time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17905320,298.6868896484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4762268066406,0.0,0.0,9.279500955017284e-05,298.5396423339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4723205566406,0.0,0.0,9.771772602107376e-05,298.7758178710937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4748840332031,0.0,0.0,7.217402890091762e-05,298.45123291015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47369384765625,0.0,0.0,9.771765326149762e-05,298.5085754394531,303.1499938964844,285.1499938964844,0.0,-0.0,285.47998046875,0.0,0.0,0.0004635295481421,285.3699951171875,294.1499938964844,292.7504577636719,292.2806701660156,294.48211669921875,293.1329345703125,285.5370788574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009887481573969,4.548285748029457e-09,0.0009887436171993,-0.0109681282192468,0.0,0.0,0.0,-0.007067599799484,60.0,10.71458625793457,-0.0,-6.66545716399014e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905380,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.295160270994528e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.788263560039924e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,7.229582115542144e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.788256284082308e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004643118008971,285.3667297363281,294.1499938964844,292.8743591308594,292.3708190917969,294.4533386230469,293.0873107910156,285.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904149919748,4.7433528216345175e-09,0.0009904102189466,-0.0114792007952928,0.0,0.0,0.0,-0.0071642962284386,60.0,10.947102546691896,-0.0,-6.687968578944492e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905440,298.6958923339844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4726257324219,0.0,0.0,9.295160270994528e-05,298.543701171875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46875,0.0,0.0,9.788263560039924e-05,298.7782592773437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4712829589844,0.0,0.0,7.229582115542144e-05,298.4571533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4701232910156,0.0,0.0,9.788256284082308e-05,298.51055908203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4763488769531,0.0,0.0,0.0004643118008971,285.3667297363281,294.1499938964844,292.8743591308594,292.3708190917969,294.4533386230469,293.0873107910156,285.53961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009904149919748,4.7433528216345175e-09,0.0009904102189466,-0.0114792007952928,0.0,0.0,0.0,-0.0071642962284386,60.0,10.947102546691896,-0.0,-6.687968578944492e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905500,298.70074462890625,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,9.29975140024908e-05,298.54541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4670104980469,0.0,0.0,9.793097706278786e-05,298.779541015625,303.1499938964844,285.1499938964844,0.0,-0.0,285.46954345703125,0.0,0.0,7.233152427943423e-05,298.4601745605469,303.1499938964844,285.1499938964844,0.0,-0.0,285.4683837890625,0.0,0.0,9.793090430321172e-05,298.5116271972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4745483398437,0.0,0.0,0.0004645411099772,285.3651733398437,294.1499938964844,292.9354858398437,292.41473388671875,294.4398193359375,293.0722351074219,285.5409545898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009909041691571,4.8005284192242925e-09,0.0009908993961289,-0.0116289984434843,0.0,0.0,0.0,-0.0071926414966583,60.0,11.056256294250488,-0.0,-6.694573784216118e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905560,298.7058410644531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4691467285156,0.0,0.0,9.30278838495724e-05,298.5464782714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4653015136719,0.0,0.0,9.79629621724598e-05,298.7808532714844,303.1499938964844,285.1499938964844,0.0,-0.0,285.4678039550781,0.0,0.0,7.235514931380749e-05,298.46319580078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4666748046875,0.0,0.0,9.796288941288368e-05,298.51275634765625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4728088378906,0.0,0.0,0.0004646928282454,285.3636169433594,294.1499938964844,292.9960021972656,292.45782470703125,294.4269714355469,293.0638732910156,285.5423889160156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009912278037518,4.838353273584062e-09,0.0009912229143083,-0.0117280967533588,0.0,0.0,0.0,-0.0072113936766982,60.0,11.160992622375488,-0.0,-6.69894575366925e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905620,298.711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4672546386719,0.0,0.0,9.304755076300351e-05,298.54705810546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4634704589844,0.0,0.0,9.798366227187216e-05,298.7823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4659423828125,0.0,0.0,7.23704433767125e-05,298.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4648132324219,0.0,0.0,9.798359678825364e-05,298.5140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,285.47088623046875,0.0,0.0,0.0004647910536732,285.3619689941406,294.1499938964844,293.0616455078125,292.5041198730469,294.41357421875,293.0616455078125,285.54400634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914371185004,4.8628305826525775e-09,0.0009914322290569,-0.0117922257632017,0.0,0.0,0.0,-0.0072235283441841,60.0,11.27130126953125,-0.0,-6.701775134843049e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905680,298.71661376953125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4657287597656,0.0,0.0,9.305667481385171e-05,298.547119140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4619445800781,0.0,0.0,9.799326653592288e-05,298.7835998535156,303.1499938964844,285.1499938964844,0.0,-0.0,285.46441650390625,0.0,0.0,7.237753743538633e-05,298.46929931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4632873535156,0.0,0.0,9.799320105230436e-05,298.51519775390625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4693603515625,0.0,0.0,0.0004648366302717,285.3606262207031,294.1499938964844,293.114990234375,292.5413513183594,294.40313720703125,293.06494140625,285.5454406738281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009915342088788,4.874179282410296e-09,0.0009915293194353,-0.0118219582363963,0.0,0.0,0.0,-0.0072291544638574,60.0,11.358692169189451,-0.0,-6.703087507275995e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905740,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.30690293898806e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.800628322409466e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.238714897539467e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.800621046451852e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004648983594961,285.3577880859375,294.1499938964844,293.2309265136719,292.6209716796875,294.3817138671875,293.0854797363281,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.88953810773296e-09,0.0009916606359183,-0.0118621978908777,0.0,0.0,0.0,-0.0072367684915661,60.0,11.543482780456545,-0.0,-6.704863864115397e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905800,298.72802734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4624328613281,0.0,0.0,9.30690293898806e-05,298.5463256835937,303.1499938964844,285.1499938964844,0.0,-0.0,285.4587097167969,0.0,0.0,9.800628322409466e-05,298.7864990234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4611511230469,0.0,0.0,7.238714897539467e-05,298.4754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,285.46002197265625,0.0,0.0,9.800621046451852e-05,298.517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4660339355469,0.0,0.0,0.0004648983594961,285.3577880859375,294.1499938964844,293.2309265136719,292.6209716796875,294.3817138671875,293.0854797363281,285.5487670898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009916655253618,4.88953810773296e-09,0.0009916606359183,-0.0118621978908777,0.0,0.0,0.0,-0.0072367684915661,60.0,11.543482780456545,-0.0,-6.704863864115397e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905860,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.3088106950745e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,9.802637214306742e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.240198465296999e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,9.802629938349128e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0004649936745408,285.3550720214844,294.1499938964844,293.34332275390625,292.69635009765625,294.3626708984375,293.1224365234375,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913271123285767e-09,0.0009918635478243,-0.0119243757799267,0.0,0.0,0.0,-0.00724853342399,60.0,11.717414855957031,-0.0,-6.707608690703637e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905920,298.73992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4592590332031,0.0,0.0,9.3088106950745e-05,298.544677734375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45556640625,0.0,0.0,9.802637214306742e-05,298.78955078125,303.1499938964844,285.1499938964844,0.0,-0.0,285.4579772949219,0.0,0.0,7.240198465296999e-05,298.48162841796875,303.1499938964844,285.1499938964844,0.0,-0.0,285.4568786621094,0.0,0.0,9.802629938349128e-05,298.5206604003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4627685546875,0.0,0.0,0.0004649936745408,285.3550720214844,294.1499938964844,293.34332275390625,292.69635009765625,294.3626708984375,293.1224365234375,285.5523986816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009918684372678,4.913271123285767e-09,0.0009918635478243,-0.0119243757799267,0.0,0.0,0.0,-0.00724853342399,60.0,11.717414855957031,-0.0,-6.707608690703637e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17905980,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.312455949839205e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.806475281948224e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.243033178383484e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.806468733586372e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.000465175777208,285.3525085449219,294.1499938964844,293.4518737792969,292.76708984375,294.3458557128906,293.1725769042969,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586486028374566e-09,0.0009922514436766,-0.0120432609692215,0.0,0.0,0.0,-0.0072710290551185,60.0,11.882290840148926,-0.0,-6.712858180435434e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906040,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,285.4561767578125,0.0,0.0,9.312455949839205e-05,298.5426330566406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4525146484375,0.0,0.0,9.806475281948224e-05,298.7926940917969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45489501953125,0.0,0.0,7.243033178383484e-05,298.4878234863281,303.1499938964844,285.1499938964844,0.0,-0.0,285.45379638671875,0.0,0.0,9.806468733586372e-05,298.52362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,285.45965576171875,0.0,0.0,0.000465175777208,285.3525085449219,294.1499938964844,293.4518737792969,292.76708984375,294.3458557128906,293.1725769042969,285.5563049316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922564495354,4.9586486028374566e-09,0.0009922514436766,-0.0120432609692215,0.0,0.0,0.0,-0.0072710290551185,60.0,11.882290840148926,-0.0,-6.712858180435434e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906100,298.7582092285156,303.1499938964844,285.1499938964844,0.0,-0.0,285.45465087890625,0.0,0.0,9.314966155216098e-05,298.5416564941406,303.1499938964844,285.1499938964844,0.0,-0.0,285.4510498046875,0.0,0.0,9.809119364945218e-05,298.7943420410156,303.1499938964844,285.1499938964844,0.0,-0.0,285.4533996582031,0.0,0.0,7.244986045407131e-05,298.4909362792969,303.1499938964844,285.1499938964844,0.0,-0.0,285.45233154296875,0.0,0.0,9.809112088987604e-05,298.5251770019531,303.1499938964844,285.1499938964844,0.0,-0.0,285.4581298828125,0.0,0.0,0.0004653011856134,285.35125732421875,294.1499938964844,293.5045471191406,292.80059814453125,294.3383178710937,293.2019348144531,285.558349609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009925238555297,4.989911595032481e-09,0.0009925188496708,-0.0121251679956913,0.0,0.0,0.0,-0.0072865271940827,60.0,11.961377143859863,-0.0,-6.716476264045923e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906160,298.76446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,285.45318603515625,0.0,0.0,9.317840886069462e-05,298.540771484375,303.1499938964844,285.1499938964844,0.0,-0.0,285.4495849609375,0.0,0.0,9.812146163312718e-05,298.79595947265625,303.1499938964844,285.1499938964844,0.0,-0.0,285.4519348144531,0.0,0.0,7.24722194718197e-05,298.4940490722656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.0,9.812139614950866e-05,298.5267333984375,303.1499938964844,285.1499938964844,0.0,-0.0,285.45660400390625,0.0,0.0,0.0004654447839129,285.3500671386719,294.1499938964844,293.5560913085937,292.83282470703125,294.3312683105469,293.2336120605469,285.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009928299114108,5.025708293970865e-09,0.0009928249055519,-0.0122189503163099,0.0,0.0,0.0,-0.0073042730800807,60.0,12.038321495056152,-0.0,-6.720620859823613e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906220,298.7714233398437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4515686035156,0.0,0.0,9.321387915406376e-05,298.5399475097656,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.81588091235608e-05,298.7977905273437,303.1499938964844,285.1499938964844,0.0,-0.0,285.4503479003906,0.0,0.0,7.249980262713507e-05,298.4974365234375,303.1499938964844,285.1499938964844,0.0,-0.0,285.44927978515625,0.0,0.0,9.815874363994226e-05,298.5284729003906,303.1499938964844,285.1499938964844,0.0,-0.0,285.4549865722656,0.0,0.0,0.0004656219680327,285.3487854003906,294.1499938964844,293.6112976074219,292.8666381835937,294.3241271972656,293.2707214355469,285.5628967285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932076791301,5.069879627228602e-09,0.0009932025568559,-0.0123346736654639,0.0,0.0,0.0,-0.0073261708021163,60.0,12.12015438079834,-0.0,-6.72573605697835e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906280,298.7772521972656,303.1499938964844,285.1499938964844,0.0,-0.0,285.4502868652344,0.0,0.0,9.32458133320324e-05,298.5393981933594,303.1499938964844,285.1499938964844,0.0,-0.0,285.4467163085937,0.0,0.0,9.819243859965354e-05,298.79931640625,303.1499938964844,285.1499938964844,0.0,-0.0,285.44903564453125,0.0,0.0,7.252464274642989e-05,298.500244140625,303.1499938964844,285.1499938964844,0.0,-0.0,285.447998046875,0.0,0.0,9.8192373116035e-05,298.5299377441406,303.1499938964844,285.1499938964844,0.0,-0.0,285.45367431640625,0.0,0.0,0.0004657814570236,285.3477478027344,294.1499938964844,293.6556091308594,292.8931884765625,294.3186340332031,293.3026733398437,285.5649108886719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009935477282851,5.109647815970675e-09,0.000993542606011,-0.0124388616532087,0.0,0.0,0.0,-0.0073458855040371,60.0,12.185518264770508,-0.0,-6.730342505534281e-08,0.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906340,298.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.050000000745058,9.33265473577194e-05,298.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.050000000745058,9.827745088841766e-05,298.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.050000000745058,7.25874342606403e-05,298.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.050000000745058,9.827738540479912e-05,298.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.050000000745058,0.0004661847779061,285.3455810546875,285.4460144042969,293.75,292.9478454589844,294.30792236328125,293.37811279296875,285.56964111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.2102002712217654e-09,0.000994402449578,-0.0127022946253418,0.0,0.0,0.0,-0.0073957336135208,60.0,12.322848320007324,-0.0,-6.74199824857169e-08,1.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906400,298.7902526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.4474792480469,0.0,0.050000000745058,9.33265473577194e-05,298.5389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4439697265625,0.0,0.050000000745058,9.827745088841766e-05,298.802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4462585449219,0.0,0.050000000745058,7.25874342606403e-05,298.5064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4452209472656,0.0,0.050000000745058,9.827738540479912e-05,298.5332336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4508361816406,0.0,0.050000000745058,0.0004661847779061,285.3455810546875,285.4460144042969,293.75,292.9478454589844,294.30792236328125,293.37811279296875,285.56964111328125,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.0009944075718522,5.2102002712217654e-09,0.000994402449578,-0.0127022946253418,0.0,0.0,0.0,-0.0073957336135208,60.0,12.322848320007324,-0.0,-6.74199824857169e-08,1.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906460,298.7582397460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.4739074707031,0.6336037516593933,0.050000000745058,0.0407836101949214,298.51513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4731750488281,0.6336037516593933,0.050000000745058,0.0429471135139465,298.7685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4736328125,0.6336037516593933,0.050000000745058,0.0317205972969532,298.4785461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4734191894531,0.6336037516593933,0.050000000745058,0.0429471097886562,298.5042724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.474609375,0.6336037516593933,0.050000000745058,0.2037225067615509,285.4804382324219,285.3891296386719,293.7958679199219,292.9736328125,296.884521484375,297.5585327148437,285.8006286621094,1.0,0.1097077578306198,0.0849570706486702,0.0849570706486702,1.0,1.0,-0.4345295131206512,0.0005533556104637,0.4339761734008789,-0.1304997056722641,0.0,0.0,0.0,10.203859329223633,60.0,1469.3504638671875,0.0,12.262137413024902,1.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906520,298.7005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973083496094,0.6317333579063416,0.050000000745058,0.0452639125287532,298.4715576171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.6317333579063416,0.050000000745058,0.0476650819182395,298.7123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.6317333579063416,0.050000000745058,0.0352052673697471,298.4282531738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.39727783203125,0.6317333579063416,0.050000000745058,0.0476650819182395,298.4515075683594,297.1499938964844,293.1499938964844,0.0,-0.0,286.3973388671875,0.6317333579063416,0.050000000745058,0.2261026203632354,286.520263671875,285.3322448730469,293.8417358398437,292.99932861328125,297.2532653808594,298.6478881835937,287.3716125488281,1.0,0.1210891678929328,0.1699141412973404,0.1699141412973404,1.0,1.0,-0.4822848737239837,0.017886022105813,0.4643988609313965,-0.1243672370910644,0.0,0.0,0.0,12.496139526367188,60.0,3035.88330078125,0.0,16.68958282470703,1.0,280.43414306640625,283.6325988769531,295.340576171875,297.03466796875,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,4.142575841524898e-21,2.071287920762449e-21,2.071287920762449e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17906580,298.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0456803441047668,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0481036007404327,298.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0355291552841663,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0481036007404327,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.228182777762413,285.88720703125,285.2183837890625,293.9335632324219,293.0505065917969,297.22222900390625,298.6070861816406,285.27667236328125,1.0,0.1405886858701706,0.3398282825946808,0.3398282825946808,1.0,1.0,-0.4867332577705383,0.0669694915413856,0.4197637736797333,-0.0762905701994896,1.0,1.0,0.0,20.03301239013672,60.0,11580.923828125,0.0,23.186134338378903,1.0,281.8485107421875,284.8976135253906,296.8002319335937,297.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,2312.48583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1708719730377197,1.0,0.0,0.0,1.0128884315490725,1.012890338897705,6.905614924335168e-08,4.26517391204834,4.265164375305176,9.79233027464943e-06,0.0,0.0,-0.0,3053.2060546875,0.0,31.869606018066406,1895.3349609375,0.0,0.0,0.2604168355464935,1.0,0.0,3.0,1.0,0.0
17906640,298.6192932128906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0456803441047668,298.40399169921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0481036007404327,298.6283569335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0355291552841663,298.3476867675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.0481036007404327,298.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0238342285156,0.571044385433197,0.050000000745058,0.228182777762413,285.88720703125,285.2183837890625,293.9335632324219,293.0505065917969,297.22222900390625,298.6070861816406,285.27667236328125,1.0,0.1405886858701706,0.3398282825946808,0.3398282825946808,1.0,1.0,-0.4867332577705383,0.0669694915413856,0.4197637736797333,-0.0762905701994896,1.0,1.0,0.0,20.03301239013672,60.0,11580.923828125,0.0,23.186134338378903,1.0,281.8485107421875,284.8976135253906,296.8002319335937,297.2743225097656,293.1499938964844,293.1499938964844,283.1499938964844,2312.48583984375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.1708719730377197,1.0,0.0,0.0,1.0128884315490725,1.012890338897705,6.905614924335168e-08,4.26517391204834,4.265164375305176,9.79233027464943e-06,0.0,0.0,-0.0,3053.2060546875,0.0,31.869606018066406,1895.3349609375,0.0,0.0,0.2604168355464935,1.0,0.0,3.0,1.0,0.0
17906700,298.5787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5492640137672424,0.050000000745058,0.0458177551627159,298.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5492640137672424,0.050000000745058,0.0482483021914958,298.5868225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5492640137672424,0.050000000745058,0.0356360301375389,298.3073425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5492640137672424,0.050000000745058,0.0482483021914958,298.31170654296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0667724609375,0.5492640137672424,0.050000000745058,0.2288691699504852,284.9934997558594,285.1614074707031,293.9794921875,293.075927734375,297.2042541503906,298.5617980957031,284.8348388671875,1.0,0.1489876955747604,0.4247853457927704,0.4247853457927704,1.0,1.0,-0.4881975054740906,0.1077373847365379,0.3804601430892944,-0.0359150692820549,5.551115123125783e-17,5.551115123125783e-17,0.0,23.71145820617676,60.0,6426.8203125,0.0,26.33694267272949,1.0,282.3826599121094,284.5028381347656,297.0443115234375,297.4209289550781,293.1499938964844,293.1499938964844,283.1499938964844,24109.84375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2801682949066162,1.0,0.0,0.0,0.4449979364871979,0.4450087547302246,1.3216452821041004e-08,4.265903472900391,4.265893459320068,9.786105692910496e-06,0.0,0.0,-0.0,1023.4033203125,0.0,24.72959518432617,1895.434326171875,0.0,21.58176612854004,0.2536831200122833,1.0,0.0,3.0,1.0,0.0
17906760,298.5459289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.5324681401252747,0.050000000745058,0.0459491200745105,298.3402404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.5324681401252747,0.050000000745058,0.0483866371214389,298.55126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.5324681401252747,0.050000000745058,0.0357382036745548,298.27252197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.5324681401252747,0.050000000745058,0.0483866371214389,298.2670593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4206848144531,0.5324681401252747,0.050000000745058,0.2295253723859787,285.50323486328125,285.1044311523437,294.02545166015625,293.10125732421875,297.1190185546875,298.521484375,286.107666015625,1.0,0.1565459221601486,0.5398283004760742,0.5398283004760742,0.998653531074524,1.0,-0.4895973801612854,0.1600156724452972,0.3295816779136657,0.0159391406923532,1.0,1.0,0.0,27.232393264770508,60.0,11561.7392578125,0.0,29.36626434326172,1.0,282.4957275390625,285.7531433105469,296.5221252441406,296.9517822265625,293.1499938964844,293.1499938964844,283.1499938964844,9019.744140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.2961439788341522,1.0,0.0,0.0,0.8121911287307739,0.9843982458114624,4.401621467309269e-08,4.265923500061035,4.265913963317871,9.78593288891716e-06,0.0,0.0,-0.0,2792.736083984375,0.0,37.5628776550293,1895.43701171875,0.0,108.91624450683594,0.2824503481388092,1.0,0.0,3.0,1.0,0.0
17906820,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0461881123483181,298.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0486383065581321,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0359240882098674,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0486383065581321,298.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.230719193816185,285.16015625,284.9904479980469,294.11737060546875,293.151611328125,296.6421813964844,298.4544982910156,284.9776611328125,1.0,0.1693707704544067,0.7699141502380371,0.7699141502380371,0.9959606528282166,1.0,-0.4921439588069916,0.2069167494773864,0.2852272093296051,0.0623193494975566,1.0,1.0,0.0,33.63227081298828,60.0,10462.578125,0.0,34.93170928955078,1.0,282.9911499023437,284.5911560058594,296.4538269042969,297.2514343261719,293.1499938964844,293.1499938964844,283.1499938964844,5843.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542724549770355,1.0,0.0,0.0,1.6101642847061155,1.6101815700531006,1.729951009110664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.12841796875,0.0,127.78530883789062,1895.4371337890625,0.0,200.98475646972656,0.4052540957927704,1.0,0.0,3.0,1.0,0.0
17906880,298.49957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0461881123483181,298.29522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0486383065581321,298.495849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0359240882098674,298.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.0486383065581321,298.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2084045410156,0.509646475315094,0.050000000745058,0.230719193816185,285.16015625,284.9904479980469,294.11737060546875,293.151611328125,296.6421813964844,298.4544982910156,284.9776611328125,1.0,0.1693707704544067,0.7699141502380371,0.7699141502380371,0.9959606528282166,1.0,-0.4921439588069916,0.2069167494773864,0.2852272093296051,0.0623193494975566,1.0,1.0,0.0,33.63227081298828,60.0,10462.578125,0.0,34.93170928955078,1.0,282.9911499023437,284.5911560058594,296.4538269042969,297.2514343261719,293.1499938964844,293.1499938964844,283.1499938964844,5843.775390625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3542724549770355,1.0,0.0,0.0,1.6101642847061155,1.6101815700531006,1.729951009110664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3858.12841796875,0.0,127.78530883789062,1895.4371337890625,0.0,200.98475646972656,0.4052540957927704,1.0,0.0,3.0,1.0,0.0
17906940,298.4720153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.4996839463710785,0.050000000745058,0.0463264808058738,298.2677917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.4996839463710785,0.050000000745058,0.0487840138375759,298.46221923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.4996839463710785,0.050000000745058,0.0360317081212997,298.1903991699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.4996839463710785,0.050000000745058,0.0487840138375759,298.1521301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90802001953125,0.4996839463710785,0.050000000745058,0.2314103692770004,284.898681640625,284.95001220703125,294.1780090332031,293.1846008300781,296.5791015625,298.4156494140625,284.9783020019531,1.0,0.1763400137424469,0.921673059463501,0.921673059463501,0.9941844940185548,1.0,-0.4936183989048004,0.2134965807199478,0.2801218032836914,0.0687169432640075,0.1552057117223739,0.1552057117223739,0.0,37.33516693115234,60.0,6853.96044921875,0.0,38.18402099609375,1.0,283.0905456542969,284.7884216308594,296.3213195800781,297.00653076171875,293.1499938964844,293.1499938964844,283.1499938964844,38567.35546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3681695163249969,1.0,0.0,0.0,0.6000325083732605,0.6000412106513977,2.4023876221690443e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1607.1207275390625,0.0,53.47490310668945,1895.4371337890625,0.0,222.77989196777344,0.3336134552955627,1.0,0.0,3.0,1.0,0.0
17907000,298.461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.4955357611179352,0.050000000745058,0.04639183729887,298.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.4955357611179352,0.050000000745058,0.0488528385758399,298.4476623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.4955357611179352,0.050000000745058,0.0360825397074222,298.1778869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.4955357611179352,0.050000000745058,0.0488528385758399,298.133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.12921142578125,0.4955357611179352,0.050000000745058,0.2317368239164352,285.1698913574219,284.95001220703125,294.20928955078125,293.2015380859375,296.5707702636719,298.3987121582031,285.40655517578125,1.0,0.1795303374528885,1.0,1.0,0.9932677745819092,1.0,-0.4943147897720337,0.2149551510810852,0.2793596386909485,0.0701071918010711,1.0,1.0,0.0,39.08402633666992,60.0,11369.6220703125,0.0,39.72716522216797,1.0,283.1047058105469,285.3690185546875,296.148193359375,296.88116455078125,293.1499938964844,293.1499938964844,283.1499938964844,7625.97119140625,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3511791825294494,1.0,0.0,0.0,1.482016682624817,1.4874180555343628,1.4655465463420114e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5189.87451171875,0.0,108.33169555664062,1895.4371337890625,0.0,196.1901397705078,0.3928520083427429,1.0,0.0,3.0,1.0,0.0
17907060,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0465599782764911,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0490299016237258,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0362133160233497,298.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0490299016237258,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.2325767427682876,284.9890441894531,284.95001220703125,294.3012390136719,293.2509460449219,296.3570861816406,298.3611755371094,284.89306640625,1.0,0.1874916106462478,1.0,1.0,0.5959606766700745,1.0,-0.49610635638237,0.2541878819465637,0.2419184744358062,0.1090451180934906,1.0,1.0,0.0,43.58853912353516,48.0,10845.8486328125,0.0,43.72798156738281,1.0,283.1422424316406,284.5062866210937,296.3167419433594,297.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,8434.0322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678672611713409,1.0,0.0,0.0,1.9339332580566408,1.933939337730408,2.4956079869298264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.24609375,0.0,221.421615600586,1895.4371337890625,0.0,222.3000640869141,0.4835385978221893,1.0,0.0,3.0,1.0,0.0
17907120,298.43756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0465599782764911,298.22735595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0490299016237258,298.4125061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0362133160233497,298.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.0490299016237258,298.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01275634765625,0.4858839511871338,0.050000000745058,0.2325767427682876,284.9890441894531,284.95001220703125,294.3012390136719,293.2509460449219,296.3570861816406,298.3611755371094,284.89306640625,1.0,0.1874916106462478,1.0,1.0,0.5959606766700745,1.0,-0.49610635638237,0.2541878819465637,0.2419184744358062,0.1090451180934906,1.0,1.0,0.0,43.58853912353516,48.0,10845.8486328125,0.0,43.72798156738281,1.0,283.1422424316406,284.5062866210937,296.3167419433594,297.1582946777344,293.1499938964844,293.1499938964844,283.1499938964844,8434.0322265625,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3678672611713409,1.0,0.0,0.0,1.9339332580566408,1.933939337730408,2.4956079869298264e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4324.24609375,0.0,221.421615600586,1895.4371337890625,0.0,222.3000640869141,0.4835385978221893,1.0,0.0,3.0,1.0,0.0
17907180,298.4245910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4836556613445282,0.050000000745058,0.046601016074419,298.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4836556613445282,0.050000000745058,0.049073114991188,298.3916320800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4836556613445282,0.050000000745058,0.0362452343106269,298.1319274902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4836556613445282,0.050000000745058,0.049073114991188,298.0638122558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803771972656,0.4836556613445282,0.050000000745058,0.2327817231416702,285.0057067871094,284.95001220703125,294.3646850585937,293.2847595214844,295.2887878417969,298.34002685546875,285.380859375,1.0,0.1890820413827896,1.0,1.0,0.3216047286987304,1.0,-0.4965439438819885,0.4073083102703094,0.089235633611679,0.2615745961666107,0.949999988079071,0.949999988079071,0.0,44.70913696289063,48.0,9313.17578125,-0.0,44.75102996826172,1.0,283.1466979980469,285.41729736328125,296.171142578125,296.7209167480469,293.1499938964844,293.1499938964844,283.1499938964844,33376.75,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3535236120223999,1.0,0.0,0.0,0.7002894282341003,0.7492753863334656,3.272266013709668e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,2605.501953125,0.0,61.56505584716797,1895.4371337890625,0.0,199.82264709472656,0.3516701459884643,1.0,0.0,3.0,1.0,0.0
17907240,298.4219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.483722060918808,0.050000000745058,0.0465997830033302,298.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.483722060918808,0.050000000745058,0.0490718148648738,298.385009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.483722060918808,0.050000000745058,0.0362442769110202,298.1268005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.483722060918808,0.050000000745058,0.0490718148648738,298.0553894042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3041076660156,0.483722060918808,0.050000000745058,0.2327755689620971,285.34637451171875,284.95001220703125,294.39312744140625,293.2998352050781,294.8080139160156,298.3330993652344,285.3611755371094,1.0,0.1889572441577911,1.0,1.0,0.1986535638570785,1.0,-0.4965310096740722,0.4604605138301849,0.0360705107450485,0.3145774304866791,1.0,1.0,0.0,44.685020446777344,36.0,12847.0107421875,-0.0,44.73897552490234,1.0,283.14794921875,285.06915283203125,296.200439453125,297.0845642089844,293.1499938964844,293.1499938964844,283.1499938964844,7228.58349609375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3463849723339081,1.0,0.0,0.0,1.7633309364318848,1.7699034214019775,2.0747275186749905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5221.3173828125,0.0,169.55209350585938,1895.4371337890625,0.0,188.7834014892578,0.4454418420791626,1.0,0.0,3.0,1.0,0.0
17907300,298.4181823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.4849534630775451,0.050000000745058,0.0465770438313484,298.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.4849534630775451,0.050000000745058,0.0490478686988353,298.3749389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.4849534630775451,0.050000000745058,0.0362265892326831,298.1191101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.4849534630775451,0.050000000745058,0.0490478686988353,298.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1647644042969,0.4849534630775451,0.050000000745058,0.2326619774103164,285.13751220703125,284.95001220703125,294.4390563964844,293.3240661621094,294.4490966796875,298.32421875,284.9633483886719,1.0,0.1877767890691757,1.0,1.0,0.0,1.0,-0.4962915480136871,0.4962898194789886,1.731154156914272e-06,0.3504639267921448,1.0,1.0,0.0,44.084251403808594,36.0,12384.95703125,-0.0,44.21030044555664,1.0,283.1492004394531,284.69024658203125,296.4069519042969,297.3215026855469,293.1499938964844,293.1499938964844,283.1499938964844,8799.462890625,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.364852637052536,1.0,0.0,0.0,1.975857138633728,1.9758967161178589,2.604980409159907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5031.669921875,0.0,236.1248779296875,1895.4371337890625,0.0,217.5306091308593,0.4917339384555816,1.0,0.0,3.0,1.0,0.0
17907360,298.41387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4874515831470489,0.050000000745058,0.0465314239263534,298.18817138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4874515831470489,0.050000000745058,0.0489998310804367,298.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4874515831470489,0.050000000745058,0.0361911095678806,298.1112365722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4874515831470489,0.050000000745058,0.0489998310804367,298.0310974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8896179199219,0.4874515831470489,0.050000000745058,0.2324340939521789,284.8678283691406,284.95001220703125,294.4849853515625,293.3481750488281,294.4748840332031,298.31549072265625,284.8065795898437,1.0,0.185507133603096,1.0,1.0,0.0,1.0,-0.4958029985427856,0.495802640914917,3.524641272178997e-07,0.350272536277771,0.1600462943315506,0.1600462943315506,0.0,42.86608505249024,25.0,10812.748046875,-0.0,43.12605285644531,1.0,283.14971923828125,284.6178894042969,296.4950561523437,297.4020080566406,293.1499938964844,293.1499938964844,283.1499938964844,40612.52734375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.383616179227829,1.0,0.0,0.0,1.5381869077682495,1.5381981134414673,1.578743678010142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,3732.2275390625,0.0,222.6424865722656,1895.4371337890625,0.0,247.78518676757807,0.4294771552085876,1.0,0.0,3.0,1.0,0.0
