time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17907420,298.41357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.4921661913394928,0.050000000745058,0.0464482083916664,298.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.4921661913394928,0.050000000745058,0.0489122010767459,298.3556213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.4921661913394928,0.050000000745058,0.0361263863742351,298.10467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.4921661913394928,0.050000000745058,0.0489122010767459,298.02008056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4068908691406,0.4921661913394928,0.050000000745058,0.2320184260606765,285.4700012207031,284.95001220703125,294.5437316894531,293.3787841796875,294.5333557128906,298.3073425292969,285.5553894042969,1.0,0.1814185529947281,1.0,1.0,0.0,1.0,-0.4949163496494293,0.494916021823883,3.5180966051484575e-07,0.3498381674289703,1.0,1.0,0.0,40.6430892944336,25.0,13921.7314453125,-0.0,41.15290069580078,1.0,283.1498413085937,285.3283386230469,296.308837890625,297.24713134765625,293.1499938964844,293.1499938964844,283.1499938964844,7439.78466796875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3622076213359833,1.0,0.0,0.0,1.771897554397583,1.7985756397247314,2.094935354080008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5334.94580078125,0.0,175.4375762939453,1895.4371337890625,0.0,213.3683319091797,0.4484279155731201,1.0,0.0,3.0,1.0,0.0
17907480,298.41558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.4955976605415344,0.050000000745058,0.0463908016681671,298.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.4955976605415344,0.050000000745058,0.0488517470657825,298.3523864746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.4955976605415344,0.050000000745058,0.0360817350447177,298.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.4955976605415344,0.050000000745058,0.0488517470657825,298.0159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049072265625,0.4955976605415344,0.050000000745058,0.2317316532135009,285.3902893066406,284.95001220703125,294.5767822265625,293.3959045410156,294.5663757324219,298.3056335449219,285.1618347167969,1.0,0.1785593926906585,1.0,1.0,0.0,1.0,-0.4943046867847442,0.4943043291568756,3.5134766562805453e-07,0.349511444568634,1.0,1.0,0.0,39.10919952392578,25.0,12861.9658203125,-0.0,39.795406341552734,1.0,283.1499328613281,284.8273010253906,296.4727783203125,297.4432983398437,293.1499938964844,293.1499938964844,283.1499938964844,8374.5615234375,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3776092231273651,1.0,0.0,0.0,1.927025318145752,1.9275977611541748,2.477811449352885e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5242.7822265625,0.0,219.1550750732422,1895.4371337890625,0.0,237.937240600586,0.4825035333633423,1.0,0.0,3.0,1.0,0.0
17907540,298.2645568847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663146972656,0.8075522184371948,0.1666495203971862,0.1493959128856659,298.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.5334595441818237,0.1555953174829483,0.0483768694102764,298.25555419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639038085937,0.7917547225952148,0.1626771986484527,0.1096805408596992,298.0991516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.5334595441818237,0.050000000745058,0.0483768694102764,298.0062255859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617980957031,0.5334595441818237,0.050000000745058,0.229479044675827,285.0592041015625,284.95001220703125,294.63726806640625,293.4270324707031,294.6298522949219,298.2419128417969,285.1260070800781,1.0,0.1784625053405761,1.0,1.0,0.0,1.0,-0.7025168538093567,0.7025162577629089,5.483280460794049e-07,0.5077482461929321,1.0,1.0,0.0,28.789281845092773,25.0,16207.5361328125,-0.0,54.19586944580078,1.0,283.1499938964844,284.9242858886719,296.6177062988281,297.68701171875,293.1499938964844,293.1499938964844,283.1499938964844,10484.11328125,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4072334468364715,1.0,0.0,0.0,2.156700372695923,2.156710147857666,3.103651806668495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5388.228515625,0.0,307.0688171386719,1895.4371337890625,0.0,288.5735168457031,0.5353501439094543,1.0,0.0,3.0,1.0,0.0
17907600,298.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21014404296875,0.8414468765258789,0.1629665195941925,0.1492079347372055,298.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.20037841796875,0.7772759199142456,0.1567185074090957,0.1233676299452781,298.17822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2095031738281,0.8346314430236816,0.1599217802286148,0.1130826473236084,298.0979919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.5622240900993347,0.050000000745058,0.0481574386358261,297.9981689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1664123535156,0.5622240900993347,0.050000000745058,0.2284381538629531,285.2005920410156,284.95001220703125,294.66845703125,293.4429931640625,294.661865234375,298.1743469238281,285.27398681640625,1.0,0.1793795824050903,1.0,1.0,0.0,1.0,-0.7945749759674072,0.7945743203163147,6.509017680400575e-07,0.5806177258491516,1.0,1.0,0.0,24.1157169342041,28.0,18033.3515625,-0.0,61.24381637573242,1.0,283.1499938964844,285.0284423828125,296.6932373046875,297.85595703125,293.1499938964844,293.1499938964844,283.1499938964844,11448.84765625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4282157719135284,1.0,0.0,0.0,2.253745555877685,2.2537543773651123,3.389246217011533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5487.6708984375,0.0,350.4132385253906,1895.4371337890625,0.0,328.51812744140625,0.5617340803146362,1.0,0.0,3.0,1.0,0.0
17907660,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9019269347190856,0.1627437174320221,0.1460958123207092,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8815349340438843,0.1503143161535263,0.1439187824726104,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.8958771824836731,0.1593317687511444,0.1114263236522674,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8703460693359375,0.1517533510923385,0.1385894268751144,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.6128581762313843,0.050000000745058,0.2271643131971359,285.4614562988281,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.043212890625,285.49517822265625,1.0,0.1837687492370605,1.0,1.0,0.0,1.0,-0.9207125902175904,0.9207117557525636,8.10002859452652e-07,0.6832301020622253,1.0,1.0,0.0,18.690017700195312,25.0,21076.09375,-0.0,73.80207061767578,1.0,283.1499938964844,285.1436462402344,296.8301696777344,298.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,14288.5146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998080432415008,1.0,0.0,0.0,2.5177783966064453,2.517789363861084,4.229883359130327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.01904296875,0.0,488.5609436035156,1895.4371337890625,0.0,506.3337707519531,0.6257926821708679,1.0,0.0,3.0,1.0,0.0
17907720,298.0480651855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.46405029296875,0.9019269347190856,0.1627437174320221,0.1460958123207092,297.9536437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4631652832031,0.8815349340438843,0.1503143161535263,0.1439187824726104,298.04498291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4638061523437,0.8958771824836731,0.1593317687511444,0.1114263236522674,298.0214233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4612121582031,0.8703460693359375,0.1517533510923385,0.1385894268751144,297.9696350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4377136230469,0.6128581762313843,0.050000000745058,0.2271643131971359,285.4614562988281,284.95001220703125,294.7600402832031,293.4894104003906,294.75445556640625,298.043212890625,285.49517822265625,1.0,0.1837687492370605,1.0,1.0,0.0,1.0,-0.9207125902175904,0.9207117557525636,8.10002859452652e-07,0.6832301020622253,1.0,1.0,0.0,18.690017700195312,25.0,21076.09375,-0.0,73.80207061767578,1.0,283.1499938964844,285.1436462402344,296.8301696777344,298.24969482421875,293.1499938964844,293.1499938964844,283.1499938964844,14288.5146484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4998080432415008,1.0,0.0,0.0,2.5177783966064453,2.517789363861084,4.229883359130327e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5688.01904296875,0.0,488.5609436035156,1895.4371337890625,0.0,506.3337707519531,0.6257926821708679,1.0,0.0,3.0,1.0,0.0
17907780,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.8755248785018921,0.177397146821022,0.089491493999958,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8755248785018921,0.1537496298551559,0.0942388474941253,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.8755248785018921,0.1700124591588974,0.0696044936776161,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.8755248785018921,0.1498971134424209,0.0942388474941253,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.9650628566741944,0.1398293077945709,0.5848466157913208,285.63134765625,284.95001220703125,294.8514709472656,293.5350952148437,294.8465270996094,298.0416564941406,285.6497497558594,1.0,0.189364492893219,1.0,1.0,0.0,1.0,-1.0271466970443726,1.0271457433700562,9.61308614932932e-07,0.7697376608848572,1.0,1.0,0.0,13.500697135925291,45.0,23584.1796875,-0.0,93.03838348388672,1.0,283.1499938964844,285.22216796875,296.8185119628906,298.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,16803.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577271580696106,1.0,0.0,0.0,2.730350971221924,2.730363845825196,4.974280614078452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.51611328125,0.0,623.0485229492188,1895.4371337890625,0.0,719.568603515625,0.6773715615272522,1.0,0.0,3.0,1.0,0.0
17907840,298.0837097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.8755248785018921,0.177397146821022,0.089491493999958,297.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240234375,0.8755248785018921,0.1537496298551559,0.0942388474941253,298.0410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6239929199219,0.8755248785018921,0.1700124591588974,0.0696044936776161,297.8966369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6240539550781,0.8755248785018921,0.1498971134424209,0.0942388474941253,297.8797912597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.62615966796875,0.9650628566741944,0.1398293077945709,0.5848466157913208,285.63134765625,284.95001220703125,294.8514709472656,293.5350952148437,294.8465270996094,298.0416564941406,285.6497497558594,1.0,0.189364492893219,1.0,1.0,0.0,1.0,-1.0271466970443726,1.0271457433700562,9.61308614932932e-07,0.7697376608848572,1.0,1.0,0.0,13.500697135925291,45.0,23584.1796875,-0.0,93.03838348388672,1.0,283.1499938964844,285.22216796875,296.8185119628906,298.4370422363281,293.1499938964844,293.1499938964844,283.1499938964844,16803.083984375,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5577271580696106,1.0,0.0,0.0,2.730350971221924,2.730363845825196,4.974280614078452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5835.51611328125,0.0,623.0485229492188,1895.4371337890625,0.0,719.568603515625,0.6773715615272522,1.0,0.0,3.0,1.0,0.0
17907900,298.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8787811994552612,0.1871597468852996,0.0915765017271041,297.8915710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8787811994552612,0.1586561799049377,0.0964344665408134,298.0588684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507263183594,0.8787811994552612,0.1774221956729889,0.0712261721491813,297.8761291503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.6507568359375,0.8787811994552612,0.1526059657335281,0.0964344665408134,297.81280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.65118408203125,0.969544231891632,0.1378559023141861,0.600275993347168,285.6514587402344,284.95001220703125,294.89715576171875,293.55767822265625,294.892333984375,298.0347900390625,285.6548767089844,1.0,0.1956816464662552,1.0,1.0,0.0,1.0,-1.0630052089691162,1.0630041360855105,1.0158603345189476e-06,0.7985791563987732,1.0,1.0,0.0,14.080558776855469,45.0,24342.82421875,-0.0,101.4181671142578,1.0,283.1499938964844,285.2054138183594,296.7951354980469,298.4752502441406,293.1499938964844,293.1499938964844,283.1499938964844,18034.560546875,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5791562795639038,1.0,0.0,0.0,2.828634023666382,2.8286478519439697,5.33883962816617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5868.46337890625,0.0,692.782470703125,1895.4371337890625,0.0,819.2775268554688,0.6984671354293823,1.0,0.0,3.0,1.0,0.0
17907960,298.1387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8761534094810486,0.1949157118797302,0.0898901745676994,297.8910217285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8761534094810486,0.1632978469133377,0.0946586802601814,298.0605163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8761534094810486,0.1833454519510269,0.0699145793914794,297.85992431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6941833496094,0.8761534094810486,0.1556013971567154,0.0946586802601814,297.7498474121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6964416503906,0.9685432314872742,0.1358470469713211,0.5925748348236084,285.6982727050781,284.95001220703125,294.9427795410156,293.5800476074219,294.9382019042969,298.0229797363281,285.7139892578125,1.0,0.2043241411447525,1.0,1.0,0.0,1.0,-1.1245768070220947,1.1245756149291992,1.1141192999275518e-06,0.8480247855186462,1.0,1.0,0.0,14.788249969482422,65.0,25547.5078125,-0.0,109.94371795654295,1.0,283.1499938964844,285.2465515136719,296.7689208984375,298.5059814453125,293.1499938964844,293.1499938964844,283.1499938964844,18975.40234375,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951861143112183,1.0,0.0,0.0,2.9014792442321777,2.901493787765503,5.617360443466168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5929.02294921875,0.0,747.6961059570312,1895.4371337890625,0.0,902.350341796875,0.718933641910553,1.0,0.0,3.0,1.0,0.0
17908020,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.2042351365089416,0.111002892255783,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.1694253087043762,0.1168913915753364,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.1902874112129211,0.0863355845212936,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.9512470960617064,0.1584675312042236,0.132689893245697,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.9352898001670836,0.1332199871540069,0.601869523525238,285.849365234375,284.95001220703125,295.03387451171875,293.6242370605469,295.02978515625,297.9745483398437,285.86865234375,1.0,0.2274830043315887,1.0,1.0,0.0,1.0,-1.2537517547607422,1.2537504434585571,1.340167273156112e-06,0.951685667037964,1.0,1.0,0.0,17.955598831176758,85.0,28155.01953125,-0.0,151.27734375,1.0,283.1499938964844,285.34979248046875,296.7626953125,298.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,20876.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621626079082489,1.0,0.0,0.0,3.043375253677368,3.043391227722168,6.180226250762644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.33740234375,0.0,862.84619140625,1895.4371337890625,0.0,1055.73095703125,0.7534403204917908,1.0,0.0,3.0,1.0,0.0
17908080,298.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.2042351365089416,0.111002892255783,297.8585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.1694253087043762,0.1168913915753364,298.01470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8450012207031,0.9064232110977172,0.1902874112129211,0.0863355845212936,297.7990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8465881347656,0.9512470960617064,0.1584675312042236,0.132689893245697,297.6495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8461303710937,0.9352898001670836,0.1332199871540069,0.601869523525238,285.849365234375,284.95001220703125,295.03387451171875,293.6242370605469,295.02978515625,297.9745483398437,285.86865234375,1.0,0.2274830043315887,1.0,1.0,0.0,1.0,-1.2537517547607422,1.2537504434585571,1.340167273156112e-06,0.951685667037964,1.0,1.0,0.0,17.955598831176758,85.0,28155.01953125,-0.0,151.27734375,1.0,283.1499938964844,285.34979248046875,296.7626953125,298.6289367675781,293.1499938964844,293.1499938964844,283.1499938964844,20876.759765625,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.621626079082489,1.0,0.0,0.0,3.043375253677368,3.043391227722168,6.180226250762644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6082.33740234375,0.0,862.84619140625,1895.4371337890625,0.0,1055.73095703125,0.7534403204917908,1.0,0.0,3.0,1.0,0.0
17908140,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.9532806277275084,0.2069714963436126,0.1497185975313186,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.959746778011322,0.1684338301420211,0.1606804132461547,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.9769017100334167,0.1916895657777786,0.1252520680427551,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.9315741062164308,0.1557641774415969,0.1483485400676727,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.8784871101379395,0.1327007561922073,0.5979545712471008,286.0657653808594,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,297.88543701171875,286.0864562988281,1.0,0.257914125919342,1.0,1.0,0.0,1.0,-1.419389009475708,1.4193873405456543,1.6717823427825351e-06,1.0844364166259766,1.0,1.0,0.0,23.24400520324707,105.0,31339.380859375,-0.0,219.07736206054688,1.0,283.1499938964844,285.50518798828125,296.8090515136719,298.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,22557.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493923664093018,1.0,0.0,0.0,3.1635007858276367,3.163518190383911,6.677735768789717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.443359375,0.0,969.1050415039062,1895.4371337890625,0.0,1236.568115234375,0.7827010750770569,1.0,0.0,3.0,1.0,0.0
17908200,298.01348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.9532806277275084,0.2069714963436126,0.1497185975313186,297.7594299316406,297.1499938964844,293.1499938964844,0.0,-0.0,286.0643615722656,0.959746778011322,0.1684338301420211,0.1606804132461547,297.9201354980469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0632629394531,0.9769017100334167,0.1916895657777786,0.1252520680427551,297.6917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.9315741062164308,0.1557641774415969,0.1483485400676727,297.58233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.8784871101379395,0.1327007561922073,0.5979545712471008,286.0657653808594,284.95001220703125,295.1247863769531,293.6675720214844,295.1211853027344,297.88543701171875,286.0864562988281,1.0,0.257914125919342,1.0,1.0,0.0,1.0,-1.419389009475708,1.4193873405456543,1.6717823427825351e-06,1.0844364166259766,1.0,1.0,0.0,23.24400520324707,105.0,31339.380859375,-0.0,219.07736206054688,1.0,283.1499938964844,285.50518798828125,296.8090515136719,298.8447265625,293.1499938964844,293.1499938964844,283.1499938964844,22557.34375,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6493923664093018,1.0,0.0,0.0,3.1635007858276367,3.163518190383911,6.677735768789717e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6292.443359375,0.0,969.1050415039062,1895.4371337890625,0.0,1236.568115234375,0.7827010750770569,1.0,0.0,3.0,1.0,0.0
17908260,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.8402470946311951,0.2013835608959198,0.1826801896095276,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.7915695309638977,0.1679911017417907,0.1600332111120224,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.8222386837005615,0.1881130188703537,0.1325481832027435,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7720973491668701,0.1562021672725677,0.1487611532211303,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.7332273721694946,0.1326262801885604,0.6011325120925903,286.1750793457031,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.76483154296875,286.1724548339844,1.0,0.2890768051147461,1.0,1.0,0.0,1.0,-1.4703975915908811,1.470395803451538,1.7843431123765183e-06,1.1258387565612793,1.0,1.0,0.0,42.94158554077149,93.0,32721.330078125,-0.0,288.7454833984375,1.0,283.1499938964844,285.5459289550781,296.8499755859375,299.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,24067.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784563660621643,1.0,0.0,0.0,3.267706632614136,3.2677249908447266,7.124910439415544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.873046875,0.0,1068.0615234375,1895.4371337890625,0.0,1445.0604248046875,0.8081288933753967,1.0,0.0,3.0,1.0,0.0
17908320,297.8517150878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751708984375,0.8402470946311951,0.2013835608959198,0.1826801896095276,297.6795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1754455566406,0.7915695309638977,0.1679911017417907,0.1600332111120224,297.7899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752624511719,0.8222386837005615,0.1881130188703537,0.1325481832027435,297.6288146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1755676269531,0.7720973491668701,0.1562021672725677,0.1487611532211303,297.5277709960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.17584228515625,0.7332273721694946,0.1326262801885604,0.6011325120925903,286.1750793457031,284.95001220703125,295.2154846191406,293.7100524902344,295.2120361328125,297.76483154296875,286.1724548339844,1.0,0.2890768051147461,1.0,1.0,0.0,1.0,-1.4703975915908811,1.470395803451538,1.7843431123765183e-06,1.1258387565612793,1.0,1.0,0.0,42.94158554077149,93.0,32721.330078125,-0.0,288.7454833984375,1.0,283.1499938964844,285.5459289550781,296.8499755859375,299.0284118652344,293.1499938964844,293.1499938964844,283.1499938964844,24067.896484375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6784563660621643,1.0,0.0,0.0,3.267706632614136,3.2677249908447266,7.124910439415544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6405.873046875,0.0,1068.0615234375,1895.4371337890625,0.0,1445.0604248046875,0.8081288933753967,1.0,0.0,3.0,1.0,0.0
17908380,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7867410182952881,0.2033712416887283,0.1835577636957168,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7416025996208191,0.1694605499505996,0.1616258025169372,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7685906291007996,0.1894753724336624,0.1332834213972091,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7255430221557617,0.1577676087617874,0.1505875885486602,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.6851627826690674,0.1327681988477707,0.6039511561393738,286.15142822265625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.701904296875,286.1513366699219,1.0,0.3059934377670288,1.0,1.0,0.0,1.0,-1.4798213243484497,1.4798195362091064,1.8053887060887064e-06,1.133222222328186,1.0,1.0,0.0,57.39908599853516,81.0,33190.44140625,-0.0,329.3558349609375,1.0,283.1499938964844,285.5109558105469,296.8307189941406,299.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,25466.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944437623023987,1.0,0.0,0.0,3.361279249191284,3.3612987995147705,7.538804993600934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.66796875,0.0,1162.468017578125,1895.4371337890625,0.0,1567.182861328125,0.8309958577156067,1.0,0.0,3.0,1.0,0.0
17908440,297.7841491699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7867410182952881,0.2033712416887283,0.1835577636957168,297.6280517578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514892578125,0.7416025996208191,0.1694605499505996,0.1616258025169372,297.7237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1514587402344,0.7685906291007996,0.1894753724336624,0.1332834213972091,297.5845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1515197753906,0.7255430221557617,0.1577676087617874,0.1505875885486602,297.4820556640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.15155029296875,0.6851627826690674,0.1327681988477707,0.6039511561393738,286.15142822265625,284.95001220703125,295.305908203125,293.75164794921875,295.3025207519531,297.701904296875,286.1513366699219,1.0,0.3059934377670288,1.0,1.0,0.0,1.0,-1.4798213243484497,1.4798195362091064,1.8053887060887064e-06,1.133222222328186,1.0,1.0,0.0,57.39908599853516,81.0,33190.44140625,-0.0,329.3558349609375,1.0,283.1499938964844,285.5109558105469,296.8307189941406,299.0508117675781,293.1499938964844,293.1499938964844,283.1499938964844,25466.029296875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6944437623023987,1.0,0.0,0.0,3.361279249191284,3.3612987995147705,7.538804993600934e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6431.66796875,0.0,1162.468017578125,1895.4371337890625,0.0,1567.182861328125,0.8309958577156067,1.0,0.0,3.0,1.0,0.0
17908500,297.7650756835937,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.7783413529396057,0.2055048048496246,0.1853833347558975,297.60858154296875,297.1499938964844,293.1499938964844,0.0,-0.0,286.14727783203125,0.7336827516555786,0.1705684512853622,0.1627210974693298,297.7011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.147216796875,0.7599321007728577,0.1908776611089706,0.1342483460903167,297.5670166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473083496094,0.7177560329437256,0.1587892174720764,0.1516336947679519,297.4635314941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1473693847656,0.6758182644844055,0.1330432742834091,0.6055619716644287,286.1471862792969,284.95001220703125,295.3510437011719,293.7720642089844,295.34765625,297.68145751953125,286.14678955078125,1.0,0.3109138906002044,1.0,1.0,0.0,1.0,-1.4876751899719238,1.4876734018325806,1.8231090734843749e-06,1.1394308805465698,1.0,1.0,0.0,61.17794036865234,81.0,33495.70703125,0.0,342.6507568359375,1.0,283.1499938964844,285.497314453125,296.8257751464844,299.059326171875,293.1499938964844,293.1499938964844,283.1499938964844,26244.28515625,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6983082890510559,1.0,0.0,0.0,3.412254095077514,3.412274122238159,7.76919478084892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6451.43359375,0.0,1216.161865234375,1895.4371337890625,0.0,1597.427978515625,0.840670645236969,1.0,0.0,3.0,1.0,0.0
17908560,297.7500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490783691406,0.7760624289512634,0.2079134434461593,0.1874933391809463,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490173339844,0.7308252453804016,0.17181958258152,0.163911834359169,297.68212890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1490478515625,0.7570144534111023,0.1924848407506942,0.1353549510240554,297.5516662597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.14898681640625,0.7147921323776245,0.1599100679159164,0.1527213752269745,297.4474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.14892578125,0.671805739402771,0.1334368884563446,0.6074223518371582,286.1490783691406,284.95001220703125,295.3961181640625,293.7922668457031,295.3927307128906,297.66461181640625,286.1499328613281,1.0,0.313984751701355,1.0,1.0,0.0,1.0,-1.496504783630371,1.4965028762817385,1.8431757098369417e-06,1.1464208364486694,1.0,1.0,0.0,63.20557403564453,69.0,33773.20703125,0.0,352.0997009277344,1.0,283.1499938964844,285.4932861328125,296.8294677734375,299.07476806640625,293.1499938964844,293.1499938964844,283.1499938964844,26752.8203125,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009317278862,1.0,0.0,0.0,3.445154905319214,3.4451754093170166,7.919738322925696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6470.1259765625,0.0,1251.680908203125,1895.4371337890625,0.0,1618.1141357421875,0.8515297174453735,1.0,0.0,3.0,1.0,0.0
17908620,297.7323303222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.1508178710937,0.7793052196502686,0.2116102427244186,0.1907338947057724,297.5710754394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507568359375,0.7321845293045044,0.1737652271986007,0.1657081246376037,297.65850830078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507873535156,0.7588959336280823,0.1949753910303115,0.1370512992143631,297.5322570800781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1507263183594,0.7160841226577759,0.1616307944059372,0.1543211191892624,297.4273986816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1506652832031,0.67180997133255,0.1341425031423568,0.6103982329368591,286.1508178710937,284.95001220703125,295.4608764648437,293.8209228515625,295.4575500488281,297.6440734863281,286.1516418457031,1.0,0.3161119818687439,1.0,1.0,0.0,1.0,-1.510079860687256,1.510077953338623,1.874311010396923e-06,1.1571727991104126,1.0,1.0,0.0,63.92357635498047,69.0,34227.0859375,0.0,360.6575927734375,1.0,283.1499938964844,285.482421875,296.846435546875,299.11328125,293.1499938964844,293.1499938964844,283.1499938964844,27732.865234375,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7040783166885376,1.0,0.0,0.0,3.5076911449432373,3.5077123641967773,8.209864290620317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.615234375,0.0,1321.0870361328125,1895.4371337890625,0.0,1643.0860595703125,0.8639556765556335,1.0,0.0,3.0,1.0,0.0
17908680,297.726318359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.15399169921875,0.7822693586349487,0.2130935490131378,0.1920252293348312,297.56378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539001464844,0.7341455221176147,0.1745539605617523,0.1664201021194458,297.6502380371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1539611816406,0.7612186074256897,0.1959781944751739,0.137725293636322,297.5254211425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1538391113281,0.7180278301239014,0.16232530772686,0.1549476981163025,297.4204406738281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1537170410156,0.6733220815658569,0.1344516277313232,0.6116214394569397,286.1540222167969,284.95001220703125,295.48602294921875,293.8319396972656,295.4826965332031,297.6369934082031,286.1553649902344,1.0,0.3163175284862518,1.0,1.0,0.0,1.0,-1.515514612197876,1.5155127048492432,1.8868712459152448e-06,1.1614776849746704,1.0,1.0,0.0,63.60446548461914,57.0,34388.87890625,0.0,362.5550842285156,1.0,283.1499938964844,285.48199462890625,296.8551025390625,299.1303100585937,293.1499938964844,293.1499938964844,283.1499938964844,27996.958984375,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7052216529846191,1.0,0.0,0.0,3.52435302734375,3.524374485015869,8.288045592053095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6517.14990234375,0.0,1340.002685546875,1895.4371337890625,0.0,1652.20263671875,0.8709316849708557,1.0,0.0,3.0,1.0,0.0
17908740,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.8004509210586548,0.218518778681755,0.1966993957757949,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.7476466298103333,0.1774642169475555,0.1689825057983398,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7767816185951233,0.1996408700942993,0.1401453018188476,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7309509515762329,0.1648829728364944,0.1571826636791229,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.6854661703109741,0.1356737315654754,0.6161734461784363,286.1638488769531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61505126953125,286.16534423828125,1.0,0.3145186007022857,1.0,1.0,0.0,1.0,-1.5352550745010376,1.5352531671524048,1.932948407556978e-06,1.1771124601364136,1.0,1.0,0.0,60.04404830932617,45.0,35010.62890625,0.0,363.2524719238281,1.0,283.1499938964844,285.4751281738281,296.8927001953125,299.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,29186.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095680832862854,1.0,0.0,0.0,3.5984606742858887,3.598483085632324,8.640259920866811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.8896484375,0.0,1426.32275390625,1895.4371337890625,0.0,1687.0653076171875,0.8891105055809021,1.0,0.0,3.0,1.0,0.0
17908800,297.7079772949219,297.1499938964844,293.1499938964844,0.0,-0.0,286.163818359375,0.8004509210586548,0.218518778681755,0.1966993957757949,297.5409545898437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1636962890625,0.7476466298103333,0.1774642169475555,0.1689825057983398,297.6240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.16375732421875,0.7767816185951233,0.1996408700942993,0.1401453018188476,297.5038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,286.16363525390625,0.7309509515762329,0.1648829728364944,0.1571826636791229,297.3988647460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.1634521484375,0.6854661703109741,0.1356737315654754,0.6161734461784363,286.1638488769531,284.95001220703125,295.5755920410156,293.8705749511719,295.5723571777344,297.61505126953125,286.16534423828125,1.0,0.3145186007022857,1.0,1.0,0.0,1.0,-1.5352550745010376,1.5352531671524048,1.932948407556978e-06,1.1771124601364136,1.0,1.0,0.0,60.04404830932617,45.0,35010.62890625,0.0,363.2524719238281,1.0,283.1499938964844,285.4751281738281,296.8927001953125,299.2030334472656,293.1499938964844,293.1499938964844,283.1499938964844,29186.73828125,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7095680832862854,1.0,0.0,0.0,3.5984606742858887,3.598483085632324,8.640259920866811e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.8896484375,0.0,1426.32275390625,1895.4371337890625,0.0,1687.0653076171875,0.8891105055809021,1.0,0.0,3.0,1.0,0.0
17908860,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8278512954711914,0.2240305542945861,0.2013791054487228,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.7713872194290161,0.1804252713918686,0.1715146005153656,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.8030745387077332,0.2033219039440155,0.1425225883722305,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.7529127597808838,0.1674865335226059,0.159378096461296,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.707169234752655,0.1369881331920623,0.6207643151283264,286.1753234863281,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59649658203125,286.1768798828125,1.0,0.3099511265754699,1.0,1.0,0.0,1.0,-1.554914474487305,1.554912567138672,1.979541139007779e-06,1.1926753520965576,1.0,1.0,0.0,53.90956115722656,33.0,35625.2109375,0.0,357.0616149902344,1.0,283.1499938964844,285.4700927734375,296.9316711425781,299.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,30350.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714307963848114,1.0,0.0,0.0,3.669485569000244,3.669508695602417,8.984700912151311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.931640625,0.0,1512.457275390625,1895.4371337890625,0.0,1725.4462890625,0.90654194355011,1.0,0.0,3.0,1.0,0.0
17908920,297.6927185058594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1753234863281,0.8278512954711914,0.2240305542945861,0.2013791054487228,297.5214538574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1751403808594,0.7713872194290161,0.1804252713918686,0.1715146005153656,297.6012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1752319335937,0.8030745387077332,0.2033219039440155,0.1425225883722305,297.4854736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.17510986328125,0.7529127597808838,0.1674865335226059,0.159378096461296,297.380859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.1749267578125,0.707169234752655,0.1369881331920623,0.6207643151283264,286.1753234863281,284.95001220703125,295.66485595703125,293.9081726074219,295.6616516113281,297.59649658203125,286.1768798828125,1.0,0.3099511265754699,1.0,1.0,0.0,1.0,-1.554914474487305,1.554912567138672,1.979541139007779e-06,1.1926753520965576,1.0,1.0,0.0,53.90956115722656,33.0,35625.2109375,0.0,357.0616149902344,1.0,283.1499938964844,285.4700927734375,296.9316711425781,299.2792358398437,293.1499938964844,293.1499938964844,283.1499938964844,30350.2578125,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.714307963848114,1.0,0.0,0.0,3.669485569000244,3.669508695602417,8.984700912151311e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6618.931640625,0.0,1512.457275390625,1895.4371337890625,0.0,1725.4462890625,0.90654194355011,1.0,0.0,3.0,1.0,0.0
17908980,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8679378032684326,0.2295667678117752,0.2060272693634033,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.8088169693946838,0.1833733171224594,0.1739795058965683,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.8398863077163696,0.2069551795721054,0.1448259800672531,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.7885079979896545,0.1700813919305801,0.1615087687969207,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.7375061511993408,0.1383289396762848,0.6252173781394958,286.1875305175781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.580322265625,286.1890563964844,1.0,0.3034267127513885,1.0,1.0,0.0,1.0,-1.5741238594055176,1.5741218328475952,2.025745970968273e-06,1.2078720331192017,1.0,1.0,0.0,46.05289840698242,25.0,36227.08984375,0.0,345.8238525390625,1.0,283.1499938964844,285.4659729003906,296.9687805175781,299.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,31495.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191776037216187,1.0,0.0,0.0,3.73809027671814,3.738114356994629,9.323798053628708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1767578125,0.0,1598.8843994140625,1895.4371337890625,0.0,1765.26025390625,0.9233866333961488,1.0,0.0,3.0,1.0,0.0
17909040,297.6796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,286.1875,0.8679378032684326,0.2295667678117752,0.2060272693634033,297.5042419433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1873474121094,0.8088169693946838,0.1833733171224594,0.1739795058965683,297.5809020996094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1874389648437,0.8398863077163696,0.2069551795721054,0.1448259800672531,297.4692687988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1872863769531,0.7885079979896545,0.1700813919305801,0.1615087687969207,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1871032714844,0.7375061511993408,0.1383289396762848,0.6252173781394958,286.1875305175781,284.95001220703125,295.7537841796875,293.9446716308594,295.7506408691406,297.580322265625,286.1890563964844,1.0,0.3034267127513885,1.0,1.0,0.0,1.0,-1.5741238594055176,1.5741218328475952,2.025745970968273e-06,1.2078720331192017,1.0,1.0,0.0,46.05289840698242,25.0,36227.08984375,0.0,345.8238525390625,1.0,283.1499938964844,285.4659729003906,296.9687805175781,299.35357666015625,293.1499938964844,293.1499938964844,283.1499938964844,31495.7265625,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7191776037216187,1.0,0.0,0.0,3.73809027671814,3.738114356994629,9.323798053628708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6669.1767578125,0.0,1598.8843994140625,1895.4371337890625,0.0,1765.26025390625,0.9233866333961488,1.0,0.0,3.0,1.0,0.0
17909100,297.67364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.19219970703125,0.894267201423645,0.2323326170444488,0.2083520591259002,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921081542969,0.8305009603500366,0.1848304867744445,0.1751989275217056,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1921691894531,0.8631218671798706,0.2087424546480178,0.1459593623876571,297.4617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.19207763671875,0.8111611604690552,0.1713646799325943,0.1625633686780929,297.3582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1919860839844,0.7565439343452454,0.1389959156513214,0.6274434924125671,286.19219970703125,284.95001220703125,295.798095703125,293.9624938964844,295.79498291015625,297.5728759765625,286.1930847167969,1.0,0.3002256155014038,1.0,1.0,0.0,1.0,-1.5836788415908811,1.583676815032959,2.048976057267282e-06,1.2154247760772705,1.0,1.0,0.0,42.10604095458984,25.0,36544.15234375,0.0,340.0116577148437,1.0,283.1499938964844,285.46099853515625,296.9867553710937,299.39093017578125,293.1499938964844,293.1499938964844,283.1499938964844,32199.74609375,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7216149568557739,1.0,0.0,0.0,3.7796380519866943,3.779662609100342,9.532212175145104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6696.015625,0.0,1652.7926025390625,1895.4371337890625,0.0,1785.3294677734375,0.930777370929718,1.0,0.0,3.0,1.0,0.0
17909160,297.6680603027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.2003479003906,0.9279950261116028,0.2350917607545852,0.2106720060110092,297.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001953125,0.8564019203186035,0.1862691044807434,0.1764030307531356,297.56219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2002868652344,0.8920738101005554,0.2105021178722381,0.1470748037099838,297.4546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.2001342773437,0.8360465168952942,0.1726316958665847,0.1636047959327697,297.35162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1999206542969,0.7805323004722595,0.1396534740924835,0.6296406984329224,286.20037841796875,284.95001220703125,295.84234619140625,293.98004150390625,295.8392333984375,297.5658569335937,286.201904296875,1.0,0.2969942092895508,1.0,1.0,0.0,1.0,-1.593137502670288,1.5931354761123655,2.072137931463658e-06,1.2229009866714478,1.0,1.0,0.0,38.190216064453125,25.0,36819.88671875,0.0,334.1565246582031,1.0,283.1499938964844,285.4627685546875,297.0038146972656,299.4251403808594,293.1499938964844,293.1499938964844,283.1499938964844,32624.197265625,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7239596843719482,1.0,0.0,0.0,3.804467678070069,3.804492712020874,9.657863984102733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6718.75048828125,0.0,1685.5804443359375,1895.4371337890625,0.0,1804.7230224609373,0.9396916031837464,1.0,0.0,3.0,1.0,0.0
17909220,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9900230765342712,0.2405751496553421,0.2153717130422592,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9112685918807985,0.1890856474637985,0.1788488030433654,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.9548213481903076,0.2139367908239364,0.1493171751499176,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.8873668909072876,0.1751105189323425,0.1657304465770721,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8273594379425049,0.1409288495779037,0.634310245513916,286.2138671875,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5525207519531,286.21551513671875,1.0,0.2934616804122925,1.0,1.0,0.0,1.0,-1.612565517425537,1.6125633716583252,2.12021654988348e-06,1.238243579864502,1.0,1.0,0.0,32.623538970947266,28.0,37416.078125,0.0,328.68536376953125,1.0,283.1499938964844,285.4603576660156,297.0375061035156,299.4952697753906,293.1499938964844,293.1499938964844,283.04998779296875,33757.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286381125450134,1.0,0.0,0.0,3.86996865272522,3.869994401931762,9.993283356379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.53076171875,0.0,1774.1495361328125,1895.4371337890625,0.0,1843.66943359375,0.9547779560089112,1.0,0.0,3.0,1.0,0.0
17909280,297.657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2138671875,0.9900230765342712,0.2405751496553421,0.2153717130422592,297.4742126464844,297.1499938964844,293.1499938964844,0.0,-0.0,286.21368408203125,0.9112685918807985,0.1890856474637985,0.1788488030433654,297.5446472167969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2137756347656,0.9548213481903076,0.2139367908239364,0.1493171751499176,297.4411315917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.2135925292969,0.8873668909072876,0.1751105189323425,0.1657304465770721,297.3390808105469,297.1499938964844,293.1499938964844,0.0,-0.0,286.21337890625,0.8273594379425049,0.1409288495779037,0.634310245513916,286.2138671875,284.95001220703125,295.93048095703125,294.01422119140625,295.92742919921875,297.5525207519531,286.21551513671875,1.0,0.2934616804122925,1.0,1.0,0.0,1.0,-1.612565517425537,1.6125633716583252,2.12021654988348e-06,1.238243579864502,1.0,1.0,0.0,32.623538970947266,28.0,37416.078125,0.0,328.68536376953125,1.0,283.1499938964844,285.4603576660156,297.0375061035156,299.4952697753906,293.1499938964844,293.1499938964844,283.04998779296875,33757.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286381125450134,1.0,0.0,0.0,3.86996865272522,3.869994401931762,9.993283356379834e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6886.53076171875,0.0,1774.1495361328125,1895.4371337890625,0.0,1843.66943359375,0.9547779560089112,1.0,0.0,3.0,1.0,0.0
