time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17909340,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.9477750658988952,0.2484468221664428,0.2218804508447647,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.8654417395591736,0.1921716034412384,0.1815284639596939,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.9030709862709044,0.218049943447113,0.1519310772418975,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8438093662261963,0.1776785105466842,0.1679414808750152,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.7858998775482178,0.1418935805559158,0.6403548717498779,286.10125732421875,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.5517272949219,286.07403564453125,1.0,0.2899928092956543,1.0,1.0,0.0,1.0,-1.539219617843628,1.5392177104949951,1.940375341291656e-06,1.1784943342208862,1.0,1.0,0.0,36.97017288208008,31.0,36728.42578125,0.0,324.1000671386719,1.0,283.0517883300781,285.2994384765625,297.07769775390625,299.57257080078125,293.1499938964844,293.1499938964844,282.75,34717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364210486412048,1.0,0.0,0.0,3.924636602401733,3.9246630668640137,1.0277610726916464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.70556640625,0.0,1850.4027099609373,1895.4371337890625,0.0,1909.1724853515625,0.966115951538086,1.0,0.0,3.0,1.0,0.0
17909400,297.6721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1034240722656,0.9477750658988952,0.2484468221664428,0.2218804508447647,297.4645080566406,297.1499938964844,293.1499938964844,0.0,-0.0,286.10455322265625,0.8654417395591736,0.1921716034412384,0.1815284639596939,297.5363464355469,297.1499938964844,293.1499938964844,0.0,-0.0,286.1035461425781,0.9030709862709044,0.218049943447113,0.1519310772418975,297.430419921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.10565185546875,0.8438093662261963,0.1776785105466842,0.1679414808750152,297.3249206542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.1086120605469,0.7858998775482178,0.1418935805559158,0.6403548717498779,286.10125732421875,284.95001220703125,296.01824951171875,294.04718017578125,296.0150451660156,297.5517272949219,286.07403564453125,1.0,0.2899928092956543,1.0,1.0,0.0,1.0,-1.539219617843628,1.5392177104949951,1.940375341291656e-06,1.1784943342208862,1.0,1.0,0.0,36.97017288208008,31.0,36728.42578125,0.0,324.1000671386719,1.0,283.0517883300781,285.2994384765625,297.07769775390625,299.57257080078125,293.1499938964844,293.1499938964844,282.75,34717.69921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7364210486412048,1.0,0.0,0.0,3.924636602401733,3.9246630668640137,1.0277610726916464e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.70556640625,0.0,1850.4027099609373,1895.4371337890625,0.0,1909.1724853515625,0.966115951538086,1.0,0.0,3.0,1.0,0.0
17909460,297.6878662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.9859535694122314,0.2544027864933014,0.1970738917589187,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9548034667969,0.9459741711616516,0.1933794617652893,0.1831048727035522,297.515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.95379638671875,0.9859386086463928,0.2192446291446685,0.1532713621854782,297.417724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.95562744140625,0.917921245098114,0.1787804067134857,0.1693587750196457,297.3168029785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.9584350585937,0.8499269485473633,0.142563909292221,0.6418275833129883,285.95294189453125,284.95001220703125,296.076171875,294.068359375,296.0731506347656,297.5482177734375,285.9393615722656,1.0,0.2914738953113556,1.0,1.0,0.0,1.0,-1.6135451793670654,1.6135430335998535,2.122705609508557e-06,1.2390570640563965,1.0,1.0,0.0,30.6031494140625,31.0,38988.55859375,0.0,323.6855163574219,1.0,282.7711486816406,285.1427307128906,297.1339416503906,299.7563171386719,293.1499938964844,293.1499938964844,282.75,35088.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7467495799064636,1.0,0.0,0.0,3.945542573928833,3.945569515228272,1.0387398106104229e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6934.7763671875,0.0,1880.1312255859373,1895.4371337890625,0.0,1997.3973388671875,0.971089780330658,1.0,0.0,3.0,1.0,0.0
17909520,297.693115234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9213256835937,0.9855239391326904,0.257210224866867,0.1961325258016586,297.442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9216003417969,0.9480857849121094,0.1938930600881576,0.1836072206497192,297.505615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.9212951660156,0.9875181317329408,0.2198274433612823,0.1536619663238525,297.4105834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.9218139648437,0.919995903968811,0.1792264878749847,0.169803500175476,297.3116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9226379394531,0.8512662053108215,0.1427732110023498,0.6428868174552917,285.9211120605469,284.95001220703125,296.10552978515625,294.07891845703125,296.1025390625,297.5458984375,285.9179077148437,1.0,0.2917334139347076,1.0,1.0,0.0,1.0,-1.6155924797058103,1.6155904531478882,2.127766947523924e-06,1.240630865097046,1.0,1.0,0.0,30.56036949157715,49.0,39079.86328125,0.0,324.528076171875,1.0,282.7563171386719,285.1215209960937,297.12664794921875,299.7301940917969,293.1499938964844,293.1499938964844,282.45001220703125,35232.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7487188577651978,1.0,0.0,0.0,3.9536056518554688,3.9536325931549072,1.0429896519781323e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7298.56298828125,0.0,1891.681640625,1895.4371337890625,0.0,2014.377685546875,0.9730079770088196,1.0,0.0,3.0,1.0,0.0
17909580,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.99320787191391,0.2622872292995453,0.2163991928100586,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.9259166121482848,0.1952692121267318,0.1850365251302719,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.969454288482666,0.2215090543031692,0.1549007892608642,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.8993364572525024,0.1803848296403885,0.1710340231657028,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8337547183036804,0.1431317180395126,0.6453342437744141,285.7289123535156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5278625488281,285.7306823730469,1.0,0.2996276617050171,1.0,1.0,0.0,1.0,-1.6475192308425903,1.6475170850753784,2.2081890165281948e-06,1.2656006813049316,1.0,1.0,0.0,33.10487747192383,52.0,40691.56640625,0.0,347.88055419921875,1.0,282.4572448730469,284.90643310546875,297.15496826171875,299.84893798828125,293.1499938964844,293.1499938964844,282.1499938964844,35542.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609659433364868,1.0,0.0,0.0,3.970979690551758,3.971006870269776,1.0521765716475784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.68017578125,0.0,1916.7303466796875,1895.4371337890625,0.0,2121.05029296875,0.9771408438682556,1.0,0.0,3.0,1.0,0.0
17909640,297.6745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.99320787191391,0.2622872292995453,0.2163991928100586,297.419189453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7287902832031,0.9259166121482848,0.1952692121267318,0.1850365251302719,297.477783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7288818359375,0.969454288482666,0.2215090543031692,0.1549007892608642,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.728759765625,0.8993364572525024,0.1803848296403885,0.1710340231657028,297.2949523925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7286376953125,0.8337547183036804,0.1431317180395126,0.6453342437744141,285.7289123535156,284.95001220703125,296.1923828125,294.1093444824219,296.189453125,297.5278625488281,285.7306823730469,1.0,0.2996276617050171,1.0,1.0,0.0,1.0,-1.6475192308425903,1.6475170850753784,2.2081890165281948e-06,1.2656006813049316,1.0,1.0,0.0,33.10487747192383,52.0,40691.56640625,0.0,347.88055419921875,1.0,282.4572448730469,284.90643310546875,297.15496826171875,299.84893798828125,293.1499938964844,293.1499938964844,282.1499938964844,35542.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609659433364868,1.0,0.0,0.0,3.970979690551758,3.971006870269776,1.0521765716475784e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7435.68017578125,0.0,1916.7303466796875,1895.4371337890625,0.0,2121.05029296875,0.9771408438682556,1.0,0.0,3.0,1.0,0.0
17909700,297.6434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6053466796875,0.9962241649627686,0.2625530660152435,0.227966621518135,297.4082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6082763671875,0.9130346179008484,0.1958987414836883,0.1857055872678756,297.4649353027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.606689453125,0.9576384425163268,0.2223247289657592,0.1555210649967193,297.3792419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6094055175781,0.8880738019943237,0.1809011548757553,0.1715962439775467,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.61334228515625,0.823688268661499,0.1431508511304855,0.6459280848503113,285.6054992675781,284.95001220703125,296.23565673828125,294.1240539550781,296.23272705078125,297.50927734375,285.58660888671875,1.0,0.3034721314907074,1.0,1.0,0.0,1.0,-1.664351463317871,1.6643491983413696,2.251604655612028e-06,1.2789818048477173,1.0,1.0,0.0,34.67742919921875,52.0,41989.6015625,0.0,361.1854553222656,1.0,282.1922607421875,284.7317810058594,297.1971130371094,300.0258483886719,293.1499938964844,293.1499938964844,282.1499938964844,35647.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7696412205696106,1.0,0.0,0.0,3.976817607879639,3.976844787597656,1.0552724916124134e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7211.3056640625,0.0,1925.1962890625,1895.4371337890625,0.0,2197.65283203125,0.978529453277588,1.0,0.0,3.0,1.0,0.0
17909760,297.6075744628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.55255126953125,0.993691086769104,0.2621532380580902,0.236234575510025,297.3970031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526428222656,0.8992437124252319,0.1964302211999893,0.1862998008728027,297.45184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526123046875,0.9429008364677428,0.2230328321456909,0.1560828983783722,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.5526733398437,0.8751752376556396,0.181325688958168,0.1720877885818481,297.2757263183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5528869628906,0.811829686164856,0.1430236250162124,0.6459195613861084,285.5526123046875,284.95001220703125,296.2787780761719,294.1384582519531,296.2759094238281,297.4877624511719,285.5533752441406,1.0,0.3072298765182495,1.0,1.0,0.0,1.0,-1.677697777748108,1.6776955127716064,2.2864194306748686e-06,1.2896032333374023,1.0,1.0,0.0,36.48386001586914,55.0,42341.984375,0.0,373.1903991699219,1.0,282.1544494628906,284.69659423828125,297.1874694824219,299.9849548339844,293.1499938964844,293.1499938964844,281.8500061035156,35727.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734287977218628,1.0,0.0,0.0,3.981304168701172,3.981331586837769,1.0576549129837076e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7582.07861328125,0.0,1931.7196044921875,1895.4371337890625,0.0,2231.346923828125,0.9795966148376464,1.0,0.0,3.0,1.0,0.0
17909820,297.56884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3562927246094,0.9599787592887878,0.2628981173038482,0.2365548610687255,297.3786926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3575134277344,0.8660521507263184,0.1971001923084259,0.1871952712535858,297.4305114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3569030761719,0.9042567014694214,0.2239579558372497,0.1569340229034423,297.3516845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3579406738281,0.8438192009925842,0.18183134496212,0.1728244572877884,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3595886230469,0.7802956104278564,0.1426023840904235,0.6452953219413757,285.3564758300781,284.95001220703125,296.3475036621094,294.1607360839844,296.3446655273437,297.4595642089844,285.35028076171875,1.0,0.3122971951961517,1.0,1.0,0.0,1.0,-1.6788794994354248,1.6788772344589231,2.289602207383723e-06,1.290613293647766,1.0,1.0,0.0,41.02960968017578,55.0,43393.3671875,0.0,387.1444396972656,1.0,281.8624572753906,284.4691467285156,297.21612548828125,300.106689453125,293.1499938964844,293.1499938964844,281.8500061035156,35820.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7839267253875732,1.0,0.0,0.0,3.986464262008667,3.986491680145264,1.0603984037516057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7273.58447265625,0.0,1939.240478515625,1895.4371337890625,0.0,2325.466796875,0.9808239340782166,1.0,0.0,3.0,1.0,0.0
17909880,297.5622253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3445129394531,0.9526618123054504,0.2633221745491028,0.2368634194135666,297.3741455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.34478759765625,0.8598153591156006,0.1972424536943435,0.1873722076416015,297.4252319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446350097656,0.8975366950035095,0.2241605073213577,0.157105416059494,297.3474426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3448791503906,0.8379939794540405,0.18193319439888,0.1729637384414672,297.2546081542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3453063964844,0.7741374969482422,0.1424745470285415,0.6449273824691772,285.34454345703125,284.95001220703125,296.3646545410156,294.1661682128906,296.3617858886719,297.4538879394531,285.34295654296875,1.0,0.313475102186203,1.0,1.0,0.0,1.0,-1.6793935298919678,1.6793912649154663,2.290936436111224e-06,1.291010499000549,1.0,1.0,0.0,42.06148910522461,58.0,43427.4375,0.0,390.3784484863281,1.0,281.85650634765625,284.46173095703125,297.2056579589844,300.0804443359375,293.1499938964844,293.1499938964844,281.54998779296875,35837.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7842769622802734,1.0,0.0,0.0,3.98745346069336,3.987480878829956,1.060924660123419e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7691.72607421875,0.0,1940.684326171875,1895.4371337890625,0.0,2328.62451171875,0.981059193611145,1.0,0.0,3.0,1.0,0.0
17909940,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9223766326904296,0.2657568752765655,0.2390762269496917,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8354076743125916,0.1977697014808654,0.1881210952997207,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8706648349761963,0.2249518781900406,0.1578500568866729,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8145772218704224,0.1822652518749237,0.1735266149044037,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7496392130851746,0.1417108178138733,0.6426021456718445,285.1302490234375,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4285888671875,285.12841796875,1.0,0.3188981711864471,1.0,1.0,0.0,1.0,-1.6817283630371094,1.681726098060608,2.2970152713241987e-06,1.2928245067596436,1.0,1.0,0.0,46.85128784179688,61.0,44495.0703125,0.0,405.38665771484375,1.0,281.55718994140625,284.2242736816406,297.2205505371094,300.1606750488281,293.1499938964844,293.1499938964844,281.25,35903.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926915884017944,1.0,0.0,0.0,3.991110801696777,3.991138219833374,1.0628716609062394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.251953125,0.0,1946.029052734375,1895.4371337890625,0.0,2404.802978515625,0.9819290041923524,1.0,0.0,3.0,1.0,0.0
17910000,297.5347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1301574707031,0.9223766326904296,0.2657568752765655,0.2390762269496917,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1304626464844,0.8354076743125916,0.1977697014808654,0.1881210952997207,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1303405761719,0.8706648349761963,0.2249518781900406,0.1578500568866729,297.3260192871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1305847167969,0.8145772218704224,0.1822652518749237,0.1735266149044037,297.2339782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1309814453125,0.7496392130851746,0.1417108178138733,0.6426021456718445,285.1302490234375,284.95001220703125,296.45001220703125,294.1924743652344,296.4471740722656,297.4285888671875,285.12841796875,1.0,0.3188981711864471,1.0,1.0,0.0,1.0,-1.6817283630371094,1.681726098060608,2.2970152713241987e-06,1.2928245067596436,1.0,1.0,0.0,46.85128784179688,61.0,44495.0703125,0.0,405.38665771484375,1.0,281.55718994140625,284.2242736816406,297.2205505371094,300.1606750488281,293.1499938964844,293.1499938964844,281.25,35903.73046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926915884017944,1.0,0.0,0.0,3.991110801696777,3.991138219833374,1.0628716609062394e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7799.251953125,0.0,1946.029052734375,1895.4371337890625,0.0,2404.802978515625,0.9819290041923524,1.0,0.0,3.0,1.0,0.0
17910060,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9011962413787842,0.2684399783611297,0.2415466457605362,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8172740936279297,0.198127269744873,0.1886397004127502,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8509021997451782,0.225554957985878,0.1584006249904632,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7953065037727356,0.1824333369731903,0.1738663762807846,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7315784096717834,0.1408338993787765,0.6395072340965271,285.01043701171875,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.4065856933594,285.0377502441406,1.0,0.3236520886421203,1.0,1.0,0.0,1.0,-1.6826704740524292,1.6826682090759275,2.299443167430581e-06,1.293533444404602,1.0,1.0,0.0,51.23169708251953,64.0,45076.015625,0.0,418.4653625488281,1.0,281.2560119628906,284.1505432128906,297.2279663085937,300.1817932128906,293.1499938964844,293.1499938964844,281.54998779296875,38352.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985243201255798,1.0,0.0,0.0,3.745895385742188,3.745920658111572,9.362775017507374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.57470703125,0.0,1660.560546875,1895.4371337890625,0.0,2457.940673828125,0.94436377286911,1.0,0.0,3.0,1.0,0.0
17910120,297.51324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01141357421875,0.9011962413787842,0.2684399783611297,0.2415466457605362,297.3297119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065612792969,0.8172740936279297,0.198127269744873,0.1886397004127502,297.37353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8509021997451782,0.225554957985878,0.1584006249904632,297.3056945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.7953065037727356,0.1824333369731903,0.1738663762807846,297.21484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.7315784096717834,0.1408338993787765,0.6395072340965271,285.01043701171875,284.95001220703125,296.5350952148437,294.2166748046875,296.53228759765625,297.4065856933594,285.0377502441406,1.0,0.3236520886421203,1.0,1.0,0.0,1.0,-1.6826704740524292,1.6826682090759275,2.299443167430581e-06,1.293533444404602,1.0,1.0,0.0,51.23169708251953,64.0,45076.015625,0.0,418.4653625488281,1.0,281.2560119628906,284.1505432128906,297.2279663085937,300.1817932128906,293.1499938964844,293.1499938964844,281.54998779296875,38352.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7985243201255798,1.0,0.0,0.0,3.745895385742188,3.745920658111572,9.362775017507374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7031.57470703125,0.0,1660.560546875,1895.4371337890625,0.0,2457.940673828125,0.94436377286911,1.0,0.0,3.0,1.0,0.0
17910180,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.8902270197868347,0.272745817899704,0.2451430708169937,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8052552342414856,0.1992557197809219,0.1896144747734069,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8390113711357117,0.2271211445331573,0.1593918353319168,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.7828496098518372,0.1833236515522003,0.1746299713850021,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7197332382202148,0.1405840963125229,0.6381224989891052,285.1770324707031,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3986511230469,285.18048095703125,1.0,0.328119158744812,1.0,1.0,0.0,1.0,-1.6885980367660522,1.6885956525802612,2.3149016215029405e-06,1.2981150150299072,1.0,1.0,0.0,54.75704956054688,52.0,44717.6484375,0.0,432.0013122558594,1.0,281.54461669921875,284.2663879394531,297.1952209472656,300.0687866210937,293.1499938964844,293.1499938964844,281.25,34703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854272723197937,1.0,0.0,0.0,3.9238784313201904,3.923904895782471,1.0273640782543223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.76953125,0.0,1849.3216552734373,1895.4371337890625,0.0,2339.0029296875,0.9659137725830078,1.0,0.0,3.0,1.0,0.0
17910240,297.51043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1771850585937,0.8902270197868347,0.272745817899704,0.2451430708169937,297.3184814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1765441894531,0.8052552342414856,0.1992557197809219,0.1896144747734069,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17681884765625,0.8390113711357117,0.2271211445331573,0.1593918353319168,297.29510498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1763000488281,0.7828496098518372,0.1833236515522003,0.1746299713850021,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753845214844,0.7197332382202148,0.1405840963125229,0.6381224989891052,285.1770324707031,284.95001220703125,296.6202087402344,294.23809814453125,296.6174011230469,297.3986511230469,285.18048095703125,1.0,0.328119158744812,1.0,1.0,0.0,1.0,-1.6885980367660522,1.6885956525802612,2.3149016215029405e-06,1.2981150150299072,1.0,1.0,0.0,54.75704956054688,52.0,44717.6484375,0.0,432.0013122558594,1.0,281.54461669921875,284.2663879394531,297.1952209472656,300.0687866210937,293.1499938964844,293.1499938964844,281.25,34703.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7854272723197937,1.0,0.0,0.0,3.9238784313201904,3.923904895782471,1.0273640782543223e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7780.76953125,0.0,1849.3216552734373,1895.4371337890625,0.0,2339.0029296875,0.9659137725830078,1.0,0.0,3.0,1.0,0.0
17910300,297.5082092285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.8936132788658142,0.2748114168643951,0.2471344918012619,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506286621094,0.8069393634796143,0.1998360008001327,0.1902173161506652,297.3551940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.8407778143882751,0.2278762012720108,0.1599836498498916,297.2904968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.7843946814537048,0.183789923787117,0.1751186996698379,297.2001647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05670166015625,0.7203429937362671,0.1405173391103744,0.6379387378692627,285.0477294921875,284.95001220703125,296.6627502441406,294.247802734375,296.6599426269531,297.3952331542969,285.02691650390625,1.0,0.3281874060630798,1.0,1.0,0.0,1.0,-1.6927913427352903,1.692789077758789,2.325966761418385e-06,1.301430106163025,1.0,1.0,0.0,54.63617706298828,52.0,45753.57421875,0.0,434.09613037109375,1.0,281.2916259765625,284.0848999023437,297.2804260253906,300.3160095214844,293.1499938964844,293.1499938964844,281.25,34996.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7926676869392395,1.0,0.0,0.0,3.9403891563415527,3.940415859222412,1.0360280384702492e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7553.453125,0.0,1872.7735595703125,1895.4371337890625,0.0,2404.58544921875,0.969863772392273,1.0,0.0,3.0,1.0,0.0
17910360,297.5024719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743347167969,0.900724232196808,0.2765166163444519,0.2487471848726272,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.974853515625,0.8119282126426697,0.2002198696136474,0.190612107515335,297.3470153808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8458546996116638,0.2283710688352584,0.1603703945875167,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.7893151640892029,0.1840757578611374,0.1754147708415985,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.975830078125,0.7237755656242371,0.1403131932020187,0.637068510055542,284.9744567871094,284.95001220703125,296.70526123046875,294.25689697265625,296.70245361328125,297.3891296386719,284.9722595214844,1.0,0.3271780014038086,1.0,1.0,0.0,1.0,-1.694978952407837,1.694976568222046,2.331761379537056e-06,1.3031671047210691,1.0,1.0,0.0,53.53443908691406,40.0,45885.171875,0.0,432.1950378417969,1.0,281.25396728515625,284.0302734375,297.29156494140625,300.3021850585937,293.1499938964844,293.1499938964844,280.95001220703125,35224.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.796444833278656,1.0,0.0,0.0,3.953168869018554,3.953195810317993,1.0427590950712329e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7941.80810546875,0.0,1891.0545654296875,1895.4371337890625,0.0,2438.96630859375,0.9729040265083312,1.0,0.0,3.0,1.0,0.0
17910420,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9307655096054076,0.280838131904602,0.2521193921566009,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8320900201797485,0.2013992667198181,0.1913672536611557,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8679692149162292,0.2299015969038009,0.1611391603946685,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8103938102722168,0.1850286424160003,0.1759681403636932,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7398506999015808,0.140213057398796,0.6350906491279602,285.0368957519531,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3843078613281,284.98687744140625,1.0,0.322670042514801,1.0,1.0,0.0,1.0,-1.6991432905197144,1.699141025543213,2.342692141610314e-06,1.3063719272613523,1.0,1.0,0.0,48.92103576660156,28.0,46494.921875,0.0,421.2853088378906,1.0,280.959228515625,284.0220642089844,297.2864074707031,300.3479919433594,293.1499938964844,293.1499938964844,280.6499938964844,30233.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998757362365723,1.0,0.0,0.0,3.658289909362793,3.658313035964966,8.929960699788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.728515625,0.0,1499.1650390625,1895.4371337890625,0.0,2470.2890625,0.9030792117118835,1.0,0.0,3.0,1.0,0.0
17910480,297.5013427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0340576171875,0.9307655096054076,0.280838131904602,0.2521193921566009,297.299072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.8320900201797485,0.2013992667198181,0.1913672536611557,297.3376770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8679692149162292,0.2299015969038009,0.1611391603946685,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.8103938102722168,0.1850286424160003,0.1759681403636932,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7398506999015808,0.140213057398796,0.6350906491279602,285.0368957519531,284.95001220703125,296.7901916503906,294.2731018066406,296.7873840332031,297.3843078613281,284.98687744140625,1.0,0.322670042514801,1.0,1.0,0.0,1.0,-1.6991432905197144,1.699141025543213,2.342692141610314e-06,1.3063719272613523,1.0,1.0,0.0,48.92103576660156,28.0,46494.921875,0.0,421.2853088378906,1.0,280.959228515625,284.0220642089844,297.2864074707031,300.3479919433594,293.1499938964844,293.1499938964844,280.6499938964844,30233.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7998757362365723,1.0,0.0,0.0,3.658289909362793,3.658313035964966,8.929960699788353e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8015.728515625,0.0,1499.1650390625,1895.4371337890625,0.0,2470.2890625,0.9030792117118835,1.0,0.0,3.0,1.0,0.0
17910540,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9838594198226928,0.2855202853679657,0.2560912668704986,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8735054731369019,0.2028639316558838,0.1924559026956558,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9145575165748596,0.231723815202713,0.1622089743614196,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8494302034378052,0.186255931854248,0.1768300384283065,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7752282023429871,0.1403991878032684,0.6344242095947266,285.00048828125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3837585449219,284.9439392089844,1.0,0.3158622086048126,1.0,1.0,0.0,1.0,-1.7067378759384155,1.7067354917526243,2.362839268243988e-06,1.312322974205017,1.0,1.0,0.0,41.71049118041992,25.0,47072.27734375,0.0,404.7399291992188,1.0,280.6635131835937,283.9716186523437,297.3009338378906,300.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,26651.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012780547142029,1.0,0.0,0.0,3.4364659786224365,3.43648648262024,7.879840495661483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.220703125,0.0,1242.4669189453125,1895.4371337890625,0.0,2483.1162109375,0.8499231934547424,1.0,0.0,3.0,1.0,0.0
17910600,297.5038452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.99688720703125,0.9838594198226928,0.2855202853679657,0.2560912668704986,297.2950134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094909667969,0.8735054731369019,0.2028639316558838,0.1924559026956558,297.3323669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.9145575165748596,0.231723815202713,0.1622089743614196,297.2734680175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.8494302034378052,0.186255931854248,0.1768300384283065,297.185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.7752282023429871,0.1403991878032684,0.6344242095947266,285.00048828125,284.95001220703125,296.8749084472656,294.2868957519531,296.87213134765625,297.3837585449219,284.9439392089844,1.0,0.3158622086048126,1.0,1.0,0.0,1.0,-1.7067378759384155,1.7067354917526243,2.362839268243988e-06,1.312322974205017,1.0,1.0,0.0,41.71049118041992,25.0,47072.27734375,0.0,404.7399291992188,1.0,280.6635131835937,283.9716186523437,297.3009338378906,300.4000549316406,293.1499938964844,293.1499938964844,280.3500061035156,26651.083984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8012780547142029,1.0,0.0,0.0,3.4364659786224365,3.43648648262024,7.879840495661483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8076.220703125,0.0,1242.4669189453125,1895.4371337890625,0.0,2483.1162109375,0.8499231934547424,1.0,0.0,3.0,1.0,0.0
17910660,297.5415344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622436523437,0.9988617300987244,0.2933520972728729,0.2438087314367294,297.292236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87371826171875,0.9081305861473083,0.2042596489191055,0.1936139017343521,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8675842285156,0.9560551047325134,0.2342895269393921,0.1637521386146545,297.2707824707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8783874511719,0.8817530274391174,0.1874145865440368,0.1777662336826324,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.8042685985565186,0.140677124261856,0.6346669793128967,284.8646240234375,284.95001220703125,296.95263671875,294.2974853515625,296.9498596191406,297.40057373046875,284.81939697265625,1.0,0.3098175525665283,1.0,1.0,0.0,1.0,-1.6966758966445925,1.6966735124588013,2.336258148716297e-06,1.3045108318328855,0.1000000014901161,0.1000000014901161,0.0,37.25079345703125,25.0,46381.09375,0.0,386.1489868164063,1.0,280.3721618652344,283.8585510253906,297.3143615722656,300.4159240722656,293.1499938964844,293.1499938964844,280.3500061035156,39686.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8019136786460876,1.0,0.0,0.0,3.154671192169189,3.154691219329834,6.640510719080339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7537.1796875,0.0,1072.59814453125,1895.4371337890625,0.0,2488.934326171875,0.7694231271743774,1.0,0.0,3.0,1.0,0.0
17910720,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8478698730469,0.9986597299575806,0.2937046885490417,0.2421160787343979,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8490600585937,0.9103713035583496,0.2042476534843444,0.193728506565094,297.3340148925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8481140136719,0.9584648609161376,0.2341926097869873,0.1639126092195511,297.2693176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.85015869140625,0.8837552070617676,0.1873958259820938,0.1778612285852432,297.1833801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8579406738281,0.8060156106948853,0.1406218856573104,0.6348172426223755,284.847900390625,284.95001220703125,296.9594116210937,294.2983093261719,296.9566345214844,297.3992614746094,284.9579467773437,1.0,0.3093480169773102,1.0,1.0,0.0,1.0,-1.6952589750289917,1.6952567100524902,2.3325510483118705e-06,1.303427815437317,5.551115123125783e-17,5.551115123125783e-17,0.0,37.00543212890625,28.0,34831.16015625,0.0,384.6554870605469,1.0,280.3680114746094,284.0509033203125,297.3138427734375,300.2846984863281,293.1499938964844,293.1499938964844,280.6499938964844,118685.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802059531211853,1.0,0.0,0.0,1.72660493850708,1.7266299724578855,1.9892043212621505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5809.5048828125,0.0,553.8511352539062,1895.4371337890625,0.0,2490.27001953125,0.5200868844985962,1.0,0.0,3.0,1.0,0.0
17910780,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9958513379096984,0.3040991723537445,0.2263151854276657,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.933380126953125,0.2060583531856537,0.1954714655876159,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9786929488182068,0.2358373999595642,0.1652104556560516,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9034692645072936,0.188967689871788,0.1793668419122696,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8220547437667847,0.14138725399971,0.6381461024284363,285.0220642089844,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4222106933594,285.0001220703125,1.0,0.3060184121131897,1.0,1.0,0.0,1.0,-1.6857377290725708,1.6857354640960691,2.3073089323588647e-06,1.295801281929016,1.0,1.0,0.0,34.94316864013672,46.0,46231.703125,0.0,373.4798583984375,1.0,280.6312866210937,284.048583984375,297.3004455566406,300.26153564453125,293.1499938964844,293.1499938964844,280.3500061035156,23874.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873475551605225,1.0,0.0,0.0,3.2544057369232178,3.254423856735229,7.067026217555394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.36181640625,0.0,1055.08740234375,1895.4371337890625,0.0,2356.353515625,0.806333065032959,1.0,0.0,3.0,1.0,0.0
17910840,297.5942077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02203369140625,0.9958513379096984,0.3040991723537445,0.2263151854276657,297.2904357910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0244445800781,0.933380126953125,0.2060583531856537,0.1954714655876159,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02276611328125,0.9786929488182068,0.2358373999595642,0.1652104556560516,297.2695007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.02569580078125,0.9034692645072936,0.188967689871788,0.1793668419122696,297.1864624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.8220547437667847,0.14138725399971,0.6381461024284363,285.0220642089844,284.95001220703125,297.0435791015625,294.3075256347656,297.0408020019531,297.4222106933594,285.0001220703125,1.0,0.3060184121131897,1.0,1.0,0.0,1.0,-1.6857377290725708,1.6857354640960691,2.3073089323588647e-06,1.295801281929016,1.0,1.0,0.0,34.94316864013672,46.0,46231.703125,0.0,373.4798583984375,1.0,280.6312866210937,284.048583984375,297.3004455566406,300.26153564453125,293.1499938964844,293.1499938964844,280.3500061035156,23874.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7873475551605225,1.0,0.0,0.0,3.2544057369232178,3.254423856735229,7.067026217555394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7909.36181640625,0.0,1055.08740234375,1895.4371337890625,0.0,2356.353515625,0.806333065032959,1.0,0.0,3.0,1.0,0.0
17910900,297.6041564941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.22119140625,0.9966426491737366,0.3078924119472503,0.2299259901046753,297.28240966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19580078125,0.9290530681610109,0.2061556130647659,0.1955986022949218,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.21209716796875,0.9748346209526062,0.2358038574457168,0.1651646196842193,297.2621459960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1849060058594,0.8996847867965698,0.1890013515949249,0.179436907172203,297.1819763183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.147216796875,0.8185357451438904,0.1411767750978469,0.6374487280845642,285.2196044921875,284.95001220703125,297.0855407714844,294.3113098144531,297.082763671875,297.4244384765625,285.5174865722656,1.0,0.3074730932712555,1.0,1.0,0.0,1.0,-1.6894025802612305,1.6894001960754397,2.3167231120169163e-06,1.2985060214996338,1.0,1.0,0.0,35.416595458984375,46.0,42630.07421875,0.0,376.8497009277344,1.0,280.4193420410156,284.7529296875,297.3233947753906,300.0729064941406,293.1499938964844,293.1499938964844,280.3500061035156,46451.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.791795015335083,1.0,0.0,0.0,2.2846059799194336,2.284621238708496,3.482699639789644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.24462890625,0.0,527.4541625976562,1895.4371337890625,0.0,2396.658447265625,0.6965662837028503,1.0,0.0,3.0,1.0,0.0
17910960,297.6089172363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9981056451797484,0.3112591505050659,0.2381027042865753,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.964599609375,0.9197335243225098,0.2068585157394409,0.1961768269538879,297.3125915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9587707519531,0.9666608572006226,0.2366217672824859,0.1656302362680435,297.2608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689636230469,0.8916223049163818,0.1895903199911117,0.1799175143241882,297.181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9879150390625,0.8112851977348328,0.141375184059143,0.6381247043609619,284.9561767578125,284.95001220703125,297.1273803710937,294.3145751953125,297.1246337890625,297.4287414550781,284.8942565917969,1.0,0.3107189238071441,1.0,1.0,0.0,1.0,-1.7018524408340454,1.7018500566482544,2.349514261368313e-06,1.3082083463668823,0.7646203637123108,0.7646203637123108,0.0,36.63652801513672,64.0,47450.08984375,0.0,387.26605224609375,1.0,280.3651733398437,283.90191650390625,297.3595886230469,300.46746826171875,293.1499938964844,293.1499938964844,280.04998779296875,24095.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7961952090263367,1.0,0.0,0.0,3.24573278427124,3.245751142501831,7.029410085124255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8126.39404296875,0.0,1048.987548828125,1895.4371337890625,0.0,2436.69091796875,0.8041648268699646,1.0,0.0,3.0,1.0,0.0
17911020,297.5804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913269042969,0.9990000128746032,0.3135543763637543,0.262326031923294,297.2781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8928409814834595,0.2080440670251846,0.1974503993988037,297.3083801269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.89874267578125,0.938234567642212,0.2380131781101226,0.166721373796463,297.2583923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.8668546080589294,0.1905806064605713,0.1810037940740585,297.1804504394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9318542480469,0.7878201007843018,0.1415890604257583,0.6399312615394592,284.8954162597656,284.95001220703125,297.20074462890625,294.3191223144531,297.1980895996094,297.4169311523437,284.83319091796875,1.0,0.3202005624771118,1.0,1.0,0.0,1.0,-1.7372393608093262,1.7372369766235352,2.4445230337732937e-06,1.3359824419021606,0.2820487916469574,0.2820487916469574,0.0,40.72536849975586,64.0,48418.39453125,0.0,419.4866638183594,1.0,280.07989501953125,283.8190002441406,297.38787841796875,300.5942687988281,293.1499938964844,293.1499938964844,280.04998779296875,28061.484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8029959201812744,1.0,0.0,0.0,3.118347883224488,3.11836576461792,6.488472195087525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7833.1044921875,0.0,967.4689331054688,1895.4371337890625,0.0,2498.84765625,0.7690218091011047,1.0,0.0,3.0,1.0,0.0
17911080,297.5691833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692321777344,0.9990000128746032,0.3131333589553833,0.2666052281856537,297.27569580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8656005859375,0.8881281614303589,0.2079973816871643,0.1975700110197067,297.30499267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.866455078125,0.9326324462890624,0.2379271686077118,0.1668121814727783,297.256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8654479980469,0.8624029755592346,0.1905244290828704,0.1811037361621856,297.1786193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8687438964844,0.7835270166397095,0.1414583474397659,0.6399807333946228,284.8674011230469,284.95001220703125,297.2107238769531,294.31964111328125,297.20806884765625,297.41070556640625,285.0491027832031,1.0,0.3218121826648712,1.0,1.0,0.0,1.0,-1.7428098917007446,1.742807388305664,2.459718189129489e-06,1.3403769731521606,0.0229984652251005,0.0229984652251005,0.0,41.51258087158203,67.0,33013.6015625,0.0,425.0968322753906,1.0,280.0721130371094,284.0742492675781,297.38720703125,300.3977966308594,293.1499938964844,293.1499938964844,280.3500061035156,114166.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8045927286148071,1.0,0.0,0.0,1.4044075012207031,1.4044303894042969,1.316072228974008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5625.8544921875,0.0,400.6668395996094,1895.4371337890625,0.0,2513.489501953125,0.4956139028072357,1.0,0.0,3.0,1.0,0.0
17911140,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.985141932964325,0.312887042760849,0.2823442816734314,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8567847609519958,0.2095629721879959,0.1992914378643036,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8963746428489685,0.2397478818893432,0.1682708859443664,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8332403898239136,0.1918565928936004,0.1826028525829315,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7546833753585815,0.141651913523674,0.6421951055526733,285.0192565917969,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.38238525390625,284.9993591308594,1.0,0.3314264714717865,1.0,1.0,0.0,1.0,-1.7700154781341553,1.7700129747390747,2.5351421300001675e-06,1.362139105796814,1.0,1.0,0.0,47.60199737548828,70.0,48697.68359375,0.0,459.7361450195313,1.0,280.3312072753906,283.9876403808594,297.3604431152344,300.46978759765625,293.1499938964844,293.1499938964844,280.04998779296875,23177.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989802360534668,1.0,0.0,0.0,3.2067017555236816,3.2067196369171143,6.861364454380237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.109375,0.0,1009.3499755859376,1895.4371337890625,0.0,2462.105224609375,0.7949244976043701,1.0,0.0,3.0,1.0,0.0
17911200,297.5135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.985141932964325,0.312887042760849,0.2823442816734314,297.27490234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8567847609519958,0.2095629721879959,0.1992914378643036,297.3028869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0201721191406,0.8963746428489685,0.2397478818893432,0.1682708859443664,297.2555236816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.8332403898239136,0.1918565928936004,0.1826028525829315,297.17657470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02783203125,0.7546833753585815,0.141651913523674,0.6421951055526733,285.0192565917969,284.95001220703125,297.2936096191406,294.32281494140625,297.2909851074219,297.38238525390625,284.9993591308594,1.0,0.3314264714717865,1.0,1.0,0.0,1.0,-1.7700154781341553,1.7700129747390747,2.5351421300001675e-06,1.362139105796814,1.0,1.0,0.0,47.60199737548828,70.0,48697.68359375,0.0,459.7361450195313,1.0,280.3312072753906,283.9876403808594,297.3604431152344,300.46978759765625,293.1499938964844,293.1499938964844,280.04998779296875,23177.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7989802360534668,1.0,0.0,0.0,3.2067017555236816,3.2067196369171143,6.861364454380237e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8172.109375,0.0,1009.3499755859376,1895.4371337890625,0.0,2462.105224609375,0.7949244976043701,1.0,0.0,3.0,1.0,0.0
