time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17911260,297.4896240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.08624267578125,0.951111376285553,0.3143956661224365,0.2825895249843597,297.2662048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8283973932266235,0.210035040974617,0.1997586339712143,297.29180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.10223388671875,0.8644759058952332,0.2402797639369964,0.168578416109085,297.2474670410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197204589844,0.8054492473602295,0.1921834945678711,0.1829556822776794,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.15069580078125,0.7286127209663391,0.141042560338974,0.6400169730186462,285.09625244140625,284.95001220703125,297.3646850585937,294.3241271972656,297.3620910644531,297.3646850585937,284.98046875,1.0,0.3377611935138702,1.0,1.0,0.0,1.0,-1.7690409421920776,1.769038438796997,2.532285634515574e-06,1.3612582683563232,1.0,1.0,0.0,54.01058197021485,70.0,49726.33203125,0.0,478.4371337890625,1.0,280.0743408203125,283.9087219238281,297.37554931640625,300.6340026855469,293.1499938964844,293.1499938964844,280.04998779296875,22778.064453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8086574673652649,1.0,0.0,0.0,3.169454336166382,3.169471740722656,6.702893529109133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8030.73291015625,0.0,975.4685668945312,1895.4371337890625,0.0,2550.835693359375,0.7866594195365906,1.0,0.0,3.0,1.0,0.0
17911320,297.4847412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.94745534658432,0.3145132064819336,0.2830100655555725,297.2637634277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233093261719,0.8255388140678406,0.2099994570016861,0.1999135017395019,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8612979054450989,0.2402152270078659,0.1687115877866745,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278564453125,0.8023691773414612,0.1921346336603164,0.1830847561359405,297.1657409667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486083984375,0.7259078621864319,0.1408791691064834,0.6399242877960205,284.9139404296875,284.95001220703125,297.3759155273437,294.32421875,297.3733215332031,297.36151123046875,284.8521728515625,1.0,0.3386866152286529,1.0,1.0,0.0,1.0,-1.7699382305145264,1.7699357271194458,2.5348158487759065e-06,1.3619920015335083,0.4617961049079895,0.4617961049079895,0.0,54.8257942199707,73.0,49545.265625,0.0,481.45654296875,1.0,280.0657653808594,283.7995910644531,297.3900756835937,300.6521301269531,293.1499938964844,293.1499938964844,279.75,26035.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.811732828617096,1.0,0.0,0.0,3.2039918899536133,3.204010009765625,6.849771807537763e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8351.751953125,0.0,1025.8216552734375,1895.4371337890625,0.0,2579.159912109375,0.7918133735656738,1.0,0.0,3.0,1.0,0.0
17911380,297.48638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.867919921875,0.9315309524536132,0.3181597292423248,0.2863324284553528,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.8125420212745667,0.2110662460327148,0.2010522186756134,297.2869567871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.88006591796875,0.8473771214485168,0.2414951920509338,0.16971255838871,297.2441711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8940124511719,0.7885218858718872,0.1930200755596161,0.1840513348579406,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228210449219,0.7132077813148499,0.1408359110355377,0.6402106285095215,284.8756103515625,284.95001220703125,297.442626953125,294.3241271972656,297.4400634765625,297.3616943359375,284.79620361328125,1.0,0.343883067369461,1.0,1.0,0.0,1.0,-1.7779985666275024,1.777996063232422,2.557220568633056e-06,1.3682814836502075,0.1000000014901161,0.1000000014901161,0.0,59.00761032104492,73.0,49898.54296875,0.0,499.2125854492188,1.0,279.7891540527344,283.725830078125,297.391845703125,300.7230834960937,293.1499938964844,293.1499938964844,279.75,29176.498046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8153923749923706,1.0,0.0,0.0,3.05580735206604,3.0558249950408936,6.230820872588083e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8012.1064453125,0.0,924.3833618164062,1895.4371337890625,0.0,2612.937255859375,0.7524492144584656,1.0,0.0,3.0,1.0,0.0
17911440,297.4800109863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2525939941406,0.9271944761276244,0.3183247447013855,0.2867496311664581,297.2590637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1772155761719,0.8091169595718384,0.210988312959671,0.2011589556932449,297.28228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2023620605469,0.8438609838485718,0.2413617670536041,0.169779747724533,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1606140136719,0.7850213646888733,0.1929277628660202,0.184134155511856,297.1610107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1053771972656,0.7098610401153564,0.1406124532222747,0.6398935914039612,285.2188720703125,284.95001220703125,297.45758056640625,294.323974609375,297.4550170898437,297.3559875488281,285.9444885253906,1.0,0.344946801662445,1.0,1.0,0.0,1.0,-1.778433084487915,1.7784305810928345,2.558527057772153e-06,1.3686938285827637,1.0,1.0,0.0,60.04805755615234,61.0,29901.662109375,0.0,502.6401672363281,1.0,279.7781982421875,284.51971435546875,297.3486328125,300.0359802246094,293.1499938964844,293.1499938964844,280.04998779296875,85958.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8133609294891357,1.0,0.0,0.0,0.8885512351989746,0.8885675668716431,5.268153202564464e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5277.8115234375,0.0,174.93922424316406,1895.4371337890625,0.0,2594.177734375,0.5191799998283386,1.0,0.0,3.0,1.0,0.0
17911500,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2406005859375,0.9305340647697448,0.3223344683647156,0.2894389927387237,297.26708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734680175781,0.8103252053260803,0.2124819457530975,0.2020925730466842,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2607116699219,0.8451609015464783,0.2432089447975158,0.1706215888261795,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2833557128906,0.7861665487289429,0.1942476630210876,0.1849395632743835,297.16650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3290405273437,0.7102361917495728,0.1412290930747985,0.6409478783607483,285.2535095214844,284.95001220703125,297.4981689453125,294.3232727050781,297.4956359863281,297.3692932128906,285.1265869140625,1.0,0.3457766771316528,1.0,1.0,0.0,1.0,-1.786014437675476,1.786011815071106,2.57956071436638e-06,1.3744909763336182,1.0,1.0,0.0,60.222843170166016,61.0,49617.69140625,0.0,508.0750427246094,1.0,279.9703674316406,284.04083251953125,297.29931640625,300.44677734375,293.1499938964844,293.1499938964844,280.04998779296875,19901.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.802445113658905,1.0,0.0,0.0,2.967404365539551,2.9674196243286133,5.875526767340489e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7858.7412109375,0.0,800.1543579101562,1895.4371337890625,0.0,2493.801513671875,0.7379368543624878,1.0,0.0,3.0,1.0,0.0
17911560,297.4783630371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.9331937432289124,0.3225004076957702,0.2906730473041534,297.2564392089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9939880371094,0.8115279078483582,0.2121772170066833,0.2023853510618209,297.2778625488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99871826171875,0.8462920784950256,0.2426877170801162,0.1708104610443115,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99090576171875,0.7873237133026123,0.1939178258180618,0.1851625889539718,297.1591186523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9808959960937,0.7106825709342957,0.1406107097864151,0.6401482820510864,285.0018310546875,284.95001220703125,297.53857421875,294.3222351074219,297.5190734863281,297.3545227050781,285.1572265625,1.0,0.3453466892242431,0.960229218006134,0.960229218006134,0.2000000029802322,1.0,-1.7873977422714231,1.6031944751739502,0.1842032521963119,1.1923787593841553,0.9073030352592468,0.9073030352592468,0.0,59.94377136230469,49.0,41878.7578125,0.0,507.704833984375,1.0,280.0313720703125,284.1710205078125,297.3399658203125,300.3302917480469,293.1499938964844,293.1499938964844,280.3500061035156,67169.28125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8076621890068054,1.0,0.0,0.0,2.1496949195861816,2.1497130393981934,3.083521846747317e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6505.462890625,0.0,554.177734375,1895.4371337890625,0.0,2541.68115234375,0.619849681854248,1.0,0.0,3.0,1.0,0.0
17911620,297.4705505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8621520996094,0.939818799495697,0.3241157531738281,0.2917765974998474,297.2498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.874755859375,0.8153238296508789,0.2123053520917892,0.2023727595806121,297.2694702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699951171875,0.8501512408256531,0.2427940964698791,0.1707476675510406,297.2326354980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87841796875,0.7911534309387207,0.193970188498497,0.1850879341363906,297.1539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8954467773437,0.7132677435874939,0.14017154276371,0.6377555727958679,284.8673095703125,284.95001220703125,297.58447265625,294.32061767578125,297.5062561035156,297.34771728515625,284.81646728515625,1.0,0.3434680700302124,0.914824604988098,0.914824604988098,0.4283317327499389,1.0,-1.785666584968567,1.1829935312271118,0.6026729941368103,0.7737446427345276,0.1000000014901161,0.1000000014901161,0.0,58.66372680664063,49.0,43090.06640625,0.0,501.9322204589844,1.0,280.28741455078125,283.6919860839844,297.2818298339844,300.2244567871094,293.1499938964844,293.1499938964844,280.3500061035156,41490.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7988996505737305,1.0,0.0,0.0,2.998607397079468,2.998626708984375,5.999742143103504e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7138.521484375,0.0,955.7855834960938,1895.4371337890625,0.0,2461.36865234375,0.7322618365287781,1.0,0.0,3.0,1.0,0.0
17911680,297.4833374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.7328491210937,0.9502450823783876,0.3270855247974396,0.2929978370666504,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7783203125,0.8219373822212219,0.21317158639431,0.202469602227211,297.2743225097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7636108398437,0.8572694063186646,0.2439022213220596,0.1708327084779739,297.2357788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7879333496094,0.7980702519416809,0.194714680314064,0.1851238459348678,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8153686523437,0.7185285091400146,0.1403592228889465,0.6361561417579651,285.7541198730469,284.95001220703125,297.6188049316406,294.3191223144531,297.4910888671875,297.3532409667969,285.45147705078125,1.0,0.3413633108139038,0.8806877136230469,0.8806877136230469,0.6000000238418579,1.0,-1.7854605913162231,0.9186477661132812,0.8668128848075867,0.5098012685775757,1.0,1.0,0.0,56.75780487060547,37.0,42262.01171875,0.0,495.6630554199219,1.0,280.3241882324219,284.22119140625,297.12969970703125,299.83917236328125,293.1499938964844,293.1499938964844,280.04998779296875,19570.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7729390263557434,1.0,0.0,0.0,2.8614509105682373,2.8614652156829834,5.463436423269741e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7854.3232421875,0.0,723.716796875,1895.4371337890625,0.0,2226.9814453125,0.7194162011146545,1.0,0.0,3.0,1.0,0.0
17911740,297.4852905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8853759765625,0.9899182319641112,0.331382691860199,0.2974923253059387,297.2521667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263916015625,0.8531162142753601,0.2143216580152511,0.2036160379648208,297.2721862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9111022949219,0.8922874331474304,0.2452047765254974,0.1718990057706833,297.23492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.8291316032409668,0.1956770718097686,0.1860578805208206,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99609375,0.7439718842506409,0.140372633934021,0.6357542872428894,284.9027099609375,284.95001220703125,297.69659423828125,294.3148803710937,297.5050048828125,297.3565979003906,284.7435607910156,1.0,0.3352627158164978,0.8028194308280945,0.8028194308280945,0.991585910320282,1.0,-1.794153928756714,0.7868219017982483,1.0073320865631104,0.3763215243816376,0.0999999716877937,0.0999999716877937,0.0,49.747833251953125,37.0,39936.5859375,0.0,479.70989990234375,1.0,280.0785827636719,283.5608215332031,297.1898193359375,299.8604736328125,293.1499938964844,293.1499938964844,280.04998779296875,20046.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7471653819084167,1.0,0.0,0.0,2.8395590782165527,2.8398239612579346,5.38015967777028e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7107.482421875,0.0,711.8323364257812,1895.4371337890625,0.0,2000.9783935546875,0.7057812809944153,1.0,0.0,3.0,1.0,0.0
17911800,297.4840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8366394042969,0.9908000230789183,0.3313513398170471,0.297583669424057,297.2516174316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8736572265625,0.8539959788322449,0.214294284582138,0.203641727566719,297.2713928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8598022460937,0.8932620286941528,0.2451622784137725,0.1719217449426651,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8845520019531,0.8299464583396912,0.1956503242254257,0.1860791593790054,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.7446883916854858,0.1403394639492035,0.6357576847076416,284.8522644042969,284.95001220703125,297.6982421875,294.31475830078125,297.5051574707031,297.3558349609375,284.71075439453125,1.0,0.3351134359836578,0.8011462092399597,0.8011462092399597,1.0,1.0,-1.7943527698516846,0.7863004803657532,1.0080522298812866,0.375773012638092,5.551115123125783e-17,5.551115123125783e-17,0.0,49.57979202270508,25.0,39636.1171875,0.0,479.3221130371094,1.0,280.0769348144531,283.5337829589844,297.197509765625,299.8652038574219,293.1499938964844,293.1499938964844,280.3500061035156,24474.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7474353909492493,1.0,0.0,0.0,2.813257932662964,2.813485145568848,5.280954269437643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6747.03955078125,0.0,719.8889770507812,1895.4371337890625,0.0,2003.3050537109373,0.6959046721458435,1.0,0.0,3.0,1.0,0.0
17911860,297.5429382324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.86749267578125,0.9990000128746032,0.3396027088165283,0.2711540460586548,297.27264404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8931625485420227,0.2170926332473755,0.204277902841568,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95166015625,0.9386913776397704,0.2485465109348297,0.1725236177444458,297.25457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0754089355469,0.8661165237426758,0.1982326209545135,0.1865896731615066,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.7771041393280029,0.1420887112617492,0.6353688836097717,284.9286499023437,284.95001220703125,297.74627685546875,294.31158447265625,297.4418334960937,297.3232116699219,284.5007019042969,1.0,0.3277331888675689,0.814134955406189,0.814134955406189,1.0,1.0,-1.764012336730957,0.7734575867652893,0.9905547499656676,0.3657683134078979,0.0999999120831489,0.0999999120831489,0.0,42.32257080078125,25.0,37365.53125,0.0,438.6521606445313,1.0,280.2623596191406,283.7001342773437,297.120849609375,299.5450744628906,293.1499938964844,293.1499938964844,280.3500061035156,16753.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7167298793792725,1.0,0.0,0.0,2.697678327560425,2.698397159576416,4.855943984694022e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6768.64404296875,0.0,603.1183471679688,1895.4371337890625,0.0,1745.2001953125,0.6739284992218018,1.0,0.0,3.0,1.0,0.0
17911920,297.55987548828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5074462890625,0.9990000128746032,0.3431543409824371,0.2669785022735595,297.26715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4574584960937,0.9000665545463562,0.2171466499567031,0.2056915760040283,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4824523925781,0.946645200252533,0.2484499663114547,0.1736896634101867,297.2496032714844,297.1499938964844,293.1499938964844,0.0,-0.0,286.4368591308594,0.8727009296417236,0.198248952627182,0.1879132390022277,297.17010498046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.3323974609375,0.7831734418869019,0.1419267505407333,0.640028178691864,286.4919128417969,284.95001220703125,297.7767944335937,294.309326171875,297.561767578125,297.394287109375,286.4523620605469,1.0,0.3237488269805908,0.8224349617958069,0.8224349617958069,1.0,1.0,-1.7695415019989014,0.7762400507926941,0.993301510810852,0.3711933493614197,1.0,1.0,0.0,41.88640975952149,28.0,38113.08984375,0.0,440.6175842285156,1.0,280.30181884765625,285.1878967285156,297.0308837890625,298.9545288085937,293.1499938964844,293.1499938964844,280.6499938964844,18762.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6929609775543213,1.0,0.0,0.0,2.154469966888428,2.1585726737976074,3.097235889981676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.62841796875,0.0,343.70281982421875,1895.4371337890625,0.0,1555.6512451171875,0.6030487418174744,1.0,0.0,3.0,1.0,0.0
17911980,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.9990000128746032,0.3544726371765136,0.2503459751605987,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9217417240142822,0.2174161970615387,0.2062356024980545,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.9682127237319946,0.2485177367925644,0.173984095454216,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8920182585716248,0.1983959823846817,0.1883236765861511,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7998554706573486,0.1416336745023727,0.6396400928497314,285.63726806640625,284.95001220703125,297.8544311523437,294.3029479980469,297.61260986328125,297.4236755371094,285.4646911621094,1.0,0.3185221254825592,0.8437236547470093,0.8437236547470093,1.0,1.0,-1.7505966424942017,0.7695595622062683,0.981037139892578,0.3683737814426422,1.0,1.0,0.0,39.00154876708984,46.0,37902.11328125,0.0,420.6688232421875,1.0,280.6169738769531,284.3028564453125,297.22833251953125,299.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,17223.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883286237716675,1.0,0.0,0.0,2.658273696899414,2.658287763595581,4.7151200988082564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.43359375,0.0,582.0593872070312,1895.4371337890625,0.0,1519.8900146484375,0.6717444658279419,1.0,0.0,3.0,1.0,0.0
17912040,297.6199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343688964844,0.9990000128746032,0.3544726371765136,0.2503459751605987,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.64453125,0.9217417240142822,0.2174161970615387,0.2062356024980545,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6393127441406,0.9682127237319946,0.2485177367925644,0.173984095454216,297.2384948730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6474609375,0.8920182585716248,0.1983959823846817,0.1883236765861511,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6499328613281,0.7998554706573486,0.1416336745023727,0.6396400928497314,285.63726806640625,284.95001220703125,297.8544311523437,294.3029479980469,297.61260986328125,297.4236755371094,285.4646911621094,1.0,0.3185221254825592,0.8437236547470093,0.8437236547470093,1.0,1.0,-1.7505966424942017,0.7695595622062683,0.981037139892578,0.3683737814426422,1.0,1.0,0.0,39.00154876708984,46.0,37902.11328125,0.0,420.6688232421875,1.0,280.6169738769531,284.3028564453125,297.22833251953125,299.5254821777344,293.1499938964844,293.1499938964844,280.3500061035156,17223.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6883286237716675,1.0,0.0,0.0,2.658273696899414,2.658287763595581,4.7151200988082564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7313.43359375,0.0,582.0593872070312,1895.4371337890625,0.0,1519.8900146484375,0.6717444658279419,1.0,0.0,3.0,1.0,0.0
17912100,297.6305847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.910400390625,0.9990000128746032,0.3585089743137359,0.2511928975582123,297.24481201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998107910156,0.9207955598831176,0.2170839458703994,0.2063331454992294,297.2587585449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.9672773480415344,0.2480032444000244,0.1740192025899887,297.2290954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.891126275062561,0.1980387866497039,0.1883626580238342,297.15887451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.7986587882041931,0.1411679536104202,0.6388454437255859,284.9073181152344,284.95001220703125,297.89288330078125,294.2994689941406,297.6331787109375,297.4301452636719,285.22723388671875,1.0,0.3191232681274414,0.8543680310249329,0.8543680310249329,1.0,1.0,-1.750852108001709,0.7707030773162842,0.9801490306854248,0.369287371635437,0.0980261862277984,0.0980261862277984,0.0,39.119285583496094,46.0,20264.38671875,0.0,421.1714477539063,1.0,280.427490234375,283.9978332519531,297.3905029296875,299.6420288085937,293.1499938964844,293.1499938964844,280.3500061035156,94162.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7078158259391785,1.0,0.0,0.0,0.8075763583183289,0.8075940608978271,4.351717208805894e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5113.24560546875,0.0,169.79466247558594,1895.4371337890625,0.0,1672.9718017578125,0.4670844376087188,1.0,0.0,3.0,1.0,0.0
17912160,297.6504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.15582275390625,0.9990000128746032,0.3635200560092926,0.256943792104721,297.2485046386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1844177246094,0.9139752984046936,0.2180504351854324,0.2067403346300125,297.263916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1690979003906,0.9609363675117492,0.2492082267999649,0.1743666380643844,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1964111328125,0.8851509690284729,0.1988704055547714,0.188686266541481,297.1622009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.25225830078125,0.7928913831710815,0.1415541172027588,0.638999342918396,285.16387939453125,284.95001220703125,297.9310607910156,294.2958068847656,297.6576843261719,297.443603515625,284.9852600097656,1.0,0.321539431810379,0.854850172996521,0.854850172996521,1.0,1.0,-1.7592240571975708,0.7748056054115295,0.984418511390686,0.3714650869369507,1.0,1.0,0.0,40.117164611816406,64.0,38431.30078125,0.0,429.11328125,1.0,280.3763427734375,283.78546142578125,297.3517150878906,299.8897705078125,293.1499938964844,293.1499938964844,280.04998779296875,17626.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7053831219673157,1.0,0.0,0.0,2.788814783096313,2.7888283729553223,5.189585294829158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7327.88232421875,0.0,664.4861450195312,1895.4371337890625,0.0,1653.4920654296875,0.6953588128089905,1.0,0.0,3.0,1.0,0.0
17912220,297.6303100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8912048339844,0.9990000128746032,0.3669870495796203,0.2768346965312958,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.8917922973632812,0.2186608463525772,0.2076256573200225,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9063415527344,0.936539113521576,0.2498361617326736,0.1750900745391845,297.2283020019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92852783203125,0.8644919991493225,0.199346125125885,0.1894261986017227,297.159912109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97784423828125,0.7734981179237366,0.1414483934640884,0.639831006526947,284.9013366699219,284.95001220703125,297.996337890625,294.28912353515625,297.6824645996094,297.4361267089844,284.7679748535156,1.0,0.3294492661952972,0.8556822538375854,0.8556822538375854,1.0,1.0,-1.7869163751602173,0.7880454063415527,0.9988709688186646,0.3787243664264679,0.1000000014901161,0.1000000014901161,0.0,43.843868255615234,64.0,39277.28515625,0.0,457.1759338378906,1.0,280.0992736816406,283.5877380371094,297.3863220214844,300.0252685546875,293.1499938964844,293.1499938964844,280.04998779296875,19870.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7188620567321777,1.0,0.0,0.0,2.7774291038513184,2.7774903774261475,5.147297770236037e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7086.79638671875,0.0,669.9887084960938,1895.4371337890625,0.0,1762.6685791015625,0.6903596520423889,1.0,0.0,3.0,1.0,0.0
17912280,297.6166687011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.78033447265625,0.9990000128746032,0.36651211977005,0.2812089323997497,297.2398681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.7782897949219,0.8871421813964844,0.2184287160634994,0.2077143341302871,297.2524719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.77813720703125,0.930979073047638,0.2494966983795166,0.1751458644866943,297.2245483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.7792358398437,0.8601258397102356,0.1991214156150818,0.1894982606172561,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.7911376953125,0.7694051265716553,0.1411972194910049,0.6397850513458252,284.7785339355469,284.95001220703125,298.0066223144531,294.2880249023437,297.6827697753906,297.42852783203125,284.9943542480469,1.0,0.331082820892334,0.8558144569396973,0.8558144569396973,1.0,1.0,-1.7923747301101685,0.7906462550163269,1.0017284154891968,0.3801838457584381,5.551115123125783e-17,5.551115123125783e-17,0.0,44.689701080322266,82.0,22951.314453125,0.0,463.14251708984375,1.0,280.0869140625,283.7722473144531,297.39947509765625,299.8113708496094,293.1499938964844,293.1499938964844,280.3500061035156,94129.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7233089804649353,1.0,0.0,0.0,0.9616366624832152,0.9616734385490416,6.170430566498908e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5158.96337890625,0.0,208.74346923828125,1895.4371337890625,0.0,1799.3323974609375,0.4545714557170868,1.0,0.0,3.0,1.0,0.0
17912340,297.576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.89923095703125,0.9990000128746032,0.3667494356632232,0.3061591684818268,297.2413635253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8633556365966797,0.2194090634584427,0.2086635529994964,297.25396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9030622243881226,0.2506013512611389,0.175909548997879,297.2259521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9205627441406,0.8381080627441406,0.1999557316303253,0.1903205960988998,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473876953125,0.7486083507537842,0.1412817537784576,0.6406850814819336,284.9063415527344,284.95001220703125,298.0595092773437,294.2822265625,297.6953430175781,297.4084167480469,284.84783935546875,1.0,0.3409754633903503,0.8564980030059814,0.8564980030059814,1.0,1.0,-1.8264503479003904,0.806931734085083,1.0195186138153076,0.3891348540782928,0.0999999865889549,0.0999999865889549,0.0,49.80156707763672,82.0,38557.859375,0.0,500.6418151855469,1.0,280.2912292480469,283.6787109375,297.3223571777344,299.8265991210937,293.1499938964844,293.1499938964844,280.3500061035156,26802.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7151830196380615,1.0,0.0,0.0,2.722597599029541,2.7226686477661133,4.946070362166211e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6804.36376953125,0.0,674.1165161132812,1895.4371337890625,0.0,1732.5723876953125,0.6732535362243652,1.0,0.0,3.0,1.0,0.0
17912400,297.5497741699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.9990000128746032,0.3657512366771698,0.318963885307312,297.2397155761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.98419189453125,0.8518927693367004,0.2195803672075271,0.2087020277976989,297.2517395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0118103027344,0.8903646469116211,0.2507604956626892,0.1758657544851303,297.2244567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.9621887207031,0.8274998068809509,0.2000848650932312,0.1903406679630279,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8608093261719,0.7387059926986694,0.1410981714725494,0.6398400664329529,286.0275573730469,284.95001220703125,298.0810546875,294.27978515625,297.6958312988281,297.39129638671875,286.15673828125,1.0,0.345607042312622,0.8567787408828735,0.8567787408828735,1.0,1.0,-1.8408279418945312,0.8138043880462646,1.0270235538482666,0.392939805984497,1.0,1.0,0.0,52.50421142578125,85.0,38125.21875,0.0,518.5687255859375,1.0,280.31298828125,284.9485168457031,297.2193603515625,299.28912353515625,293.1499938964844,293.1499938964844,280.6499938964844,22379.111328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7059798240661621,1.0,0.0,0.0,2.169125556945801,2.169139862060547,3.139516309147439e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6873.1845703125,0.0,364.7594299316406,1895.4371337890625,0.0,1658.260498046875,0.621926486492157,1.0,0.0,3.0,1.0,0.0
17912460,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.962370216846466,0.3619396686553955,0.3267914354801178,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8117632865905762,0.2196000218391418,0.2095439136028289,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8458491563796997,0.2505567371845245,0.176405131816864,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.78664630651474,0.2000046223402023,0.1910606920719146,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.701606810092926,0.1399566233158111,0.6383562088012695,285.146728515625,284.95001220703125,298.1543273925781,294.271240234375,297.6985778808594,297.3384704589844,285.222900390625,1.0,0.356375515460968,0.8562251329421997,0.8562251329421997,1.0,1.0,-1.844270825386048,0.8156895637512207,1.0285812616348269,0.3927434682846069,1.0,1.0,0.0,63.667728424072266,73.0,37628.88671875,0.0,557.94189453125,1.0,280.62652587890625,284.12957763671875,297.311767578125,299.6861572265625,293.1499938964844,293.1499938964844,280.95001220703125,26194.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172588109970093,1.0,0.0,0.0,2.6239123344421387,2.6239261627197266,4.594010363234702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.9345703125,0.0,610.41162109375,1895.4371337890625,0.0,1749.5269775390625,0.7033990025520325,1.0,0.0,3.0,1.0,0.0
17912520,297.4622497558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1573181152344,0.962370216846466,0.3619396686553955,0.3267914354801178,297.228271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.13580322265625,0.8117632865905762,0.2196000218391418,0.2095439136028289,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1426696777344,0.8458491563796997,0.2505567371845245,0.176405131816864,297.2139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.13055419921875,0.78664630651474,0.2000046223402023,0.1910606920719146,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10809326171875,0.701606810092926,0.1399566233158111,0.6383562088012695,285.146728515625,284.95001220703125,298.1543273925781,294.271240234375,297.6985778808594,297.3384704589844,285.222900390625,1.0,0.356375515460968,0.8562251329421997,0.8562251329421997,1.0,1.0,-1.844270825386048,0.8156895637512207,1.0285812616348269,0.3927434682846069,1.0,1.0,0.0,63.667728424072266,73.0,37628.88671875,0.0,557.94189453125,1.0,280.62652587890625,284.12957763671875,297.311767578125,299.6861572265625,293.1499938964844,293.1499938964844,280.95001220703125,26194.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7172588109970093,1.0,0.0,0.0,2.6239123344421387,2.6239261627197266,4.594010363234702e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6566.9345703125,0.0,610.41162109375,1895.4371337890625,0.0,1749.5269775390625,0.7033990025520325,1.0,0.0,3.0,1.0,0.0
17912580,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.948334813117981,0.3628057837486267,0.3267512917518616,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8003631234169006,0.2193252295255661,0.209320455789566,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.834510087966919,0.2500796914100647,0.1760664731264114,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7753381729125977,0.1996390521526336,0.1907609552145004,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6891149878501892,0.1385301798582077,0.6322260499000549,284.9955444335937,284.95001220703125,298.226318359375,294.2625427246094,297.7182922363281,297.3160400390625,285.00213623046875,1.0,0.3590697944164276,0.8556715250015259,0.8556715250015259,1.0,1.0,-1.8425626754760744,0.8144501447677612,1.028112530708313,0.3936129808425903,1.0,1.0,0.0,67.19623565673828,61.0,38091.828125,0.0,565.8065185546875,1.0,280.93389892578125,283.8580017089844,297.298583984375,299.7627868652344,293.1499938964844,293.1499938964844,281.25,26879.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234917283058167,1.0,0.0,0.0,3.13952898979187,3.1395468711853027,6.576916575795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.9287109375,0.0,977.2503051757812,1895.4371337890625,0.0,1800.8460693359375,0.7924782037734985,1.0,0.0,3.0,1.0,0.0
17912640,297.43194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.948334813117981,0.3628057837486267,0.3267512917518616,297.2157592773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9940185546875,0.8003631234169006,0.2193252295255661,0.209320455789566,297.220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.834510087966919,0.2500796914100647,0.1760664731264114,297.20233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99322509765625,0.7753381729125977,0.1996390521526336,0.1907609552145004,297.129638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9895324707031,0.6891149878501892,0.1385301798582077,0.6322260499000549,284.9955444335937,284.95001220703125,298.226318359375,294.2625427246094,297.7182922363281,297.3160400390625,285.00213623046875,1.0,0.3590697944164276,0.8556715250015259,0.8556715250015259,1.0,1.0,-1.8425626754760744,0.8144501447677612,1.028112530708313,0.3936129808425903,1.0,1.0,0.0,67.19623565673828,61.0,38091.828125,0.0,565.8065185546875,1.0,280.93389892578125,283.8580017089844,297.298583984375,299.7627868652344,293.1499938964844,293.1499938964844,281.25,26879.705078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7234917283058167,1.0,0.0,0.0,3.13952898979187,3.1395468711853027,6.576916575795622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6524.9287109375,0.0,977.2503051757812,1895.4371337890625,0.0,1800.8460693359375,0.7924782037734985,1.0,0.0,3.0,1.0,0.0
17912700,297.4259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9889831542969,0.9497861862182616,0.3639987409114837,0.3275806009769439,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8006777167320251,0.2193056792020797,0.2092262059450149,297.215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98834228515625,0.834741473197937,0.2500020861625671,0.1759417653083801,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878234863281,0.7755623459815979,0.1995632499456405,0.1906191259622573,297.1248474121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98681640625,0.6883378028869629,0.1379321068525314,0.62922203540802,284.9884948730469,284.95001220703125,298.2618408203125,294.2582397460937,297.7309265136719,297.3105163574219,284.9920959472656,1.0,0.3583412170410156,0.855394721031189,0.855394721031189,1.0,1.0,-1.8395164012908936,0.8129817843437195,1.0265345573425293,0.3927579522132873,1.0,1.0,0.0,66.98184967041016,61.0,37750.671875,0.0,563.027587890625,1.0,281.1875,283.83740234375,297.2618103027344,299.67401123046875,293.1499938964844,293.1499938964844,281.25,25990.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221699953079224,1.0,0.0,0.0,3.394226789474488,3.3942465782165527,7.687320930926944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6715.67822265625,0.0,1197.1439208984375,1895.4371337890625,0.0,1789.9127197265625,0.839779794216156,1.0,0.0,3.0,1.0,0.0
17912760,297.422607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775390625,0.9562355875968932,0.3654203414916992,0.3287021517753601,297.2081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97869873046875,0.8048262000083923,0.2193807661533355,0.2092001289129257,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9783630371094,0.8386482000350952,0.2500341832637787,0.1758876293897628,297.1952209472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9789733886719,0.7794699668884277,0.1995761841535568,0.190537080168724,297.12139892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9801940917969,0.6910179853439331,0.1374335289001464,0.626513659954071,284.9781494140625,284.95001220703125,298.2970275878906,294.2539367675781,297.7446594238281,297.30718994140625,284.97247314453125,1.0,0.356629878282547,0.8555299043655396,0.8555299043655396,1.0,1.0,-1.837415218353272,0.8119964599609375,1.025418758392334,0.3921941518783569,1.0,1.0,0.0,65.5942153930664,49.0,37843.29296875,0.0,557.2369995117188,1.0,281.2398681640625,283.8105773925781,297.26861572265625,299.7344055175781,293.1499938964844,293.1499938964844,280.95001220703125,28035.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7240196466445923,1.0,0.0,0.0,3.526876211166382,3.526897668838501,8.299917340082175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7159.701171875,0.0,1342.873779296875,1895.4371337890625,0.0,1805.22021484375,0.8713615536689758,1.0,0.0,3.0,1.0,0.0
17912820,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9803071022033693,0.3691343665122986,0.3316190242767334,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.822725236415863,0.2199810147285461,0.2094179093837738,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8570780158042908,0.2506309747695923,0.1760333925485611,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7976787090301514,0.2000217586755752,0.1906169056892395,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7058963775634766,0.1368326395750045,0.6221961379051208,284.9417419433594,284.95001220703125,298.3663635253906,294.2455444335937,297.77587890625,297.30810546875,284.8936462402344,1.0,0.3510405421257019,0.855800211429596,0.855800211429596,1.0,1.0,-1.836261749267578,0.811488151550293,1.0247734785079956,0.3918542563915252,0.7763099074363708,0.7763099074363708,0.0,60.13534164428711,37.0,38464.515625,0.0,539.3796997070312,1.0,280.9627685546875,283.7061462402344,297.28955078125,299.8653869628906,293.1499938964844,293.1499938964844,280.6499938964844,26354.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344086766242981,1.0,0.0,0.0,3.391591310501098,3.391611337661743,7.675387792005495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.09130859375,0.0,1197.171875,1895.4371337890625,0.0,1892.152587890625,0.8388767838478088,1.0,0.0,3.0,1.0,0.0
17912880,297.4253845214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9347839355469,0.9803071022033693,0.3691343665122986,0.3316190242767334,297.2069091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486694335937,0.822725236415863,0.2199810147285461,0.2094179093837738,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442138671875,0.8570780158042908,0.2506309747695923,0.1760333925485611,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9524230957031,0.7976787090301514,0.2000217586755752,0.1906169056892395,297.119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97283935546875,0.7058963775634766,0.1368326395750045,0.6221961379051208,284.9417419433594,284.95001220703125,298.3663635253906,294.2455444335937,297.77587890625,297.30810546875,284.8936462402344,1.0,0.3510405421257019,0.855800211429596,0.855800211429596,1.0,1.0,-1.836261749267578,0.811488151550293,1.0247734785079956,0.3918542563915252,0.7763099074363708,0.7763099074363708,0.0,60.13534164428711,37.0,38464.515625,0.0,539.3796997070312,1.0,280.9627685546875,283.7061462402344,297.28955078125,299.8653869628906,293.1499938964844,293.1499938964844,280.6499938964844,26354.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7344086766242981,1.0,0.0,0.0,3.391591310501098,3.391611337661743,7.675387792005495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7263.09130859375,0.0,1197.171875,1895.4371337890625,0.0,1892.152587890625,0.8388767838478088,1.0,0.0,3.0,1.0,0.0
17912940,297.431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84918212890625,0.9990000128746032,0.3726662695407867,0.330420047044754,297.2080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8653259277344,0.8439037203788757,0.2206944972276687,0.209935113787651,297.2106018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8599548339844,0.8806530833244324,0.2513275742530823,0.1764307916164398,297.1951599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8699035644531,0.8193265795707703,0.2005975842475891,0.1909975260496139,297.1198425292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8959045410156,0.7236440777778625,0.1365742534399032,0.6200846433639526,284.857177734375,284.95001220703125,298.42315673828125,294.23883056640625,297.80230712890625,297.3111877441406,284.8001403808594,1.0,0.3446275591850281,0.8560259342193604,0.8560259342193604,1.0,1.0,-1.8312076330184937,0.810004711151123,1.0212029218673706,0.387264221906662,0.1000000014901161,0.1000000014901161,0.0,54.37180709838867,37.0,38152.2421875,0.0,518.7427978515625,1.0,280.6806335449219,283.606689453125,297.2883605957031,299.9147644042969,293.1499938964844,293.1499938964844,280.6499938964844,36854.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7393779158592224,1.0,0.0,0.0,3.1263887882232666,3.126408338546753,6.521977411466651e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6866.23291015625,0.0,1030.3974609375,1895.4371337890625,0.0,1934.2823486328125,0.7648950219154358,1.0,0.0,3.0,1.0,0.0
17913000,297.4322814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1109619140625,0.9990000128746032,0.3733144998550415,0.3254071772098541,297.20660400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513916015625,0.8480699062347412,0.2206786274909973,0.2099654078483581,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0673217773437,0.8852607011795044,0.2512513399124145,0.1764317899942398,297.19390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0398254394531,0.8232668042182922,0.2005694657564163,0.1910085529088974,297.1190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.7268712520599365,0.1364328116178512,0.6195127367973328,285.0768127441406,284.95001220703125,298.4342346191406,294.237548828125,297.80712890625,297.3104553222656,285.5881652832031,1.0,0.3430984318256378,0.8560704588890076,0.8560704588890076,1.0,1.0,-1.8272093534469604,0.8071504831314087,1.0200588703155518,0.3896838426589966,1.0,1.0,0.0,53.43525695800781,25.0,21768.537109375,0.0,512.4275512695312,1.0,280.67266845703125,284.1778259277344,297.2521667480469,299.4262084960937,293.1499938964844,293.1499938964844,280.95001220703125,94978.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7373185157775879,1.0,0.0,0.0,0.8495280742645264,0.8495458960533142,4.815583665163104e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4822.11376953125,0.0,181.5138397216797,1895.4371337890625,0.0,1916.7811279296875,0.5242894887924194,1.0,0.0,3.0,1.0,0.0
17913060,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.3841130137443542,0.2955940961837768,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8767314553260803,0.2218166291713714,0.2109073847532272,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.917131245136261,0.2523527145385742,0.1771334707736969,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8495582938194275,0.2015280574560165,0.1917728632688522,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7487468123435974,0.1365394294261932,0.6189342141151428,284.9642639160156,284.95001220703125,298.5006408691406,294.23016357421875,297.8565673828125,297.3474426269531,285.0397033691406,1.0,0.332251489162445,0.8564988374710083,0.8564988374710083,1.0,1.0,-1.793614149093628,0.7912053465843201,1.0024088621139526,0.3809002041816711,0.7523902058601379,0.7523902058601379,0.0,47.18798828125,28.0,33681.60546875,0.0,471.5313720703125,1.0,280.9321594238281,283.9461669921875,297.205810546875,299.5502014160156,293.1499938964844,293.1499938964844,281.25,61050.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221065163612366,1.0,0.0,0.0,2.467213630676269,2.4672324657440186,4.061690788148553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.931640625,0.0,699.0868530273438,1895.4371337890625,0.0,1789.388427734375,0.662085235118866,1.0,0.0,3.0,1.0,0.0
