time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17913120,297.5028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9990000128746032,0.3841130137443542,0.2955940961837768,297.2101745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96112060546875,0.8767314553260803,0.2218166291713714,0.2109073847532272,297.2112731933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.917131245136261,0.2523527145385742,0.1771334707736969,297.19732666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.8495582938194275,0.2015280574560165,0.1917728632688522,297.12359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95391845703125,0.7487468123435974,0.1365394294261932,0.6189342141151428,284.9642639160156,284.95001220703125,298.5006408691406,294.23016357421875,297.8565673828125,297.3474426269531,285.0397033691406,1.0,0.332251489162445,0.8564988374710083,0.8564988374710083,1.0,1.0,-1.793614149093628,0.7912053465843201,1.0024088621139526,0.3809002041816711,0.7523902058601379,0.7523902058601379,0.0,47.18798828125,28.0,33681.60546875,0.0,471.5313720703125,1.0,280.9321594238281,283.9461669921875,297.205810546875,299.5502014160156,293.1499938964844,293.1499938964844,281.25,61050.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7221065163612366,1.0,0.0,0.0,2.467213630676269,2.4672324657440186,4.061690788148553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6044.931640625,0.0,699.0868530273438,1895.4371337890625,0.0,1789.388427734375,0.662085235118866,1.0,0.0,3.0,1.0,0.0
17913180,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.3964293003082275,0.275411993265152,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8983537554740906,0.2221775352954864,0.2110141664743423,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.942345142364502,0.2524928450584411,0.1770236194133758,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8695524334907532,0.2017653286457061,0.1917750537395477,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7653326988220215,0.1362905353307724,0.6167296767234802,284.9683532714844,284.95001220703125,298.5654602050781,294.2235717773437,297.9090576171875,297.3910217285156,284.9571228027344,1.0,0.3249376118183136,0.856927216053009,0.856927216053009,1.0,1.0,-1.7667194604873655,0.7785188555717468,0.9882006049156188,0.3737044036388397,0.9638885855674744,0.9638885855674744,0.0,43.16949462890625,31.0,36272.26953125,0.0,442.76702880859375,1.0,281.2357482910156,283.8070678710937,297.20025634765625,299.5668029785156,293.1499938964844,293.1499938964844,280.95001220703125,25937.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126765847206116,1.0,0.0,0.0,3.387687921524048,3.3877077102661133,7.65773108923895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.23876953125,0.0,1190.568603515625,1895.4371337890625,0.0,1712.194580078125,0.838222861289978,1.0,0.0,3.0,1.0,0.0
17913240,297.5800476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9676208496094,0.9990000128746032,0.3964293003082275,0.275411993265152,297.2061462402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8983537554740906,0.2221775352954864,0.2110141664743423,297.2049255371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9685363769531,0.942345142364502,0.2524928450584411,0.1770236194133758,297.1937255859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698486328125,0.8695524334907532,0.2017653286457061,0.1917750537395477,297.1244201660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728698730469,0.7653326988220215,0.1362905353307724,0.6167296767234802,284.9683532714844,284.95001220703125,298.5654602050781,294.2235717773437,297.9090576171875,297.3910217285156,284.9571228027344,1.0,0.3249376118183136,0.856927216053009,0.856927216053009,1.0,1.0,-1.7667194604873655,0.7785188555717468,0.9882006049156188,0.3737044036388397,0.9638885855674744,0.9638885855674744,0.0,43.16949462890625,31.0,36272.26953125,0.0,442.76702880859375,1.0,281.2357482910156,283.8070678710937,297.20025634765625,299.5668029785156,293.1499938964844,293.1499938964844,280.95001220703125,25937.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7126765847206116,1.0,0.0,0.0,3.387687921524048,3.3877077102661133,7.65773108923895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7004.23876953125,0.0,1190.568603515625,1895.4371337890625,0.0,1712.194580078125,0.838222861289978,1.0,0.0,3.0,1.0,0.0
17913300,297.6122131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1485595703125,0.9990000128746032,0.4023089706897735,0.2683481872081756,297.2035827636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.12774658203125,0.9065093398094176,0.222279205918312,0.2110245078802108,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1372375488281,0.9513495564460754,0.2524723708629608,0.1769327521324157,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.8771457672119141,0.2018073797225952,0.1917346268892288,297.1246032714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0857849121094,0.7716044187545776,0.1361462771892547,0.6157292127609253,285.1397399902344,284.95001220703125,298.5972900390625,294.2206115722656,297.9339599609375,297.4107666015625,285.2837829589844,1.0,0.3222902417182922,0.857141375541687,0.857141375541687,1.0,1.0,-1.7568888664245603,0.7738862037658691,0.9830026030540466,0.3710994124412536,1.0,1.0,0.0,41.81415557861328,31.0,34836.88671875,0.0,432.7931213378906,1.0,281.0166931152344,284.2628173828125,297.2299499511719,299.51104736328125,293.1499938964844,293.1499938964844,280.95001220703125,38893.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7171006202697754,1.0,0.0,0.0,2.620215654373169,2.6202316284179688,4.581074790621642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6670.4052734375,0.0,676.4397583007812,1895.4371337890625,0.0,1748.2320556640625,0.7478986978530884,1.0,0.0,3.0,1.0,0.0
17913360,297.6442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.84039306640625,0.9990000128746032,0.4083958566188812,0.2620131373405456,297.20361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.845947265625,0.9149960875511168,0.2226274311542511,0.2113236933946609,297.2007751464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8430480957031,0.9598293900489808,0.2527614533901214,0.1771215498447418,297.1913452148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485412597656,0.8846044540405273,0.2020740061998367,0.1919556856155395,297.12664794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86407470703125,0.7778022289276123,0.1361872851848602,0.6156778335571289,284.8424377441406,284.95001220703125,298.6286926269531,294.2179260253906,297.9596862792969,297.4323425292969,284.8265686035156,1.0,0.3202575445175171,0.8577420115470886,0.8577420115470886,1.0,1.0,-1.7500687837600708,0.7707152962684631,0.9793534874916076,0.3693122565746307,0.0406540371477603,0.0406540371477603,0.0,40.67533493041992,49.0,34214.3671875,0.0,425.3431396484375,1.0,280.9637756347656,283.677490234375,297.25848388671875,299.7125549316406,293.1499938964844,293.1499938964844,281.25,71516.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7220021486282349,1.0,0.0,0.0,2.8438003063201904,2.8438236713409424,5.396242954702757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6128.65869140625,0.0,1014.6309814453124,1895.4371337890625,0.0,1788.5262451171875,0.6871721148490906,1.0,0.0,3.0,1.0,0.0
17913420,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.4195967018604278,0.2671343088150024,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.910654842853546,0.2241196036338806,0.212710753083229,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9553363919258118,0.2542777955532074,0.1781768798828125,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8806663751602173,0.2033399939537048,0.1931317597627639,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7739928364753723,0.1368624418973922,0.6185850501060486,285.04107666015625,284.95001220703125,298.6902160644531,294.2134704589844,298.0071716308594,297.4681396484375,285.029541015625,1.0,0.3239459097385406,0.8589432835578918,0.8589432835578918,1.0,1.0,-1.7640308141708374,0.7774995565414429,0.9865312576293944,0.3728670179843902,1.0,1.0,0.0,41.76922225952149,67.0,35976.57421875,0.0,436.94329833984375,1.0,281.2307434082031,283.88018798828125,297.19439697265625,299.5282287597656,293.1499938964844,293.1499938964844,280.95001220703125,23933.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056244611740112,1.0,0.0,0.0,3.2586472034454346,3.2586655616760254,7.085459401423577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.46240234375,0.0,1059.1959228515625,1895.4371337890625,0.0,1655.4197998046875,0.807329535484314,1.0,0.0,3.0,1.0,0.0
17913480,297.6919250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404052734375,0.9990000128746032,0.4195967018604278,0.2671343088150024,297.2113647460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04217529296875,0.910654842853546,0.2241196036338806,0.212710753083229,297.2090148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.9553363919258118,0.2542777955532074,0.1781768798828125,297.19842529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0429992675781,0.8806663751602173,0.2033399939537048,0.1931317597627639,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.7739928364753723,0.1368624418973922,0.6185850501060486,285.04107666015625,284.95001220703125,298.6902160644531,294.2134704589844,298.0071716308594,297.4681396484375,285.029541015625,1.0,0.3239459097385406,0.8589432835578918,0.8589432835578918,1.0,1.0,-1.7640308141708374,0.7774995565414429,0.9865312576293944,0.3728670179843902,1.0,1.0,0.0,41.76922225952149,67.0,35976.57421875,0.0,436.94329833984375,1.0,281.2307434082031,283.88018798828125,297.19439697265625,299.5282287597656,293.1499938964844,293.1499938964844,280.95001220703125,23933.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7056244611740112,1.0,0.0,0.0,3.2586472034454346,3.2586655616760254,7.085459401423577e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6959.46240234375,0.0,1059.1959228515625,1895.4371337890625,0.0,1655.4197998046875,0.807329535484314,1.0,0.0,3.0,1.0,0.0
17913540,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.4235292971134186,0.2933341860771179,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.882344126701355,0.2246132791042328,0.2132595032453537,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.92229562997818,0.2544881701469421,0.1783536076545715,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.854217529296875,0.2036823779344558,0.1935513317584991,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7504689693450928,0.1366560012102127,0.6186289191246033,285.0371398925781,284.95001220703125,298.75,294.2104187011719,298.028564453125,297.4578857421875,284.9683837890625,1.0,0.3339122235774994,0.8601445555686951,0.8601445555686951,1.0,1.0,-1.7969045639038086,0.7932426929473877,1.003661870956421,0.3815075755119324,1.0,1.0,0.0,46.846656799316406,85.0,37428.8515625,0.0,472.5716247558594,1.0,280.96435546875,283.7694091796875,297.25543212890625,299.74151611328125,293.1499938964844,293.1499938964844,280.6499938964844,23885.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181355953216553,1.0,0.0,0.0,3.2461483478546143,3.246166467666626,7.031209747765388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.3818359375,0.0,1047.95263671875,1895.4371337890625,0.0,1756.708984375,0.8049811124801636,1.0,0.0,3.0,1.0,0.0
17913600,297.6626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.9990000128746032,0.4235292971134186,0.2933341860771179,297.208740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0444641113281,0.882344126701355,0.2246132791042328,0.2132595032453537,297.2039489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.92229562997818,0.2544881701469421,0.1783536076545715,297.1958923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.854217529296875,0.2036823779344558,0.1935513317584991,297.1358337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.7504689693450928,0.1366560012102127,0.6186289191246033,285.0371398925781,284.95001220703125,298.75,294.2104187011719,298.028564453125,297.4578857421875,284.9683837890625,1.0,0.3339122235774994,0.8601445555686951,0.8601445555686951,1.0,1.0,-1.7969045639038086,0.7932426929473877,1.003661870956421,0.3815075755119324,1.0,1.0,0.0,46.846656799316406,85.0,37428.8515625,0.0,472.5716247558594,1.0,280.96435546875,283.7694091796875,297.25543212890625,299.74151611328125,293.1499938964844,293.1499938964844,280.6499938964844,23885.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7181355953216553,1.0,0.0,0.0,3.2461483478546143,3.246166467666626,7.031209747765388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7171.3818359375,0.0,1047.95263671875,1895.4371337890625,0.0,1756.708984375,0.8049811124801636,1.0,0.0,3.0,1.0,0.0
17913660,297.6159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1264038085937,0.9990000128746032,0.4239944219589233,0.3220308721065521,297.21453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1583557128906,0.8565391302108765,0.2257611453533172,0.2142620831727981,297.2095642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479797363281,0.892859697341919,0.2555645406246185,0.1790105998516082,297.2012023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1676025390625,0.8304774761199951,0.2046544849872589,0.1944058835506439,297.1390686035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2158203125,0.7292318344116211,0.1368232518434524,0.619564414024353,285.1430053710937,284.95001220703125,298.7956237792969,294.2077331542969,298.03546142578125,297.4322814941406,285.01373291015625,1.0,0.345336765050888,0.8601942658424377,0.8601942658424377,1.0,1.0,-1.835494041442871,0.811636209487915,1.023857831954956,0.3915865123271942,1.0,1.0,0.0,52.95412826538086,85.0,38678.265625,0.0,516.4275512695312,1.0,280.6889038085937,283.7685852050781,297.2493591308594,299.828369140625,293.1499938964844,293.1499938964844,280.6499938964844,21660.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.724183201789856,1.0,0.0,0.0,3.089359760284424,3.089376211166382,6.368399567691085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7010.27001953125,0.0,903.4907836914062,1895.4371337890625,0.0,1806.5762939453125,0.7675225734710693,1.0,0.0,3.0,1.0,0.0
17913720,297.5931396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8721618652344,0.9990000128746032,0.4230123162269592,0.3301403522491455,297.21343994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8835754394531,0.8501763939857483,0.2258267253637313,0.214669868350029,297.2073059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798828125,0.8857731819152832,0.255504697561264,0.1793012619018554,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870544433594,0.8245621919631958,0.204702153801918,0.1947682648897171,297.13836669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.7239028215408325,0.1367283910512924,0.6202732920646667,284.8780212402344,284.95001220703125,298.80712890625,294.206787109375,298.03387451171875,297.4198913574219,284.84136962890625,1.0,0.3487403690814972,0.860207200050354,0.860207200050354,1.0,1.0,-1.8473572731018064,0.817287802696228,1.0300694704055786,0.3947197198867798,0.201503187417984,0.201503187417984,0.0,54.79597473144531,103.0,37921.26171875,0.0,530.144775390625,1.0,280.6704406738281,283.6316223144531,297.2801208496094,299.8544921875,293.1499938964844,293.1499938964844,280.95001220703125,36994.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7298310995101929,1.0,0.0,0.0,3.0425567626953125,3.042575597763061,6.176902047627664e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6504.78369140625,0.0,962.7482299804688,1895.4371337890625,0.0,1853.6531982421875,0.7453770637512207,1.0,0.0,3.0,1.0,0.0
17913780,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.419163316488266,0.3737947046756744,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8201170563697815,0.2277204096317291,0.2167352586984634,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8519558906555176,0.2571720480918884,0.1806862205266952,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7940106987953186,0.2063837349414825,0.1966335773468017,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6955333352088928,0.1371917873620987,0.6238934993743896,285.068115234375,284.95001220703125,298.8609313964844,294.20074462890625,298.03045654296875,297.3677062988281,285.056396484375,1.0,0.3671972155570984,0.8602697849273682,0.8602697849273682,1.0,1.0,-1.9104150533676147,0.8474083542823792,1.0630067586898804,0.4112944304943084,1.0,1.0,0.0,65.39393615722656,106.0,38674.22265625,0.0,608.4711303710938,1.0,280.9295654296875,283.83984375,297.2230529785156,299.70867919921875,293.1499938964844,293.1499938964844,280.6499938964844,22927.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232780456542969,1.0,0.0,0.0,3.1892669200897217,3.189284324645996,6.78695585065725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.16015625,0.0,992.9830932617188,1895.4371337890625,0.0,1799.0765380859375,0.7907654047012329,1.0,0.0,3.0,1.0,0.0
17913840,297.4991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.066162109375,0.9990000128746032,0.419163316488266,0.3737947046756744,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697631835937,0.8201170563697815,0.2277204096317291,0.2167352586984634,297.21636962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.8519558906555176,0.2571720480918884,0.1806862205266952,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.7940106987953186,0.2063837349414825,0.1966335773468017,297.1443176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.076416015625,0.6955333352088928,0.1371917873620987,0.6238934993743896,285.068115234375,284.95001220703125,298.8609313964844,294.20074462890625,298.03045654296875,297.3677062988281,285.056396484375,1.0,0.3671972155570984,0.8602697849273682,0.8602697849273682,1.0,1.0,-1.9104150533676147,0.8474083542823792,1.0630067586898804,0.4112944304943084,1.0,1.0,0.0,65.39393615722656,106.0,38674.22265625,0.0,608.4711303710938,1.0,280.9295654296875,283.83984375,297.2230529785156,299.70867919921875,293.1499938964844,293.1499938964844,280.6499938964844,22927.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7232780456542969,1.0,0.0,0.0,3.1892669200897217,3.189284324645996,6.78695585065725e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7181.16015625,0.0,992.9830932617188,1895.4371337890625,0.0,1799.0765380859375,0.7907654047012329,1.0,0.0,3.0,1.0,0.0
17913900,297.4416809082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.886474609375,0.980652630329132,0.4157235622406006,0.3758772611618042,297.2222595214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.887939453125,0.7997825741767883,0.2280148118734359,0.2174633741378784,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88726806640625,0.8312641978263855,0.2571348249912262,0.1810242384672165,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.888671875,0.7736207246780396,0.2066302597522735,0.1973049193620681,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8941650390625,0.6764566898345947,0.1369365155696869,0.6247779726982117,284.88690185546875,284.95001220703125,298.8866271972656,294.19683837890625,298.0226745605469,297.3327331542969,284.9128723144531,1.0,0.3742691874504089,0.8603010773658752,0.8603010773658752,1.0,1.0,-1.9161957502365112,0.8500598073005676,1.0661360025405884,0.4132501780986786,0.3060354590415954,0.3060354590415954,0.0,72.69367980957031,106.0,36074.765625,0.0,636.4974975585938,1.0,280.7080383300781,283.7074584960937,297.30133056640625,299.9208984375,293.1499938964844,293.1499938964844,280.6499938964844,76151.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7382798194885254,1.0,0.0,0.0,2.660881757736206,2.6609046459198,4.724376481135551e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6498.3955078125,0.0,905.0161743164062,1895.4371337890625,0.0,1924.9432373046875,0.6684972047805786,1.0,0.0,3.0,1.0,0.0
17913960,297.4284362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.960908830165863,0.4162593781948089,0.3749357163906097,297.2270202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06719970703125,0.784316897392273,0.2289391160011291,0.2182761281728744,297.2157287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8162814378738403,0.2579199075698852,0.1814624220132827,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0730285644531,0.7590748071670532,0.2074478268623352,0.1980446279048919,297.14404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1035461425781,0.6625561714172363,0.1370796710252761,0.6256146430969238,285.0562438964844,284.95001220703125,298.9115600585937,294.1924133300781,298.02935791015625,297.3243408203125,284.9733581542969,1.0,0.3802235722541809,0.8597481846809387,0.8597481846809387,1.0,1.0,-1.918450117111206,0.8511166572570801,1.067333459854126,0.4137062132358551,1.0,1.0,0.0,79.00650787353516,94.0,39881.734375,0.0,658.8141479492188,1.0,280.66473388671875,283.7093811035156,297.25445556640625,299.90069580078125,293.1499938964844,293.1499938964844,280.3500061035156,23323.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7402674555778503,1.0,0.0,0.0,3.1993658542633057,3.199383497238159,6.830006213931483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7401.02783203125,0.0,1004.0936889648438,1895.4371337890625,0.0,1941.8599853515625,0.7940515279769897,1.0,0.0,3.0,1.0,0.0
17914020,297.4269714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8589172363281,0.9520406126976012,0.4194008708000183,0.3776281774044037,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.7779144048690796,0.2308677285909652,0.2202827036380767,297.2240600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.87255859375,0.8094443678855896,0.2595378756523132,0.1827667653560638,297.2232360839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8823547363281,0.7531407475471497,0.2091728150844574,0.1998506635427475,297.1510314941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9128723144531,0.6562325954437256,0.1377072483301162,0.6288318634033203,284.8690185546875,284.95001220703125,298.95635986328125,294.1827392578125,298.05096435546875,297.3268127441406,284.813720703125,1.0,0.3849770128726959,0.8587108254432678,0.8587108254432678,1.0,1.0,-1.931689977645874,0.8573585748672485,1.0743314027786257,0.4170966744422912,0.1000000014901161,0.1000000014901161,0.0,83.08927917480469,94.0,39886.3203125,0.0,682.388671875,1.0,280.3765563964844,283.5644226074219,297.24615478515625,299.9549255371094,293.1499938964844,293.1499938964844,280.3500061035156,32809.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7483133673667908,1.0,0.0,0.0,3.019342422485352,3.019360303878784,6.083003540879872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6970.13037109375,0.0,918.456787109375,1895.4371337890625,0.0,2010.8775634765625,0.7413238883018494,1.0,0.0,3.0,1.0,0.0
17914080,297.4240417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8245849609375,0.952000856399536,0.4193372726440429,0.377783864736557,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8335876464844,0.7779085636138916,0.2308859527111053,0.2203938663005828,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.83087158203125,0.8093947768211365,0.2594971358776092,0.1828291565179824,297.2228088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8363952636719,0.753134548664093,0.2091881185770034,0.1999508440494537,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8560485839844,0.6561858654022217,0.1376913636922836,0.6290309429168701,284.8290405273437,284.95001220703125,298.959228515625,294.1820373535156,298.05133056640625,297.3251647949219,284.8464050292969,1.0,0.3851153552532196,0.8586423397064209,0.8586423397064209,1.0,1.0,-1.93244731426239,0.8577079176902771,1.0747394561767578,0.4173159003257751,5.551115123125783e-17,5.551115123125783e-17,0.0,83.17059326171875,82.0,34017.03125,0.0,683.244384765625,1.0,280.3724670410156,283.60382080078125,297.24932861328125,299.9024658203125,293.1499938964844,293.1499938964844,280.6499938964844,93701.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7495176196098328,1.0,0.0,0.0,2.1889657974243164,2.1889889240264893,3.197211526639876e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5970.9375,0.0,693.0521850585938,1895.4371337890625,0.0,2021.279541015625,0.5598734617233276,1.0,0.0,3.0,1.0,0.0
17914140,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9621236324310304,0.4236391484737396,0.3816001415252685,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7858288884162903,0.2332800775766372,0.2225945889949798,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8165501356124878,0.2614925801753998,0.1842051893472671,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7604420781135559,0.2113540768623352,0.2019320130348205,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6623278260231018,0.138878583908081,0.6337785720825195,284.9490051269531,284.95001220703125,299.0041809082031,294.1697692871094,298.0765686035156,297.333740234375,284.9398193359375,1.0,0.3852744102478027,0.8575364947319031,0.8575364947319031,1.0,1.0,-1.9494084119796755,0.8657152652740479,1.0836931467056274,0.4217253923416137,0.6572330594062805,0.6572330594062805,0.0,81.32078552246094,70.0,39464.26171875,0.0,690.3973999023438,1.0,280.6286926269531,283.6916809082031,297.18389892578125,299.7498779296875,293.1499938964844,293.1499938964844,280.95001220703125,29242.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388724684715271,1.0,0.0,0.0,3.0661771297454834,3.066194772720337,6.273181156757346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.8388671875,0.0,932.9951171875,1895.4371337890625,0.0,1929.9818115234373,0.7592907547950745,1.0,0.0,3.0,1.0,0.0
17914200,297.4310913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.9621236324310304,0.4236391484737396,0.3816001415252685,297.2489624023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.7858288884162903,0.2332800775766372,0.2225945889949798,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9496765136719,0.8165501356124878,0.2614925801753998,0.1842051893472671,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95147705078125,0.7604420781135559,0.2113540768623352,0.2019320130348205,297.1622314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.6623278260231018,0.138878583908081,0.6337785720825195,284.9490051269531,284.95001220703125,299.0041809082031,294.1697692871094,298.0765686035156,297.333740234375,284.9398193359375,1.0,0.3852744102478027,0.8575364947319031,0.8575364947319031,1.0,1.0,-1.9494084119796755,0.8657152652740479,1.0836931467056274,0.4217253923416137,0.6572330594062805,0.6572330594062805,0.0,81.32078552246094,70.0,39464.26171875,0.0,690.3973999023438,1.0,280.6286926269531,283.6916809082031,297.18389892578125,299.7498779296875,293.1499938964844,293.1499938964844,280.95001220703125,29242.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7388724684715271,1.0,0.0,0.0,3.0661771297454834,3.066194772720337,6.273181156757346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6567.8388671875,0.0,932.9951171875,1895.4371337890625,0.0,1929.9818115234373,0.7592907547950745,1.0,0.0,3.0,1.0,0.0
17914260,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.977941870689392,0.4266053438186645,0.3835454881191253,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7995743155479431,0.2349113374948501,0.2237896770238876,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8287317752838135,0.262492299079895,0.1846105009317398,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7733432650566101,0.2128137946128845,0.2029835432767868,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6735716462135315,0.1396062970161438,0.6357060670852661,285.0000305175781,284.95001220703125,299.0466003417969,294.1557922363281,298.0950927734375,297.33251953125,284.9919128417969,1.0,0.3818691074848175,0.8572144508361816,0.8572144508361816,1.0,1.0,-1.957241535186768,0.8694387078285217,1.087802767753601,0.4237426221370697,1.0,1.0,0.0,76.64422607421875,58.0,39609.35546875,0.0,680.991455078125,1.0,280.93572998046875,283.73944091796875,297.17156982421875,299.7281799316406,293.1499938964844,293.1499938964844,280.6499938964844,25889.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384331822395325,1.0,0.0,0.0,3.387557983398437,3.387577772140503,7.65714332828793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.80712890625,0.0,1190.111328125,1895.4371337890625,0.0,1926.2464599609373,0.8381634950637817,1.0,0.0,3.0,1.0,0.0
17914320,297.4254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.977941870689392,0.4266053438186645,0.3835454881191253,297.25274658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0008850097656,0.7995743155479431,0.2349113374948501,0.2237896770238876,297.23260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0003967285156,0.8287317752838135,0.262492299079895,0.1846105009317398,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.7733432650566101,0.2128137946128845,0.2029835432767868,297.1679382324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0038452148437,0.6735716462135315,0.1396062970161438,0.6357060670852661,285.0000305175781,284.95001220703125,299.0466003417969,294.1557922363281,298.0950927734375,297.33251953125,284.9919128417969,1.0,0.3818691074848175,0.8572144508361816,0.8572144508361816,1.0,1.0,-1.957241535186768,0.8694387078285217,1.087802767753601,0.4237426221370697,1.0,1.0,0.0,76.64422607421875,58.0,39609.35546875,0.0,680.991455078125,1.0,280.93572998046875,283.73944091796875,297.17156982421875,299.7281799316406,293.1499938964844,293.1499938964844,280.6499938964844,25889.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7384331822395325,1.0,0.0,0.0,3.387557983398437,3.387577772140503,7.65714332828793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7276.80712890625,0.0,1190.111328125,1895.4371337890625,0.0,1926.2464599609373,0.8381634950637817,1.0,0.0,3.0,1.0,0.0
17914380,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4308348894119262,0.3836391568183899,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8235135078430176,0.23711758852005,0.2254102528095245,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8519231677055359,0.2641738355159759,0.1854258626699447,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7974923849105835,0.2147941291332245,0.2044045776128769,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6949657797813416,0.1407689452171325,0.6388669610023499,284.9257202148437,284.95001220703125,299.0867004394531,294.14031982421875,298.1180725097656,297.34112548828125,284.8830871582031,1.0,0.3763579130172729,0.8568924069404602,0.8568924069404602,1.0,1.0,-1.968933343887329,0.8750226497650146,1.0939106941223145,0.4267486929893493,0.6434142589569092,0.6434142589569092,0.0,69.0584945678711,46.0,40562.9296875,0.0,663.700927734375,1.0,280.66314697265625,283.5993347167969,297.2008056640625,299.8989562988281,293.1499938964844,293.1499938964844,280.3500061035156,26679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526468634605408,1.0,0.0,0.0,3.3361802101135254,3.336199760437012,7.426639285768033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.70068359375,0.0,1147.510009765625,1895.4371337890625,0.0,2048.3935546875,0.8243556618690491,1.0,0.0,3.0,1.0,0.0
17914440,297.4329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.9990000128746032,0.4308348894119262,0.3836391568183899,297.2618103027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9315490722656,0.8235135078430176,0.23711758852005,0.2254102528095245,297.239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283447265625,0.8519231677055359,0.2641738355159759,0.1854258626699447,297.2471618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9348449707031,0.7974923849105835,0.2147941291332245,0.2044045776128769,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95465087890625,0.6949657797813416,0.1407689452171325,0.6388669610023499,284.9257202148437,284.95001220703125,299.0867004394531,294.14031982421875,298.1180725097656,297.34112548828125,284.8830871582031,1.0,0.3763579130172729,0.8568924069404602,0.8568924069404602,1.0,1.0,-1.968933343887329,0.8750226497650146,1.0939106941223145,0.4267486929893493,0.6434142589569092,0.6434142589569092,0.0,69.0584945678711,46.0,40562.9296875,0.0,663.700927734375,1.0,280.66314697265625,283.5993347167969,297.2008056640625,299.8989562988281,293.1499938964844,293.1499938964844,280.3500061035156,26679.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7526468634605408,1.0,0.0,0.0,3.3361802101135254,3.336199760437012,7.426639285768033e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7424.70068359375,0.0,1147.510009765625,1895.4371337890625,0.0,2048.3935546875,0.8243556618690491,1.0,0.0,3.0,1.0,0.0
17914500,297.4771423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3548889160156,0.9990000128746032,0.4369180202484131,0.3721148073673248,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3881530761719,0.8324817419052124,0.2386074811220169,0.2263884991407394,297.2467346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3811340332031,0.8612798452377319,0.2654795944690704,0.1859624832868576,297.254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.39459228515625,0.8070269823074341,0.2161341458559036,0.2052703946828842,297.1844787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4167785644531,0.7034330368041992,0.1416422873735427,0.6411975026130676,285.3751220703125,284.95001220703125,299.10595703125,294.1320495605469,298.1405029296875,297.3662109375,285.2046813964844,1.0,0.3722113370895386,0.8567313551902771,0.8567313551902771,1.0,1.0,-1.957593321800232,0.8695271015167236,1.0880662202835083,0.4239229559898376,1.0,1.0,0.0,66.20032501220703,46.0,41385.68359375,0.0,646.4548950195312,1.0,280.4384155273437,283.8710327148437,297.1421203613281,299.8459167480469,293.1499938964844,293.1499938964844,280.3500061035156,22597.7421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7516144514083862,1.0,0.0,0.0,3.0778157711029053,3.0778324604034424,6.32089495411492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7423.01513671875,0.0,900.3323974609375,1895.4371337890625,0.0,2039.434814453125,0.7703087329864502,1.0,0.0,3.0,1.0,0.0
17914560,297.5028076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7963256835937,0.9990000128746032,0.4414850771427154,0.3576631247997284,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6803283691406,0.8443255424499512,0.2398154884576797,0.2276019603013992,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.708251953125,0.8739004135131836,0.2663786113262176,0.1866921633481979,297.2590026855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.652587890625,0.8188399076461792,0.2172218859195709,0.2063548564910888,297.1903686523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5206604003906,0.7144090533256531,0.1424356997013092,0.6446416974067688,285.7293395996094,284.95001220703125,299.1247253417969,294.1235046386719,298.1567687988281,297.3809814453125,286.178955078125,1.0,0.3677809536457062,0.85666823387146,0.85666823387146,1.0,1.0,-1.948039531707764,0.8649284243583679,1.0831111669540403,0.4214612543582916,1.0,1.0,0.0,62.840667724609375,49.0,35688.4140625,0.0,628.014404296875,1.0,280.3760681152344,284.7137756347656,297.0887756347656,299.2184143066406,293.1499938964844,293.1499938964844,280.6499938964844,48685.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.750735878944397,1.0,0.0,0.0,1.8160749673843384,1.8160879611969,2.2007003508406345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6201.560546875,0.0,336.91265869140625,1895.4371337890625,0.0,2031.8209228515625,0.6259358525276184,1.0,0.0,3.0,1.0,0.0
17914620,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.9990000128746032,0.455033928155899,0.3366133272647857,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8647139072418213,0.2428887486457824,0.2305079996585846,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8951371312141418,0.2688897252082824,0.1885097622871399,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8377549648284912,0.2200046628713607,0.2089712172746658,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7314766049385071,0.1446862965822219,0.6541124582290649,285.15936279296875,284.95001220703125,299.16082763671875,294.10552978515625,298.20526123046875,297.4398193359375,285.2015380859375,1.0,0.3633553087711334,0.8565420508384705,0.8565420508384705,1.0,1.0,-1.9429360628128047,0.8625150918960571,1.080420970916748,0.419947862625122,1.0,1.0,0.0,58.377891540527344,52.0,39101.04296875,0.0,609.4153442382812,1.0,280.6335754394531,283.98583984375,297.077392578125,299.5416259765625,293.1499938964844,293.1499938964844,280.95001220703125,25779.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423595190048218,1.0,0.0,0.0,2.8722381591796875,2.872253656387329,5.504707019099442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.302734375,0.0,767.6206665039062,1895.4371337890625,0.0,1959.7232666015625,0.7502607703208923,1.0,0.0,3.0,1.0,0.0
17914680,297.5912475585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.16729736328125,0.9990000128746032,0.455033928155899,0.3366133272647857,297.2887268066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1524353027344,0.8647139072418213,0.2428887486457824,0.2305079996585846,297.2613220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1566772460937,0.8951371312141418,0.2688897252082824,0.1885097622871399,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1479187011719,0.8377549648284912,0.2200046628713607,0.2089712172746658,297.2071838378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1238708496094,0.7314766049385071,0.1446862965822219,0.6541124582290649,285.15936279296875,284.95001220703125,299.16082763671875,294.10552978515625,298.20526123046875,297.4398193359375,285.2015380859375,1.0,0.3633553087711334,0.8565420508384705,0.8565420508384705,1.0,1.0,-1.9429360628128047,0.8625150918960571,1.080420970916748,0.419947862625122,1.0,1.0,0.0,58.377891540527344,52.0,39101.04296875,0.0,609.4153442382812,1.0,280.6335754394531,283.98583984375,297.077392578125,299.5416259765625,293.1499938964844,293.1499938964844,280.95001220703125,25779.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7423595190048218,1.0,0.0,0.0,2.8722381591796875,2.872253656387329,5.504707019099442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6654.302734375,0.0,767.6206665039062,1895.4371337890625,0.0,1959.7232666015625,0.7502607703208923,1.0,0.0,3.0,1.0,0.0
17914740,297.6499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.9990000128746032,0.4659422039985657,0.3255906403064728,297.2945861816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.983154296875,0.8768624067306519,0.2450471073389053,0.2324124127626419,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.907067060470581,0.2703638672828674,0.1894326955080032,297.2777709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.8488305807113647,0.2219357192516327,0.2106714993715286,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7415014505386353,0.1463682055473327,0.66108638048172,284.9826354980469,284.95001220703125,299.1915283203125,294.0887145996094,298.2425537109375,297.4823913574219,284.975830078125,1.0,0.3615473806858063,0.8564297556877136,0.8564297556877136,1.0,1.0,-1.943506002426148,0.862804114818573,1.0807019472122192,0.4199877977371216,1.0,1.0,0.0,56.22510147094727,52.0,39340.890625,0.0,602.7160034179688,1.0,280.9320983886719,283.7128295898437,297.08367919921875,299.6175537109375,293.1499938964844,293.1499938964844,280.95001220703125,25909.466796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7401191592216492,1.0,0.0,0.0,3.390460252761841,3.3904800415039062,7.670269610571268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6874.99658203125,0.0,1193.003173828125,1895.4371337890625,0.0,1940.5960693359373,0.8388431668281555,1.0,0.0,3.0,1.0,0.0
17914800,297.6561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9695129394531,0.9990000128746032,0.4672265648841858,0.324568897485733,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8780970573425293,0.2453050911426544,0.2326458543539047,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.9082943797111512,0.2705328166484833,0.1895433068275451,297.2783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.849958062171936,0.2221651226282119,0.2108788639307022,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9731750488281,0.7425370216369629,0.1465705782175064,0.6619521379470825,284.9701538085937,284.95001220703125,299.1952209472656,294.08660888671875,298.246826171875,297.48712158203125,284.9627685546875,1.0,0.3614498078823089,0.856415867805481,0.856415867805481,1.0,1.0,-1.9439799785614007,0.8630329966545105,1.0809470415115356,0.4200992584228515,0.996379554271698,0.996379554271698,0.0,56.03946685791016,55.0,39406.953125,0.0,602.4523315429688,1.0,280.93731689453125,283.6980285644531,297.0897827148437,299.6364440917969,293.1499938964844,293.1499938964844,280.6499938964844,26419.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7409678101539612,1.0,0.0,0.0,3.421993494033813,3.422013521194458,7.813608249307435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7248.5126953125,0.0,1226.78369140625,1895.4371337890625,0.0,1947.833740234375,0.8463250994682312,1.0,0.0,3.0,1.0,0.0
17914860,297.7065124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9305419921875,0.9990000128746032,0.477998673915863,0.3177389800548553,297.3037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407653808594,0.8872531652450562,0.2477930337190628,0.2347829490900039,297.26934814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.9175989031791688,0.2723846137523651,0.1906567513942718,297.2860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444580078125,0.858352541923523,0.2243788540363311,0.2127754986286163,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.7503204941749573,0.1484606117010116,0.669684112071991,284.93560791015625,284.95001220703125,299.224609375,294.069091796875,298.2818603515625,297.5262756347656,284.8837890625,1.0,0.3614623248577118,0.8565464615821838,0.8565464615821838,1.0,1.0,-1.9512386322021484,0.8665524125099182,1.084686279296875,0.421900600194931,0.7305610179901123,0.7305610179901123,0.0,54.91413497924805,55.0,40360.1015625,0.0,604.1004028320312,1.0,280.6683654785156,283.5863342285156,297.1236572265625,299.8087158203125,293.1499938964844,293.1499938964844,280.6499938964844,26068.263671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.752934455871582,1.0,0.0,0.0,3.35167932510376,3.351698875427246,7.49580408410111e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7046.341796875,0.0,1157.6719970703125,1895.4371337890625,0.0,2050.8916015625,0.829721212387085,1.0,0.0,3.0,1.0,0.0
17914920,297.7103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8622741699219,0.9990000128746032,0.4791380763053894,0.3170469999313354,297.3039855957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8674011230469,0.8883100152015686,0.2480326890945434,0.2350873053073883,297.2690124511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8657531738281,0.9186877608299256,0.2725207805633545,0.1908288747072219,297.2862548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86944580078125,0.8593267798423767,0.2245906740427017,0.2130462229251861,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821105957031,0.7512384653091431,0.1486567705869674,0.670775830745697,284.86474609375,284.95001220703125,299.2281494140625,294.0668640136719,298.2855224609375,297.52996826171875,284.85076904296875,1.0,0.3615648150444031,0.856562614440918,0.856562614440918,1.0,1.0,-1.9526162147521973,0.867215633392334,1.0854005813598633,0.4222573935985565,0.2179792374372482,0.2179792374372482,0.0,54.817813873291016,58.0,38834.55859375,0.0,604.8034057617188,1.0,280.66278076171875,283.5718994140625,297.127197265625,299.7967529296875,293.1499938964844,293.1499938964844,280.95001220703125,53459.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7547861933708191,1.0,0.0,0.0,3.105022430419922,3.1050446033477783,6.433136832129094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6473.478515625,0.0,1118.3026123046875,1895.4371337890625,0.0,2066.99951171875,0.7549750804901123,1.0,0.0,3.0,1.0,0.0
