time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17914980,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.4921274185180664,0.3114393353462219,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.898115873336792,0.2517219483852386,0.238433688879013,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9289423823356628,0.2756049335002899,0.192886471748352,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8684393167495728,0.2278891801834106,0.2160343825817108,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7599446773529053,0.1514449566602707,0.6826775670051575,285.0573425292969,284.95001220703125,299.25982666015625,294.0465393066406,298.3247985839844,297.5743408203125,285.047607421875,1.0,0.3634370267391205,0.856709361076355,0.856709361076355,1.0,1.0,-1.9702478647232056,0.8757148385047913,1.0945329666137695,0.4267714023590088,1.0,1.0,0.0,54.20714569091797,61.0,39609.40625,0.0,615.9633178710938,1.0,280.9342346191406,283.7686767578125,297.0451354980469,299.60577392578125,293.1499938964844,293.1499938964844,280.6499938964844,25237.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448060512542725,1.0,0.0,0.0,3.3530983924865723,3.3531177043914795,7.502152357119485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.8857421875,0.0,1153.2833251953125,1895.4371337890625,0.0,1980.6873779296875,0.829575777053833,1.0,0.0,3.0,1.0,0.0
17915040,297.7679748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.9990000128746032,0.4921274185180664,0.3114393353462219,297.3209533691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0581359863281,0.898115873336792,0.2517219483852386,0.238433688879013,297.2843322753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576477050781,0.9289423823356628,0.2756049335002899,0.192886471748352,297.3016052246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587158203125,0.8684393167495728,0.2278891801834106,0.2160343825817108,297.2479553222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0620422363281,0.7599446773529053,0.1514449566602707,0.6826775670051575,285.0573425292969,284.95001220703125,299.25982666015625,294.0465393066406,298.3247985839844,297.5743408203125,285.047607421875,1.0,0.3634370267391205,0.856709361076355,0.856709361076355,1.0,1.0,-1.9702478647232056,0.8757148385047913,1.0945329666137695,0.4267714023590088,1.0,1.0,0.0,54.20714569091797,61.0,39609.40625,0.0,615.9633178710938,1.0,280.9342346191406,283.7686767578125,297.0451354980469,299.60577392578125,293.1499938964844,293.1499938964844,280.6499938964844,25237.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7448060512542725,1.0,0.0,0.0,3.3530983924865723,3.3531177043914795,7.502152357119485e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7249.8857421875,0.0,1153.2833251953125,1895.4371337890625,0.0,1980.6873779296875,0.829575777053833,1.0,0.0,3.0,1.0,0.0
17915100,297.7800598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8874816894531,0.9990000128746032,0.4972326755523681,0.3110456168651581,297.3225402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8880920410156,0.9002068042755127,0.2529619336128235,0.2397489994764328,297.2830810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8877868652344,0.9306218028068542,0.2763359546661377,0.1935381144285202,297.30291748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8885498046875,0.8703779578208923,0.2289792150259018,0.2172006219625473,297.2518615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8923645019531,0.7621016502380371,0.1524492502212524,0.6876999139785767,284.8876647949219,284.95001220703125,299.2752380371094,294.03619384765625,298.3397216796875,297.58837890625,284.9119567871094,1.0,0.3648591637611389,0.8567827343940735,0.8567827343940735,1.0,1.0,-1.9795690774917605,0.880204975605011,1.099364161491394,0.4291769564151764,0.3653802275657654,0.3653802275657654,0.0,54.366397857666016,61.0,37568.921875,0.0,623.55712890625,1.0,280.7046203613281,283.64288330078125,297.1122436523437,299.8000183105469,293.1499938964844,293.1499938964844,280.6499938964844,74817.7578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7566404342651367,1.0,0.0,0.0,2.863987445831299,2.864011764526367,5.47312765775132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6608.63916015625,0.0,1049.790283203125,1895.4371337890625,0.0,2083.1708984375,0.7101872563362122,1.0,0.0,3.0,1.0,0.0
17915160,297.7997131347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443725585937,0.9990000128746032,0.5031513571739197,0.3111631572246551,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.9019262194633484,0.2547701597213745,0.2411751747131347,297.2892150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9318823218345642,0.2777796983718872,0.1942861229181289,297.309326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05963134765625,0.8719581961631775,0.2305769175291061,0.2184577286243438,297.2587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.7638970613479614,0.1537758260965347,0.6928635239601135,285.04937744140625,284.95001220703125,299.2904052734375,294.0257568359375,298.35577392578125,297.6045837402344,284.9847412109375,1.0,0.3665536046028137,0.8565652966499329,0.8565652966499329,1.0,1.0,-1.990028023719788,0.8852283954620361,1.1047996282577517,0.4318121969699859,1.0,1.0,0.0,54.648216247558594,79.0,40911.515625,0.0,632.5045776367188,1.0,280.6627502441406,283.6612854003906,297.0688171386719,299.77252197265625,293.1499938964844,293.1499938964844,280.3500061035156,25100.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7575715184211731,1.0,0.0,0.0,3.3173646926879883,3.3173837661743164,7.343105039581133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7454.80859375,0.0,1119.5048828125,1895.4371337890625,0.0,2091.30615234375,0.8227797150611877,1.0,0.0,3.0,1.0,0.0
17915220,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.5125043392181396,0.326337456703186,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8918206691741943,0.258343368768692,0.2447753846645355,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9186751246452332,0.2805270552635193,0.1964137405157089,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8623722195625305,0.2337291538715362,0.2216524630784988,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7565240859985352,0.1564105749130249,0.7055482268333435,284.87890625,284.95001220703125,299.3201599121094,294.00469970703125,298.3793334960937,297.62109375,284.8552551269531,1.0,0.3766392767429352,0.8561303615570068,0.8561303615570068,1.0,1.0,-2.0341780185699463,0.906470775604248,1.1277073621749878,0.4430520832538605,0.221390426158905,0.221390426158905,0.0,58.63369369506836,82.0,41015.97265625,0.0,680.8970336914062,1.0,280.3683166503906,283.5237121582031,297.0664367675781,299.84454345703125,293.1499938964844,293.1499938964844,280.6499938964844,41652.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675827145576477,1.0,0.0,0.0,3.068571090698242,3.068590879440308,6.282979825300572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.21728515625,0.0,1012.9557495117188,1895.4371337890625,0.0,2179.403076171875,0.7497813105583191,1.0,0.0,3.0,1.0,0.0
17915280,297.810302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.87603759765625,0.9990000128746032,0.5125043392181396,0.326337456703186,297.3426208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8821716308594,0.8918206691741943,0.258343368768692,0.2447753846645355,297.2989501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88037109375,0.9186751246452332,0.2805270552635193,0.1964137405157089,297.3205261230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.8846740722656,0.8623722195625305,0.2337291538715362,0.2216524630784988,297.2712097167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8998413085937,0.7565240859985352,0.1564105749130249,0.7055482268333435,284.87890625,284.95001220703125,299.3201599121094,294.00469970703125,298.3793334960937,297.62109375,284.8552551269531,1.0,0.3766392767429352,0.8561303615570068,0.8561303615570068,1.0,1.0,-2.0341780185699463,0.906470775604248,1.1277073621749878,0.4430520832538605,0.221390426158905,0.221390426158905,0.0,58.63369369506836,82.0,41015.97265625,0.0,680.8970336914062,1.0,280.3683166503906,283.5237121582031,297.0664367675781,299.84454345703125,293.1499938964844,293.1499938964844,280.6499938964844,41652.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675827145576477,1.0,0.0,0.0,3.068571090698242,3.068590879440308,6.282979825300572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6680.21728515625,0.0,1012.9557495117188,1895.4371337890625,0.0,2179.403076171875,0.7497813105583191,1.0,0.0,3.0,1.0,0.0
17915340,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.5194103717803955,0.3413849472999573,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8826934695243835,0.2621468305587768,0.2484814673662185,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.906978189945221,0.2834741771221161,0.1985680907964706,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8538236021995544,0.2370802611112594,0.2249373942613601,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7499081492424011,0.1590892672538757,0.7182883024215698,285.0503234863281,284.95001220703125,299.3492431640625,293.9835510253906,298.3908386230469,297.6161193847656,285.0409240722656,1.0,0.3859787285327911,0.8556954264640808,0.8556954264640808,1.0,1.0,-2.078541755676269,0.9277747273445128,1.1507670879364014,0.4546221494674682,1.0,1.0,0.0,62.77607727050781,85.0,41829.15625,0.0,731.9716186523438,1.0,280.6330261230469,283.70465087890625,296.9986572265625,299.68292236328125,293.1499938964844,293.1499938964844,280.3500061035156,24148.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609731554985046,1.0,0.0,0.0,3.2671024799346924,3.267120838165283,7.122276315385534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.296875,0.0,1068.06640625,1895.4371337890625,0.0,2121.11376953125,0.8093514442443848,1.0,0.0,3.0,1.0,0.0
17915400,297.7954406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9990000128746032,0.5194103717803955,0.3413849472999573,297.3558959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511474609375,0.8826934695243835,0.2621468305587768,0.2484814673662185,297.30914306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.906978189945221,0.2834741771221161,0.1985680907964706,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517578125,0.8538236021995544,0.2370802611112594,0.2249373942613601,297.2823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.054931640625,0.7499081492424011,0.1590892672538757,0.7182883024215698,285.0503234863281,284.95001220703125,299.3492431640625,293.9835510253906,298.3908386230469,297.6161193847656,285.0409240722656,1.0,0.3859787285327911,0.8556954264640808,0.8556954264640808,1.0,1.0,-2.078541755676269,0.9277747273445128,1.1507670879364014,0.4546221494674682,1.0,1.0,0.0,62.77607727050781,85.0,41829.15625,0.0,731.9716186523438,1.0,280.6330261230469,283.70465087890625,296.9986572265625,299.68292236328125,293.1499938964844,293.1499938964844,280.3500061035156,24148.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7609731554985046,1.0,0.0,0.0,3.2671024799346924,3.267120838165283,7.122276315385534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7431.296875,0.0,1068.06640625,1895.4371337890625,0.0,2121.11376953125,0.8093514442443848,1.0,0.0,3.0,1.0,0.0
17915460,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.524311363697052,0.3568863272666931,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.872990608215332,0.2652772963047027,0.2514398694038391,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8953295946121216,0.2855367064476013,0.1999881565570831,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8448129296302795,0.239790678024292,0.2275200635194778,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7425695061683655,0.1611398458480835,0.7279647588729858,284.999267578125,284.95001220703125,299.3778991699219,293.96246337890625,298.3952941894531,297.5990905761719,284.9483947753906,1.0,0.3947285413742065,0.854381799697876,0.854381799697876,1.0,1.0,-2.117140531539917,0.9462671875953674,1.1708734035491943,0.4644991755485534,1.0,1.0,0.0,67.01686096191406,88.0,43496.8671875,0.0,780.3551635742188,1.0,280.3633117675781,283.5667724609375,297.0258483886719,299.8821105957031,293.1499938964844,293.1499938964844,280.04998779296875,24548.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771356105804443,1.0,0.0,0.0,3.29401969909668,3.2940385341644287,7.240119543894252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.71533203125,0.0,1094.6866455078125,1895.4371337890625,0.0,2264.460693359375,0.8156706094741821,1.0,0.0,3.0,1.0,0.0
17915520,297.763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99365234375,0.9990000128746032,0.524311363697052,0.3568863272666931,297.3612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045471191406,0.872990608215332,0.2652772963047027,0.2514398694038391,297.3098449707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0021667480469,0.8953295946121216,0.2855367064476013,0.1999881565570831,297.33624267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0081481933594,0.8448129296302795,0.239790678024292,0.2275200635194778,297.2861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02734375,0.7425695061683655,0.1611398458480835,0.7279647588729858,284.999267578125,284.95001220703125,299.3778991699219,293.96246337890625,298.3952941894531,297.5990905761719,284.9483947753906,1.0,0.3947285413742065,0.854381799697876,0.854381799697876,1.0,1.0,-2.117140531539917,0.9462671875953674,1.1708734035491943,0.4644991755485534,1.0,1.0,0.0,67.01686096191406,88.0,43496.8671875,0.0,780.3551635742188,1.0,280.3633117675781,283.5667724609375,297.0258483886719,299.8821105957031,293.1499938964844,293.1499938964844,280.04998779296875,24548.142578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7771356105804443,1.0,0.0,0.0,3.29401969909668,3.2940385341644287,7.240119543894252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7686.71533203125,0.0,1094.6866455078125,1895.4371337890625,0.0,2264.460693359375,0.8156706094741821,1.0,0.0,3.0,1.0,0.0
17915580,297.7423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.9990000128746032,0.5291825532913208,0.368323266506195,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8655700683594,0.8675329089164734,0.2685439586639404,0.2546965181827545,297.31549072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.888447105884552,0.2879291474819183,0.2018076479434967,297.34332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.86834716796875,0.8397185206413269,0.2426280975341797,0.2303666919469833,297.29150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.7384428977966309,0.1632319092750549,0.738008975982666,284.861572265625,284.95001220703125,299.40350341796875,293.9436950683594,298.40087890625,297.58673095703125,284.83721923828125,1.0,0.4022716283798218,0.8531982898712158,0.8531982898712158,1.0,1.0,-2.152456998825073,0.9631980657577516,1.1892589330673218,0.4735365211963653,0.0999999940395355,0.0999999940395355,0.0,70.43963623046875,88.0,43076.234375,0.0,824.3812255859375,1.0,280.07470703125,283.4423522949219,297.0175476074219,299.9566345214844,293.1499938964844,293.1499938964844,280.04998779296875,46931.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7883321642875671,1.0,0.0,0.0,3.0008633136749268,3.0008835792541504,6.00877285705792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7152.28369140625,0.0,991.0255126953124,1895.4371337890625,0.0,2365.2626953125,0.7302768230438232,1.0,0.0,3.0,1.0,0.0
17915640,297.7374267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.9990000128746032,0.5294573307037354,0.3696408271789551,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8668593764305115,0.2687779366970062,0.2550140917301178,297.3143920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.887602686882019,0.2880321145057678,0.201968103647232,297.3428649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295349121094,0.8390923142433167,0.2428259849548339,0.2306432723999023,297.2912292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7379357218742371,0.1633831113576889,0.7390134930610657,284.9425048828125,284.95001220703125,299.40631103515625,293.941650390625,298.400634765625,297.5838317871094,285.21075439453125,1.0,0.4030807018280029,0.8530681133270264,0.8530681133270264,1.0,1.0,-2.156153917312622,0.9649667739868164,1.191187024116516,0.4744956791400909,0.5873187780380249,0.5873187780380249,0.0,70.8304672241211,91.0,28693.65234375,0.0,829.1854858398438,1.0,280.0699157714844,283.7519836425781,297.0057983398437,299.7107849121094,293.1499938964844,293.1499938964844,280.3500061035156,109326.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.78879314661026,1.0,0.0,0.0,1.2756297588348389,1.2756513357162476,1.0857822019261221e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5356.01708984375,0.0,339.8272399902344,1895.4371337890625,0.0,2369.43603515625,0.5115576982498169,1.0,0.0,3.0,1.0,0.0
17915700,297.74615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1783142089844,0.9990000128746032,0.5340561866760254,0.3747181892395019,297.3827819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1935729980469,0.8653350472450256,0.2714987695217132,0.2571560144424438,297.3284912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1905212402344,0.8854154944419861,0.2904680073261261,0.2032715678215026,297.3547668457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1986999511719,0.8376392126083374,0.2452249079942703,0.2325245290994644,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2272644042969,0.7368560433387756,0.1651476174592971,0.7456380724906921,285.1861267089844,284.95001220703125,299.4205017089844,293.9313659667969,298.4101257324219,297.58837890625,285.12567138671875,1.0,0.4071860313415527,0.8524113297462463,0.8524113297462463,1.0,1.0,-2.176600694656372,0.9747905135154724,1.2018102407455444,0.4796779155731201,1.0,1.0,0.0,72.5163345336914,91.0,43844.5390625,0.0,854.270263671875,1.0,280.2697448730469,283.7208251953125,296.9073486328125,299.6875,293.1499938964844,293.1499938964844,280.3500061035156,21420.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7775772213935852,1.0,0.0,0.0,3.076084613800049,3.076100826263428,6.313786116152187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7202.53125,0.0,891.5526733398438,1895.4371337890625,0.0,2268.414794921875,0.7641525268554688,1.0,0.0,3.0,1.0,0.0
17915760,297.72625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9990000128746032,0.5358789563179016,0.3804333209991455,297.382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.8630363941192627,0.2729063630104065,0.2589962780475616,297.3248291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9903869628906,0.8823400735855103,0.2912387549877167,0.2042799293994903,297.3538513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.835483968257904,0.2464311122894287,0.2341361790895462,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9935302734375,0.735214352607727,0.1661007702350616,0.7515762448310852,284.98992919921875,284.95001220703125,299.4347229003906,293.9212341308594,298.4112548828125,297.5780334472656,284.98150634765625,1.0,0.4112174212932586,0.8516110181808472,0.8516110181808472,1.0,1.0,-2.195960283279419,0.9840495586395264,1.2119107246398926,0.4846754968166351,1.0,1.0,0.0,74.34173583984375,94.0,44352.53515625,0.0,879.2697143554688,1.0,280.3340759277344,283.5824279785156,296.9450378417969,299.78271484375,293.1499938964844,293.1499938964844,280.04998779296875,24183.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825900316238403,1.0,0.0,0.0,3.275577545166016,3.275596141815185,7.159275696722034e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7665.2841796875,0.0,1075.79248046875,1895.4371337890625,0.0,2313.425537109375,0.8113793134689331,1.0,0.0,3.0,1.0,0.0
17915820,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5398576259613037,0.3930371403694153,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8570563793182373,0.275995522737503,0.2619887888431549,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.874599277973175,0.2931172549724579,0.2056425958871841,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8298611640930176,0.2490568459033966,0.2367052882909774,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7306135296821594,0.1680335700511932,0.7608355283737183,284.8755187988281,284.95001220703125,299.4633178710937,293.9013977050781,298.4148254394531,297.5596618652344,284.94921875,1.0,0.4188927412033081,0.8500104546546936,0.8500104546546936,1.0,1.0,-2.2305383682250977,1.0005991458892822,1.229939341545105,0.4934708476066589,0.2217679321765899,0.2217679321765899,0.0,78.21564483642578,97.0,38286.0625,0.0,927.2587890625,1.0,280.0637512207031,283.5382080078125,296.9752197265625,299.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,99243.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993088364601135,1.0,0.0,0.0,2.2689247131347656,2.268949031829834,3.435053770317609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.62744140625,0.0,765.1619262695312,1895.4371337890625,0.0,2465.107177734375,0.5928476452827454,1.0,0.0,3.0,1.0,0.0
17915880,297.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87750244140625,0.9990000128746032,0.5398576259613037,0.3930371403694153,297.38360595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.87469482421875,0.8570563793182373,0.275995522737503,0.2619887888431549,297.3215637207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8749084472656,0.874599277973175,0.2931172549724579,0.2056425958871841,297.35430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8745422363281,0.8298611640930176,0.2490568459033966,0.2367052882909774,297.3004150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8768920898437,0.7306135296821594,0.1680335700511932,0.7608355283737183,284.8755187988281,284.95001220703125,299.4633178710937,293.9013977050781,298.4148254394531,297.5596618652344,284.94921875,1.0,0.4188927412033081,0.8500104546546936,0.8500104546546936,1.0,1.0,-2.2305383682250977,1.0005991458892822,1.229939341545105,0.4934708476066589,0.2217679321765899,0.2217679321765899,0.0,78.21564483642578,97.0,38286.0625,0.0,927.2587890625,1.0,280.0637512207031,283.5382080078125,296.9752197265625,299.9032897949219,293.1499938964844,293.1499938964844,280.3500061035156,99243.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993088364601135,1.0,0.0,0.0,2.2689247131347656,2.268949031829834,3.435053770317609e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6145.62744140625,0.0,765.1619262695312,1895.4371337890625,0.0,2465.107177734375,0.5928476452827454,1.0,0.0,3.0,1.0,0.0
17915940,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.5460435748100281,0.402390718460083,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8547070622444153,0.2802384495735168,0.2659780979156494,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8708921670913696,0.2963779866695404,0.2079004943370819,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.827541172504425,0.2527253329753876,0.2401639819145202,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7289085984230042,0.170758455991745,0.7730581164360046,285.023193359375,284.95001220703125,299.4923095703125,293.88232421875,298.4267883300781,297.55584716796875,285.01678466796875,1.0,0.4264437556266784,0.84840989112854,0.84840989112854,1.0,1.0,-2.2681121826171875,1.0185998678207395,1.2495124340057373,0.5030508637428284,1.0,1.0,0.0,81.51131439208984,100.0,45523.6015625,0.0,977.4292602539062,1.0,280.3351135253906,283.6004943847656,296.9030456542969,299.8139038085937,293.1499938964844,293.1499938964844,280.04998779296875,25367.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793936014175415,1.0,0.0,0.0,3.354477882385254,3.35449743270874,7.508327257710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.650390625,0.0,1155.4537353515625,1895.4371337890625,0.0,2416.117919921875,0.830402672290802,1.0,0.0,3.0,1.0,0.0
17916000,297.6859436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.9990000128746032,0.5460435748100281,0.402390718460083,297.3959350585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8547070622444153,0.2802384495735168,0.2659780979156494,297.3318786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02362060546875,0.8708921670913696,0.2963779866695404,0.2079004943370819,297.3646545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0242614746094,0.827541172504425,0.2527253329753876,0.2401639819145202,297.30828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263061523437,0.7289085984230042,0.170758455991745,0.7730581164360046,285.023193359375,284.95001220703125,299.4923095703125,293.88232421875,298.4267883300781,297.55584716796875,285.01678466796875,1.0,0.4264437556266784,0.84840989112854,0.84840989112854,1.0,1.0,-2.2681121826171875,1.0185998678207395,1.2495124340057373,0.5030508637428284,1.0,1.0,0.0,81.51131439208984,100.0,45523.6015625,0.0,977.4292602539062,1.0,280.3351135253906,283.6004943847656,296.9030456542969,299.8139038085937,293.1499938964844,293.1499938964844,280.04998779296875,25367.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.793936014175415,1.0,0.0,0.0,3.354477882385254,3.35449743270874,7.508327257710334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7775.650390625,0.0,1155.4537353515625,1895.4371337890625,0.0,2416.117919921875,0.830402672290802,1.0,0.0,3.0,1.0,0.0
17916060,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5504612326622009,0.4129050374031067,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8510093092918396,0.2837378084659576,0.2693028748035431,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8656352162361145,0.2986702024936676,0.20950847864151,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8239388465881348,0.2556944489479065,0.2430043816566467,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7260680198669434,0.1729664355516433,0.7832846641540527,284.91961669921875,284.95001220703125,299.5219116210937,293.8641662597656,298.4341125488281,297.54345703125,284.8904113769531,1.0,0.4337065815925598,0.8466174602508545,0.8466174602508545,1.0,1.0,-2.3023626804351807,1.0349730253219604,1.2673895359039309,0.5117511749267578,0.6013115048408508,0.6013115048408508,0.0,85.06454467773438,103.0,46958.28125,0.0,1026.63916015625,1.0,280.0622253417969,283.4236145019531,296.92803955078125,300.00714111328125,293.1499938964844,293.1499938964844,279.75,28127.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093100786209106,1.0,0.0,0.0,3.362515687942505,3.3625357151031494,7.544351774413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.46826171875,0.0,1181.9678955078125,1895.4371337890625,0.0,2556.84130859375,0.830075204372406,1.0,0.0,3.0,1.0,0.0
17916120,297.6627502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.9990000128746032,0.5504612326622009,0.4129050374031067,297.3998413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9232177734375,0.8510093092918396,0.2837378084659576,0.2693028748035431,297.3319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.922119140625,0.8656352162361145,0.2986702024936676,0.20950847864151,297.36724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9256286621094,0.8239388465881348,0.2556944489479065,0.2430043816566467,297.31036376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.7260680198669434,0.1729664355516433,0.7832846641540527,284.91961669921875,284.95001220703125,299.5219116210937,293.8641662597656,298.4341125488281,297.54345703125,284.8904113769531,1.0,0.4337065815925598,0.8466174602508545,0.8466174602508545,1.0,1.0,-2.3023626804351807,1.0349730253219604,1.2673895359039309,0.5117511749267578,0.6013115048408508,0.6013115048408508,0.0,85.06454467773438,103.0,46958.28125,0.0,1026.63916015625,1.0,280.0622253417969,283.4236145019531,296.92803955078125,300.00714111328125,293.1499938964844,293.1499938964844,279.75,28127.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8093100786209106,1.0,0.0,0.0,3.362515687942505,3.3625357151031494,7.544351774413371e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7992.46826171875,0.0,1181.9678955078125,1895.4371337890625,0.0,2556.84130859375,0.830075204372406,1.0,0.0,3.0,1.0,0.0
17916180,297.6527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84869384765625,0.9990000128746032,0.5540658831596375,0.4192583262920379,297.4052429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8495311141014099,0.2865186333656311,0.2719756364822387,297.3352966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575134277344,0.8631813526153564,0.3006401062011719,0.2109230011701584,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8620910644531,0.8224266767501831,0.2580639719963074,0.2452928870916366,297.31365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8792724609375,0.724959135055542,0.1747320145368576,0.7914195656776428,284.8540954589844,284.95001220703125,299.5433654785156,293.8519287109375,298.44171142578125,297.53863525390625,284.8216552734375,1.0,0.4387737512588501,0.8453477621078491,0.8453477621078491,1.0,1.0,-2.3274245262146,1.046956181526184,1.280468463897705,0.5181284546852112,0.1000000014901161,0.1000000014901161,0.0,87.38383483886719,103.0,47004.59765625,0.0,1062.3829345703125,1.0,279.7893981933594,283.3330993652344,296.9234924316406,300.09698486328125,293.1499938964844,293.1499938964844,279.75,42235.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8178763389587402,1.0,0.0,0.0,3.148761749267578,3.14878249168396,6.61565650261764e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7567.22998046875,0.0,1083.990234375,1895.4371337890625,0.0,2635.906005859375,0.766950786113739,1.0,0.0,3.0,1.0,0.0
17916240,297.6621398925781,297.1499938964844,293.1499938964844,0.0,-0.0,286.0157470703125,0.9990000128746032,0.5568165183067322,0.42189821600914,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.0018615722656,0.848887026309967,0.2881913781166076,0.2730433046817779,297.3432922363281,297.1499938964844,293.1499938964844,0.0,-0.0,286.00469970703125,0.8621278405189514,0.3020884990692138,0.2114699929952621,297.3780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9941101074219,0.8217685222625732,0.2595144808292389,0.2462049722671508,297.3183898925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9416198730469,0.7244818806648254,0.1757902950048446,0.7947132587432861,286.0108947753906,284.95001220703125,299.55230712890625,293.8470764160156,298.44830322265625,297.5422058105469,285.91387939453125,1.0,0.4408407807350158,0.8448250889778137,0.8448250889778137,1.0,1.0,-2.33758544921875,1.0518161058425903,1.2857693433761597,0.52070152759552,1.0,1.0,0.0,88.34906768798828,106.0,47660.29296875,0.0,1077.173583984375,1.0,279.7716369628906,284.4094543457031,296.8051452636719,299.5802917480469,293.1499938964844,293.1499938964844,280.04998779296875,24432.650390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8082883358001709,1.0,0.0,0.0,2.734948873519897,2.734963178634644,4.991048285774013e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7813.6201171875,0.0,668.6581420898438,1895.4371337890625,0.0,2547.43994140625,0.7326831221580505,1.0,0.0,3.0,1.0,0.0
17916300,297.6619567871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.9990000128746032,0.5600752830505371,0.4242455959320068,297.4197082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.8500473499298096,0.2905426621437073,0.2757307291030884,297.3492431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03271484375,0.862837553024292,0.3039177060127258,0.2131756693124771,297.3839416503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03436279296875,0.8227736949920654,0.2615498602390289,0.2485467791557312,297.3236389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.7255880236625671,0.177383080124855,0.8030791878700256,285.03143310546875,284.95001220703125,299.5679016113281,293.8389892578125,298.45770263671875,297.54620361328125,285.0175476074219,1.0,0.4445208013057709,0.843928873538971,0.843928873538971,1.0,1.0,-2.3585453033447266,1.0618548393249512,1.2966904640197754,0.5260615348815918,1.0,1.0,0.0,89.57756805419922,106.0,47337.8984375,0.0,1104.98486328125,1.0,279.9877014160156,283.53057861328125,296.83282470703125,299.82537841796875,293.1499938964844,293.1499938964844,280.04998779296875,23113.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8089971542358398,1.0,0.0,0.0,3.2014410495758057,3.201458692550659,6.838869808234449e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7488.2958984375,0.0,1004.4672241210938,1895.4371337890625,0.0,2553.961181640625,0.7937407493591309,1.0,0.0,3.0,1.0,0.0
17916360,297.64520263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9561462402344,0.9990000128746032,0.5616703629493713,0.4290451407432556,297.4178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8486534953117371,0.2920675873756408,0.2774308919906616,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8606878519058228,0.3047168552875519,0.2139669954776764,297.3818054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.8213809132575989,0.2628234326839447,0.249997854232788,297.3228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95831298828125,0.7246177792549133,0.1784068942070007,0.8086645007133484,284.9565124511719,284.95001220703125,299.5837707519531,293.83123779296875,298.4603576660156,297.5373229980469,284.9552001953125,1.0,0.4480746686458587,0.8429198861122131,0.8429198861122131,1.0,1.0,-2.375761032104492,1.0700576305389404,1.3057035207748413,0.5304779410362244,0.8355234861373901,0.8355234861373901,0.0,91.32396697998048,109.0,47677.68359375,0.0,1131.1419677734375,1.0,280.0378112792969,283.4670715332031,296.8565673828125,299.913330078125,293.1499938964844,293.1499938964844,279.75,29441.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8131792545318604,1.0,0.0,0.0,3.317310571670532,3.3173303604125977,7.342865728787729e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7969.22802734375,0.0,1148.9761962890625,1895.4371337890625,0.0,2592.501220703125,0.821484386920929,1.0,0.0,3.0,1.0,0.0
17916420,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.9990000128746032,0.5656430721282959,0.4389849603176117,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8455187678337097,0.2956266701221466,0.2805938124656677,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8560169339179993,0.306935966014862,0.2153248637914657,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8182006478309631,0.2657939493656158,0.2526464164257049,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.7221705913543701,0.1806420981884002,0.8184557557106018,285.45965576171875,284.95001220703125,299.6164245605469,293.8168029785156,298.4683837890625,297.5234375,285.5881042480469,1.0,0.454946905374527,0.8409018516540527,0.8409018516540527,1.0,1.0,-2.408076286315918,1.085456132888794,1.322620153427124,0.538659393787384,1.0,1.0,0.0,94.88819122314452,112.0,46615.39453125,0.0,1182.3492431640625,1.0,279.7641296386719,284.10528564453125,296.83282470703125,299.7218322753906,293.1499938964844,293.1499938964844,280.04998779296875,33813.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237691521644592,1.0,0.0,0.0,2.650431156158448,2.6504464149475098,4.687339583142602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.75927734375,0.0,667.6061401367188,1895.4371337890625,0.0,2690.5224609375,0.7511091232299805,1.0,0.0,3.0,1.0,0.0
17916480,297.6228942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.48468017578125,0.9990000128746032,0.5656430721282959,0.4389849603176117,297.4196472167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4388732910156,0.8455187678337097,0.2956266701221466,0.2805938124656677,297.34234619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4433898925781,0.8560169339179993,0.306935966014862,0.2153248637914657,297.38232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4256286621094,0.8182006478309631,0.2657939493656158,0.2526464164257049,297.32342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3665771484375,0.7221705913543701,0.1806420981884002,0.8184557557106018,285.45965576171875,284.95001220703125,299.6164245605469,293.8168029785156,298.4683837890625,297.5234375,285.5881042480469,1.0,0.454946905374527,0.8409018516540527,0.8409018516540527,1.0,1.0,-2.408076286315918,1.085456132888794,1.322620153427124,0.538659393787384,1.0,1.0,0.0,94.88819122314452,112.0,46615.39453125,0.0,1182.3492431640625,1.0,279.7641296386719,284.10528564453125,296.83282470703125,299.7218322753906,293.1499938964844,293.1499938964844,280.04998779296875,33813.05859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8237691521644592,1.0,0.0,0.0,2.650431156158448,2.6504464149475098,4.687339583142602e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7337.75927734375,0.0,667.6061401367188,1895.4371337890625,0.0,2690.5224609375,0.7511091232299805,1.0,0.0,3.0,1.0,0.0
17916540,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.5708618760108948,0.445932537317276,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8453449010848999,0.2999036908149719,0.2848507463932037,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.854632556438446,0.3099844753742218,0.2176497280597686,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8178262710571289,0.2694167494773865,0.2562728226184845,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7222128510475159,0.183416411280632,0.831564724445343,284.9637756347656,284.95001220703125,299.6505432128906,293.803955078125,298.482421875,297.5198059082031,284.9588928222656,1.0,0.4618745446205139,0.8388838171958923,0.8388838171958923,1.0,1.0,-2.444434881210327,1.1028051376342771,1.3416297435760498,0.5478983521461487,0.9538339972496032,0.9538339972496032,0.0,97.86180114746094,115.0,49172.90625,0.0,1237.147216796875,1.0,280.0397644042969,283.4374389648437,296.8235168457031,299.9635009765625,293.1499938964844,293.1499938964844,279.75,27421.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242109417915344,1.0,0.0,0.0,3.465773820877075,3.465794801712036,8.014819741219981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.68994140625,0.0,1276.7576904296875,1895.4371337890625,0.0,2694.624267578125,0.856579065322876,1.0,0.0,3.0,1.0,0.0
17916600,297.6145935058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631652832031,0.9990000128746032,0.5708618760108948,0.445932537317276,297.4278259277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642333984375,0.8453449010848999,0.2999036908149719,0.2848507463932037,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9641418457031,0.854632556438446,0.3099844753742218,0.2176497280597686,297.38873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.8178262710571289,0.2694167494773865,0.2562728226184845,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.7222128510475159,0.183416411280632,0.831564724445343,284.9637756347656,284.95001220703125,299.6505432128906,293.803955078125,298.482421875,297.5198059082031,284.9588928222656,1.0,0.4618745446205139,0.8388838171958923,0.8388838171958923,1.0,1.0,-2.444434881210327,1.1028051376342771,1.3416297435760498,0.5478983521461487,0.9538339972496032,0.9538339972496032,0.0,97.86180114746094,115.0,49172.90625,0.0,1237.147216796875,1.0,280.0397644042969,283.4374389648437,296.8235168457031,299.9635009765625,293.1499938964844,293.1499938964844,279.75,27421.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8242109417915344,1.0,0.0,0.0,3.465773820877075,3.465794801712036,8.014819741219981e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8151.68994140625,0.0,1276.7576904296875,1895.4371337890625,0.0,2694.624267578125,0.856579065322876,1.0,0.0,3.0,1.0,0.0
17916660,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.9990000128746032,0.5750614404678345,0.4541230499744415,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.8438834547996521,0.3037913739681244,0.28850919008255,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.851814329624176,0.3125193119049072,0.2194028794765472,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8161969780921936,0.2726598680019378,0.2593410611152649,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7211660146713257,0.1859143078327179,0.8429250717163086,285.1876525878906,284.95001220703125,299.686279296875,293.7928161621094,298.49188232421875,297.50616455078125,285.4715576171875,1.0,0.4686274826526642,0.8366619348526001,0.8366619348526001,1.0,1.0,-2.4781105518341064,1.118823766708374,1.3592866659164429,0.5564042329788208,1.0,1.0,0.0,101.12996673583984,118.0,42617.26953125,0.0,1291.3896484375,1.0,279.762451171875,283.9086303710937,296.8282470703125,299.7968444824219,293.1499938964844,293.1499938964844,280.04998779296875,65576.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359548449516296,1.0,0.0,0.0,2.163710117340088,2.1637279987335205,3.123860210507701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.7841796875,0.0,554.1261596679688,1895.4371337890625,0.0,2803.94580078125,0.6863745450973511,1.0,0.0,3.0,1.0,0.0
17916720,297.5980834960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.2176818847656,0.9990000128746032,0.5750614404678345,0.4541230499744415,297.4315185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16650390625,0.8438834547996521,0.3037913739681244,0.28850919008255,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1698303222656,0.851814329624176,0.3125193119049072,0.2194028794765472,297.39093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1540832519531,0.8161969780921936,0.2726598680019378,0.2593410611152649,297.33123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1076965332031,0.7211660146713257,0.1859143078327179,0.8429250717163086,285.1876525878906,284.95001220703125,299.686279296875,293.7928161621094,298.49188232421875,297.50616455078125,285.4715576171875,1.0,0.4686274826526642,0.8366619348526001,0.8366619348526001,1.0,1.0,-2.4781105518341064,1.118823766708374,1.3592866659164429,0.5564042329788208,1.0,1.0,0.0,101.12996673583984,118.0,42617.26953125,0.0,1291.3896484375,1.0,279.762451171875,283.9086303710937,296.8282470703125,299.7968444824219,293.1499938964844,293.1499938964844,280.04998779296875,65576.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359548449516296,1.0,0.0,0.0,2.163710117340088,2.1637279987335205,3.123860210507701e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6463.7841796875,0.0,554.1261596679688,1895.4371337890625,0.0,2803.94580078125,0.6863745450973511,1.0,0.0,3.0,1.0,0.0
17916780,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.5814722180366516,0.4597208797931671,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8449074625968933,0.3087267577648163,0.2931815683841705,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8517137169837952,0.3162532746791839,0.2220263034105301,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8169691562652588,0.2768571078777313,0.2633219063282013,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7222955226898193,0.1891794353723526,0.8575910329818726,285.0397644042969,284.95001220703125,299.7239074707031,293.7835693359375,298.5140991210937,297.5143127441406,285.0352783203125,1.0,0.4755351841449737,0.8344401121139526,0.8344401121139526,1.0,1.0,-2.5160024166107178,1.1368781328201294,1.3791242837905884,0.5659838914871216,1.0,1.0,0.0,103.88312530517578,121.0,50262.4609375,0.0,1350.06396484375,1.0,280.0389099121094,283.4739074707031,296.7956237792969,299.9939880371094,293.1499938964844,293.1499938964844,279.75,27489.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318359851837158,1.0,0.0,0.0,3.4922351837158203,3.4922564029693604,8.137674285535468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.546875,0.0,1303.701416015625,1895.4371337890625,0.0,2765.543212890625,0.8631018400192261,1.0,0.0,3.0,1.0,0.0
