time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17916840,297.6044311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392150878906,0.9990000128746032,0.5814722180366516,0.4597208797931671,297.44464111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8449074625968933,0.3087267577648163,0.2931815683841705,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8517137169837952,0.3162532746791839,0.2220263034105301,297.4018859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404663085937,0.8169691562652588,0.2768571078777313,0.2633219063282013,297.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7222955226898193,0.1891794353723526,0.8575910329818726,285.0397644042969,284.95001220703125,299.7239074707031,293.7835693359375,298.5140991210937,297.5143127441406,285.0352783203125,1.0,0.4755351841449737,0.8344401121139526,0.8344401121139526,1.0,1.0,-2.5160024166107178,1.1368781328201294,1.3791242837905884,0.5659838914871216,1.0,1.0,0.0,103.88312530517578,121.0,50262.4609375,0.0,1350.06396484375,1.0,280.0389099121094,283.4739074707031,296.7956237792969,299.9939880371094,293.1499938964844,293.1499938964844,279.75,27489.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8318359851837158,1.0,0.0,0.0,3.4922351837158203,3.4922564029693604,8.137674285535468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8246.546875,0.0,1303.701416015625,1895.4371337890625,0.0,2765.543212890625,0.8631018400192261,1.0,0.0,3.0,1.0,0.0
17916900,297.59259033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.9990000128746032,0.5831915736198425,0.4636141359806061,297.4442138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9203186035156,0.844368040561676,0.3105538189411163,0.295071542263031,297.3572998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206237792969,0.8505030274391174,0.3173302412033081,0.2229224741458892,297.4010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.8163392543792725,0.2783665359020233,0.264906644821167,297.3406677246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.7219881415367126,0.1903969645500183,0.8636769652366638,284.9229431152344,284.95001220703125,299.74346923828125,293.7797241210937,298.51806640625,297.5048217773437,284.9884338378906,1.0,0.478931188583374,0.8333291411399841,0.8333291411399841,1.0,1.0,-2.53324556350708,1.1450713872909546,1.3881741762161257,0.5703516602516174,0.6314088106155396,0.6314088106155396,0.0,105.5194091796875,121.0,47040.4609375,0.0,1378.9454345703125,1.0,279.8027038574219,283.44091796875,296.8525085449219,300.1642150878906,293.1499938964844,293.1499938964844,279.75,77122.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426218628883362,1.0,0.0,0.0,2.87432861328125,2.874353408813477,5.512723646461382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7285.06005859375,0.0,1071.593017578125,1895.4371337890625,0.0,2866.220703125,0.7278454899787903,1.0,0.0,3.0,1.0,0.0
17916960,297.5918884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9411926269531,0.9990000128746032,0.5859342217445374,0.467112272977829,297.4487609863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94781494140625,0.8441920280456543,0.3128672838211059,0.2971030473709106,297.3607177734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.8496899604797363,0.3189822733402252,0.2239387333393097,297.404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8160508275032043,0.2803073525428772,0.2666086852550506,297.34375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9600524902344,0.7219593524932861,0.1919101923704147,0.8700828552246094,284.9447937011719,284.95001220703125,299.7635803222656,293.7763977050781,298.5277404785156,297.5052185058594,284.9203186035156,1.0,0.4823163151741028,0.8320831060409546,0.8320831060409546,1.0,1.0,-2.550849199295044,1.1534301042556765,1.3974192142486572,0.5747458338737488,0.8058124780654907,0.8058124780654907,0.0,107.06881713867188,124.0,51827.41015625,0.0,1408.2730712890625,1.0,279.7604064941406,283.33270263671875,296.82781982421875,300.1942749023437,293.1499938964844,293.1499938964844,279.45001220703125,28234.693359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454419374465942,1.0,0.0,0.0,3.492974281311035,3.492995500564575,8.141118996718433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8517.2861328125,0.0,1309.7845458984375,1895.4371337890625,0.0,2892.59912109375,0.8631642460823059,1.0,0.0,3.0,1.0,0.0
17917020,297.5831604003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.84722900390625,0.9990000128746032,0.5891902446746826,0.4720776677131653,297.4521179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.8441045880317688,0.3159907162189483,0.3001633882522583,297.36181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8521728515625,0.8486812114715576,0.3210572600364685,0.2254844903945922,297.40673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.8157884478569031,0.2829034924507141,0.2691704034805298,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8640441894531,0.7220608592033386,0.1939633190631866,0.8797271251678467,284.8498840332031,284.95001220703125,299.7942810058594,293.7724914550781,298.53887939453125,297.49932861328125,284.8482971191406,1.0,0.4872941076755523,0.8302471041679382,0.8302471041679382,1.0,1.0,-2.5770158767700195,1.165838599205017,1.411177158355713,0.5813175439834595,0.1000000014901161,0.1000000014901161,0.0,109.32990264892578,124.0,50244.51953125,0.0,1452.353271484375,1.0,279.4804077148437,283.2411193847656,296.8341369628906,300.2866516113281,293.1499938964844,293.1499938964844,279.45001220703125,63925.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544361591339111,1.0,0.0,0.0,3.0796306133270264,3.079654693603516,6.32835167380108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7721.8076171875,0.0,1162.6578369140625,1895.4371337890625,0.0,2976.8369140625,0.7404292821884155,1.0,0.0,3.0,1.0,0.0
17917080,297.59539794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139953613281,0.9990000128746032,0.591802716255188,0.4738328754901886,297.4595642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8116760253906,0.8440862894058228,0.3177096843719482,0.3012588322162628,297.3695678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.8121032714844,0.8483343124389648,0.3225084543228149,0.2260348051786422,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8078308105469,0.8157063722610474,0.2843707501888275,0.2700858116149902,297.3509826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7785339355469,0.7221084237098694,0.195073664188385,0.8831839561462402,285.8148498535156,284.95001220703125,299.8055419921875,293.7713928222656,298.548828125,297.5071105957031,285.7195129394531,1.0,0.4890696406364441,0.8295910358428955,0.8295910358428955,1.0,1.0,-2.5863523483276367,1.1702700853347778,1.4160823822021484,0.5836350917816162,1.0,1.0,0.0,110.1364517211914,127.0,52135.3671875,0.0,1468.27783203125,1.0,279.46661376953125,284.0982360839844,296.74072265625,299.8699951171875,293.1499938964844,293.1499938964844,279.75,26062.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464101552963257,1.0,0.0,0.0,2.9404401779174805,2.9404561519622803,5.769232416241721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8188.4443359375,0.0,817.8504638671875,1895.4371337890625,0.0,2901.659423828125,0.7731389999389648,1.0,0.0,3.0,1.0,0.0
17917140,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.5967777967453003,0.4788458943367004,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8455890417098999,0.3222511410713196,0.3061521649360657,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8487086892127991,0.3256138265132904,0.2287403494119644,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8169283270835876,0.2881765365600586,0.2742331922054291,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7237074375152588,0.1981632113456726,0.8988828659057617,284.99591064453125,284.95001220703125,299.8500061035156,293.7687683105469,298.5682067871094,297.50506591796875,284.9902648925781,1.0,0.4960274994373321,0.8270989656448364,0.8270989656448364,1.0,1.0,-2.6253583431243896,1.188779354095459,1.4365789890289309,0.5934734344482422,1.0,1.0,0.0,112.88520050048828,130.0,52793.9765625,0.0,1533.13623046875,1.0,279.73876953125,283.3760681152344,296.78326416015625,300.13916015625,293.1499938964844,293.1499938964844,279.45001220703125,27264.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482977151870728,1.0,0.0,0.0,3.477898597717285,3.477919340133667,8.070995249909174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.376953125,0.0,1287.7139892578125,1895.4371337890625,0.0,2919.329345703125,0.8596581816673279,1.0,0.0,3.0,1.0,0.0
17917200,297.588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99517822265625,0.9990000128746032,0.5967777967453003,0.4788458943367004,297.46533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964904785156,0.8455890417098999,0.3222511410713196,0.3061521649360657,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9964294433594,0.8487086892127991,0.3256138265132904,0.2287403494119644,297.41748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9968566894531,0.8169283270835876,0.2881765365600586,0.2742331922054291,297.3561096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.7237074375152588,0.1981632113456726,0.8988828659057617,284.99591064453125,284.95001220703125,299.8500061035156,293.7687683105469,298.5682067871094,297.50506591796875,284.9902648925781,1.0,0.4960274994373321,0.8270989656448364,0.8270989656448364,1.0,1.0,-2.6253583431243896,1.188779354095459,1.4365789890289309,0.5934734344482422,1.0,1.0,0.0,112.88520050048828,130.0,52793.9765625,0.0,1533.13623046875,1.0,279.73876953125,283.3760681152344,296.78326416015625,300.13916015625,293.1499938964844,293.1499938964844,279.45001220703125,27264.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8482977151870728,1.0,0.0,0.0,3.477898597717285,3.477919340133667,8.070995249909174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8550.376953125,0.0,1287.7139892578125,1895.4371337890625,0.0,2919.329345703125,0.8596581816673279,1.0,0.0,3.0,1.0,0.0
17917260,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.600344717502594,0.4865615665912628,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8446165323257446,0.3260976076126098,0.3099632561206817,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8464403748512268,0.3279344439506531,0.2304921001195907,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8157162666320801,0.2912731766700744,0.2773517370223999,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7230482697486877,0.2005659490823745,0.9106963872909546,284.8900451660156,284.95001220703125,299.89678955078125,293.7682189941406,298.5819396972656,297.4903869628906,284.9268798828125,1.0,0.5027178525924683,0.8243418335914612,0.8243418335914612,1.0,1.0,-2.659256935119629,1.2047675848007202,1.4544893503189087,0.6019047498703003,0.384749561548233,0.384749561548233,0.0,116.26714324951172,118.0,50371.609375,0.0,1595.4171142578125,1.0,279.4609375,283.2908020019531,296.82305908203125,300.3038330078125,293.1499938964844,293.1499938964844,279.75,72963.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615192770957947,1.0,0.0,0.0,2.961345672607422,2.9613702297210693,5.851558739777829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.826171875,0.0,1117.8681640625,1895.4371337890625,0.0,3043.2548828125,0.7233612537384033,1.0,0.0,3.0,1.0,0.0
17917320,297.56854248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8913879394531,0.9990000128746032,0.600344717502594,0.4865615665912628,297.4638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8446165323257446,0.3260976076126098,0.3099632561206817,297.3674621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8895874023437,0.8464403748512268,0.3279344439506531,0.2304921001195907,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8894958496094,0.8157162666320801,0.2912731766700744,0.2773517370223999,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7230482697486877,0.2005659490823745,0.9106963872909546,284.8900451660156,284.95001220703125,299.89678955078125,293.7682189941406,298.5819396972656,297.4903869628906,284.9268798828125,1.0,0.5027178525924683,0.8243418335914612,0.8243418335914612,1.0,1.0,-2.659256935119629,1.2047675848007202,1.4544893503189087,0.6019047498703003,0.384749561548233,0.384749561548233,0.0,116.26714324951172,118.0,50371.609375,0.0,1595.4171142578125,1.0,279.4609375,283.2908020019531,296.82305908203125,300.3038330078125,293.1499938964844,293.1499938964844,279.75,72963.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615192770957947,1.0,0.0,0.0,2.961345672607422,2.9613702297210693,5.851558739777829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7242.826171875,0.0,1117.8681640625,1895.4371337890625,0.0,3043.2548828125,0.7233612537384033,1.0,0.0,3.0,1.0,0.0
17917380,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.606452465057373,0.4811396300792694,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8510699272155762,0.3303232491016388,0.3138757050037384,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8517664670944214,0.3307873606681824,0.2324151396751403,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8214966654777527,0.2946487367153168,0.2804788947105407,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7282156944274902,0.2030070126056671,0.9214999079704284,285.0303955078125,284.95001220703125,299.945556640625,293.76934814453125,298.6063537597656,297.49432373046875,285.0248107910156,1.0,0.5038437843322754,0.8215846419334412,0.8215846419334412,1.0,1.0,-2.6765174865722656,1.2126452922821045,1.4638720750808716,0.6061828136444092,1.0,1.0,0.0,115.3265151977539,121.0,53701.453125,0.0,1615.5206298828125,1.0,279.73876953125,283.3863830566406,296.7760925292969,300.1941833496094,293.1499938964844,293.1499938964844,279.45001220703125,28120.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561883568763733,1.0,0.0,0.0,3.5263009071350098,3.526322364807129,8.297209319607646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4013671875,0.0,1342.893310546875,1895.4371337890625,0.0,2993.2626953125,0.8710610866546631,1.0,0.0,3.0,1.0,0.0
17917440,297.5762939453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0297546386719,0.9990000128746032,0.606452465057373,0.4811396300792694,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8510699272155762,0.3303232491016388,0.3138757050037384,297.3681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0309143066406,0.8517664670944214,0.3307873606681824,0.2324151396751403,297.41461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0312805175781,0.8214966654777527,0.2946487367153168,0.2804788947105407,297.3524475097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0327453613281,0.7282156944274902,0.2030070126056671,0.9214999079704284,285.0303955078125,284.95001220703125,299.945556640625,293.76934814453125,298.6063537597656,297.49432373046875,285.0248107910156,1.0,0.5038437843322754,0.8215846419334412,0.8215846419334412,1.0,1.0,-2.6765174865722656,1.2126452922821045,1.4638720750808716,0.6061828136444092,1.0,1.0,0.0,115.3265151977539,121.0,53701.453125,0.0,1615.5206298828125,1.0,279.73876953125,283.3863830566406,296.7760925292969,300.1941833496094,293.1499938964844,293.1499938964844,279.45001220703125,28120.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8561883568763733,1.0,0.0,0.0,3.5263009071350098,3.526322364807129,8.297209319607646e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.4013671875,0.0,1342.893310546875,1895.4371337890625,0.0,2993.2626953125,0.8710610866546631,1.0,0.0,3.0,1.0,0.0
17917500,297.5751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991943359375,0.9990000128746032,0.6090465784072876,0.4802857339382171,297.460693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8528956174850464,0.3317987620830536,0.3154003620147705,297.36114501953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9772644042969,0.8529664874076843,0.3314821124076843,0.2330133467912674,297.4086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9733581542969,0.8230108618736267,0.2957419455051422,0.2816384732723236,297.3471069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9605407714844,0.7295648455619812,0.2037674337625503,0.9254054427146912,284.9833068847656,284.95001220703125,299.9706115722656,293.7704772949219,298.61572265625,297.4906616210937,285.0893859863281,1.0,0.5050609707832336,0.8202060461044312,0.8202060461044312,1.0,1.0,-2.6841208934783936,1.216126799583435,1.467993974685669,0.6078503727912903,1.0,1.0,0.0,115.34483337402344,121.0,49643.046875,0.0,1626.43603515625,1.0,279.5033569335937,283.4598693847656,296.8268127441406,300.2942810058594,293.1499938964844,293.1499938964844,279.45001220703125,70722.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8649830222129822,1.0,0.0,0.0,2.790456533432007,2.7904794216156006,5.19569766765926e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7515.521484375,0.0,969.259033203125,1895.4371337890625,0.0,3075.74658203125,0.740775465965271,1.0,0.0,3.0,1.0,0.0
17917560,297.5823669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.9990000128746032,0.6124600768089294,0.4802099466323852,297.4596862792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057312011719,0.8544007539749146,0.3336744010448456,0.317066878080368,297.3594055175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90576171875,0.853873610496521,0.3326563835144043,0.2337405234575271,297.4065856933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072570800781,0.8242068886756897,0.2971819341182709,0.2829104661941528,297.3443908691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7306072115898132,0.2047507613897323,0.9295571446418762,284.9037475585937,284.95001220703125,299.99609375,293.7719421386719,298.62969970703125,297.4949951171875,284.8892517089844,1.0,0.5065121054649353,0.8188877701759338,0.8188877701759338,1.0,1.0,-2.693420171737671,1.2204251289367676,1.472995042800903,0.6100032925605774,0.5197157263755798,0.5197157263755798,0.0,115.64766693115234,124.0,54681.92578125,0.0,1641.14306640625,1.0,279.4600830078125,283.2231140136719,296.8139038085937,300.3818054199219,293.1499938964844,293.1499938964844,279.75,34935.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673092126846313,1.0,0.0,0.0,3.470701217651367,3.470723390579224,8.037625320866937e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7879.21337890625,0.0,1335.1138916015625,1895.4371337890625,0.0,3097.56884765625,0.8523301482200623,1.0,0.0,3.0,1.0,0.0
17917620,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.6191064715385437,0.4813157021999359,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8568778038024902,0.3374892175197601,0.3206288814544678,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8552067875862122,0.3350889086723327,0.2354043126106262,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8260800242424011,0.3000993132591247,0.285640001296997,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7322148084640503,0.2067213207483291,0.9383666515350342,285.0455627441406,284.95001220703125,300.0482788085937,293.77593994140625,298.6570739746094,297.5013122558594,285.0413513183594,1.0,0.5100787878036499,0.8162511587142944,0.8162511587142944,1.0,1.0,-2.714892625808716,1.2303911447525024,1.4845014810562134,0.6150919198989868,1.0,1.0,0.0,116.71971130371094,127.0,54437.51171875,0.0,1677.1666259765625,1.0,279.73956298828125,283.38385009765625,296.7737121582031,300.2359619140625,293.1499938964844,293.1499938964844,279.45001220703125,28842.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613861799240112,1.0,0.0,0.0,3.576662302017212,3.5766844749450684,8.535897109140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.37109375,0.0,1400.6181640625,1895.4371337890625,0.0,3042.006591796875,0.8829948306083679,1.0,0.0,3.0,1.0,0.0
17917680,297.5936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.9990000128746032,0.6191064715385437,0.4813157021999359,297.4585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8568778038024902,0.3374892175197601,0.3206288814544678,297.357177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8552067875862122,0.3350889086723327,0.2354043126106262,297.4032287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8260800242424011,0.3000993132591247,0.285640001296997,297.3395080566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0473022460937,0.7322148084640503,0.2067213207483291,0.9383666515350342,285.0455627441406,284.95001220703125,300.0482788085937,293.77593994140625,298.6570739746094,297.5013122558594,285.0413513183594,1.0,0.5100787878036499,0.8162511587142944,0.8162511587142944,1.0,1.0,-2.714892625808716,1.2303911447525024,1.4845014810562134,0.6150919198989868,1.0,1.0,0.0,116.71971130371094,127.0,54437.51171875,0.0,1677.1666259765625,1.0,279.73956298828125,283.38385009765625,296.7737121582031,300.2359619140625,293.1499938964844,293.1499938964844,279.45001220703125,28842.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613861799240112,1.0,0.0,0.0,3.576662302017212,3.5766844749450684,8.535897109140933e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8737.37109375,0.0,1400.6181640625,1895.4371337890625,0.0,3042.006591796875,0.8829948306083679,1.0,0.0,3.0,1.0,0.0
17917740,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6238149404525757,0.4853927195072174,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8571946620941162,0.340660959482193,0.3237102031707763,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8543331027030945,0.3367786109447479,0.236654445528984,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8259467482566833,0.3024007976055145,0.2879100441932678,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.732006311416626,0.2081864029169082,0.9454413056373596,284.92633056640625,284.95001220703125,300.1019287109375,293.7811584472656,298.6768798828125,297.4927062988281,284.9078063964844,1.0,0.514168381690979,0.813614547252655,0.813614547252655,1.0,1.0,-2.7362260818481445,1.2402724027633667,1.4959537982940674,0.6201371550559998,0.6970943212509155,0.6970943212509155,0.0,118.64647674560548,130.0,55850.50390625,0.0,1717.4796142578125,1.0,279.45928955078125,283.2189025878906,296.8189392089844,300.4390563964844,293.1499938964844,293.1499938964844,279.1499938964844,30964.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722965717315674,1.0,0.0,0.0,3.566792249679565,3.566814661026001,8.488851221954974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.7548828125,0.0,1405.73388671875,1895.4371337890625,0.0,3144.352783203125,0.8792719841003418,1.0,0.0,3.0,1.0,0.0
17917800,297.5847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9237976074219,0.9990000128746032,0.6238149404525757,0.4853927195072174,297.45135498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.8571946620941162,0.340660959482193,0.3237102031707763,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.8543331027030945,0.3367786109447479,0.236654445528984,297.39434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8259467482566833,0.3024007976055145,0.2879100441932678,297.3302917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375915527344,0.732006311416626,0.2081864029169082,0.9454413056373596,284.92633056640625,284.95001220703125,300.1019287109375,293.7811584472656,298.6768798828125,297.4927062988281,284.9078063964844,1.0,0.514168381690979,0.813614547252655,0.813614547252655,1.0,1.0,-2.7362260818481445,1.2402724027633667,1.4959537982940674,0.6201371550559998,0.6970943212509155,0.6970943212509155,0.0,118.64647674560548,130.0,55850.50390625,0.0,1717.4796142578125,1.0,279.45928955078125,283.2189025878906,296.8189392089844,300.4390563964844,293.1499938964844,293.1499938964844,279.1499938964844,30964.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722965717315674,1.0,0.0,0.0,3.566792249679565,3.566814661026001,8.488851221954974e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8986.7548828125,0.0,1405.73388671875,1895.4371337890625,0.0,3144.352783203125,0.8792719841003418,1.0,0.0,3.0,1.0,0.0
17917860,297.576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84454345703125,0.9990000128746032,0.6266295313835144,0.4886281192302704,297.447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8492126464844,0.8571298122406006,0.3427763879299164,0.3257925808429718,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8493957519531,0.8535081744194031,0.3379252851009369,0.2375248521566391,297.3890686035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.85113525390625,0.8255946636199951,0.3039205074310303,0.2894316613674164,297.324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602600097656,0.731591522693634,0.2091147303581237,0.9499945044517516,284.84698486328125,284.95001220703125,300.1380920410156,293.78521728515625,298.6896667480469,297.48590087890625,284.8443603515625,1.0,0.5170676708221436,0.8118502497673035,0.8118502497673035,1.0,1.0,-2.750962972640991,1.247098684310913,1.503864288330078,0.6236236095428467,0.1000000014901161,0.1000000014901161,0.0,120.10807800292967,130.0,54276.55078125,0.0,1746.2711181640625,1.0,279.186279296875,283.13623046875,296.8340148925781,300.5390625,293.1499938964844,293.1499938964844,279.1499938964844,63281.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787016868591309,1.0,0.0,0.0,3.183611392974853,3.18363618850708,6.762907673873997e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8175.11474609375,0.0,1251.5997314453125,1895.4371337890625,0.0,3204.412353515625,0.7639709115028381,1.0,0.0,3.0,1.0,0.0
17917920,297.5946044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5621643066406,0.9990000128746032,0.63021320104599,0.4900958836078644,297.45538330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.59307861328125,0.8573279976844788,0.3448362648487091,0.3270020186901092,297.35205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5942077636719,0.8533368706703186,0.3396358489990234,0.2380911260843277,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6026611328125,0.8256229758262634,0.305565744638443,0.2903331220149994,297.327880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6327819824219,0.7315540313720703,0.2101942598819732,0.9526895880699158,285.5800476074219,284.95001220703125,300.15692138671875,293.7874755859375,298.7061462402344,297.49969482421875,285.4161682128906,1.0,0.5186301469802856,0.8109426498413086,0.8109426498413086,1.0,1.0,-2.7591753005981445,1.2509273290634155,1.5082480907440186,0.6255095601081848,1.0,1.0,0.0,120.82526397705078,133.0,56554.90234375,0.0,1761.9837646484375,1.0,279.1652526855469,283.67041015625,296.7460021972656,300.2571105957031,293.1499938964844,293.1499938964844,278.8500061035156,24966.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696650862693787,1.0,0.0,0.0,3.1886208057403564,3.188638687133789,6.784206334486953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9441.3525390625,0.0,1005.768310546875,1895.4371337890625,0.0,3119.669189453125,0.8021392822265625,1.0,0.0,3.0,1.0,0.0
17917980,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6356616616249084,0.4931366443634033,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8593336343765259,0.3487761616706848,0.3313812911510467,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8543554544448853,0.3422031700611114,0.2404493242502212,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8270223736763,0.3085387945175171,0.2937313318252563,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7326763868331909,0.2121505737304687,0.9633798599243164,284.937744140625,284.95001220703125,300.2130432128906,293.7947692871094,298.7325134277344,297.5013122558594,284.90289306640625,1.0,0.5236535668373108,0.8082707524299622,0.8082707524299622,1.0,1.0,-2.787860155105591,1.2643150091171265,1.5235451459884644,0.6324353218078613,0.5991126298904419,0.5991126298904419,0.0,122.75119018554688,136.0,57364.22265625,0.0,1814.75537109375,1.0,278.86676025390625,283.1551818847656,296.8135986328125,300.5186767578125,293.1499938964844,293.1499938964844,278.54998779296875,25010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756824135780334,1.0,0.0,0.0,3.2338767051696777,3.233894824981689,6.978148689995578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.7412109375,0.0,1044.7666015625,1895.4371337890625,0.0,3176.105712890625,0.8002461791038513,1.0,0.0,3.0,1.0,0.0
17918040,297.59283447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331970214844,0.9990000128746032,0.6356616616249084,0.4931366443634033,297.45611572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9414978027344,0.8593336343765259,0.3487761616706848,0.3313812911510467,297.3521423339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8543554544448853,0.3422031700611114,0.2404493242502212,297.3941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9447021484375,0.8270223736763,0.3085387945175171,0.2937313318252563,297.3249816894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.7326763868331909,0.2121505737304687,0.9633798599243164,284.937744140625,284.95001220703125,300.2130432128906,293.7947692871094,298.7325134277344,297.5013122558594,284.90289306640625,1.0,0.5236535668373108,0.8082707524299622,0.8082707524299622,1.0,1.0,-2.787860155105591,1.2643150091171265,1.5235451459884644,0.6324353218078613,0.5991126298904419,0.5991126298904419,0.0,122.75119018554688,136.0,57364.22265625,0.0,1814.75537109375,1.0,278.86676025390625,283.1551818847656,296.8135986328125,300.5186767578125,293.1499938964844,293.1499938964844,278.54998779296875,25010.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8756824135780334,1.0,0.0,0.0,3.2338767051696777,3.233894824981689,6.978148689995578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.7412109375,0.0,1044.7666015625,1895.4371337890625,0.0,3176.105712890625,0.8002461791038513,1.0,0.0,3.0,1.0,0.0
17918100,297.5908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1539306640625,0.9990000128746032,0.6382456421852112,0.4963791668415069,297.4557189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1790466308594,0.8588468432426453,0.350664883852005,0.3329859375953674,297.3511962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.853309154510498,0.3433787524700165,0.2411194741725921,297.3927307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1881408691406,0.8263633847236633,0.3099339306354522,0.294904887676239,297.3227844238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.22296142578125,0.7320467233657837,0.2130369842052459,0.9670137166976928,285.16802978515625,284.95001220703125,300.2414855957031,293.7987060546875,298.7445678710937,297.4992980957031,285.0538330078125,1.0,0.5261830687522888,0.8069347739219666,0.8069347739219666,1.0,1.0,-2.8002679347991943,1.270069599151611,1.530198335647583,0.6353783011436462,1.0,1.0,0.0,124.15463256835938,136.0,58319.0859375,0.0,1840.6090087890625,1.0,278.6329040527344,283.272216796875,296.8116760253906,300.5651550292969,293.1499938964844,293.1499938964844,278.54998779296875,22685.900390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8766404390335083,1.0,0.0,0.0,3.1216726303100586,3.121689558029175,6.502315272882697e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9211.90234375,0.0,935.7846069335938,1895.4371337890625,0.0,3185.088623046875,0.7779813408851624,1.0,0.0,3.0,1.0,0.0
17918160,297.5962829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.95391845703125,0.9990000128746032,0.641508936882019,0.4995909631252289,297.4591369628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9875793457031,0.8584374785423279,0.3529095351696014,0.3346544504165649,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.9892578125,0.8523520827293396,0.3449596464633941,0.2418410927057266,297.3946228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.9967041015625,0.8257654905319214,0.3116340637207031,0.2961224615573883,297.3228454589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.0160522460937,0.7314475774765015,0.2141182422637939,0.97068852186203,285.97442626953125,284.95001220703125,300.2701416015625,293.8028564453125,298.7596130371094,297.502197265625,285.750244140625,1.0,0.528740644454956,0.805455207824707,0.805455207824707,1.0,1.0,-2.812877655029297,1.2758957147598269,1.5369819402694702,0.6383259892463684,1.0,1.0,0.0,125.56362915039062,139.0,57715.6171875,0.0,1867.0146484375,1.0,278.57373046875,283.9560852050781,296.7450561523437,300.1871032714844,293.1499938964844,293.1499938964844,278.8500061035156,21845.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708320260047913,1.0,0.0,0.0,2.8352036476135254,2.8352181911468506,5.363667696656194e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9081.6787109375,0.0,719.284423828125,1895.4371337890625,0.0,3130.615478515625,0.7307245135307312,1.0,0.0,3.0,1.0,0.0
17918220,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.6432125568389893,0.5062234401702881,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8575719594955444,0.3553915619850158,0.3380560576915741,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8504166007041931,0.3458173871040344,0.2433338910341262,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8245226144790649,0.3132404386997223,0.2986033856868744,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7302065491676331,0.2150234431028366,0.9781690239906312,284.9540710449219,284.95001220703125,300.3280944824219,293.8116760253906,298.7698974609375,297.4732971191406,284.9293518066406,1.0,0.5339727997779846,0.802496075630188,0.802496075630188,1.0,1.0,-2.8387134075164795,1.2877984046936035,1.5509148836135864,0.6444787383079529,0.767983078956604,0.767983078956604,0.0,128.49876403808594,142.0,58348.9765625,0.0,1922.0111083984373,1.0,278.8364562988281,283.1553649902344,296.8295288085937,300.5198669433594,293.1499938964844,293.1499938964844,278.54998779296875,24763.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761656284332275,1.0,0.0,0.0,3.256359100341797,3.256377458572388,7.075512371557124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.537109375,0.0,1062.7305908203125,1895.4371337890625,0.0,3180.636962890625,0.8066446781158447,1.0,0.0,3.0,1.0,0.0
17918280,297.556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510498046875,0.9990000128746032,0.6432125568389893,0.5062234401702881,297.4447937011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.8575719594955444,0.3553915619850158,0.3380560576915741,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9567565917969,0.8504166007041931,0.3458173871040344,0.2433338910341262,297.37969970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.8245226144790649,0.3132404386997223,0.2986033856868744,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96612548828125,0.7302065491676331,0.2150234431028366,0.9781690239906312,284.9540710449219,284.95001220703125,300.3280944824219,293.8116760253906,298.7698974609375,297.4732971191406,284.9293518066406,1.0,0.5339727997779846,0.802496075630188,0.802496075630188,1.0,1.0,-2.8387134075164795,1.2877984046936035,1.5509148836135864,0.6444787383079529,0.767983078956604,0.767983078956604,0.0,128.49876403808594,142.0,58348.9765625,0.0,1922.0111083984373,1.0,278.8364562988281,283.1553649902344,296.8295288085937,300.5198669433594,293.1499938964844,293.1499938964844,278.54998779296875,24763.537109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8761656284332275,1.0,0.0,0.0,3.256359100341797,3.256377458572388,7.075512371557124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9309.537109375,0.0,1062.7305908203125,1895.4371337890625,0.0,3180.636962890625,0.8066446781158447,1.0,0.0,3.0,1.0,0.0
17918340,297.5345458984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9990000128746032,0.6443499326705933,0.5119789838790894,297.4379577636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601989746094,0.8557382225990295,0.3571421504020691,0.3396692872047424,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8609924316406,0.8478454947471619,0.346535176038742,0.2437932193279266,297.37188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8638610839844,0.8225125670433044,0.3143566250801086,0.2996406555175781,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8790283203125,0.7282397150993347,0.2155483216047287,0.9806699752807616,284.8561096191406,284.95001220703125,300.3661804199219,293.81768798828125,298.7781677246094,297.45672607421875,284.8221740722656,1.0,0.5371749997138977,0.8005702495574951,0.8005702495574951,1.0,1.0,-2.852372407913208,1.2940279245376587,1.558344483375549,0.647572934627533,0.1000000014901161,0.1000000014901161,0.0,130.74130249023438,142.0,58698.8046875,0.0,1954.8199462890625,1.0,278.591796875,283.0257263183594,296.8740539550781,300.7314758300781,293.1499938964844,293.1499938964844,278.54998779296875,36317.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845478892326355,1.0,0.0,0.0,3.1671411991119385,3.167160987854004,6.693113050459942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8941.7119140625,0.0,1061.4544677734375,1895.4371337890625,0.0,3259.185546875,0.77559894323349,1.0,0.0,3.0,1.0,0.0
17918400,297.551025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7883605957031,0.9990000128746032,0.6476240158081055,0.5144657492637634,297.44696044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8277587890625,0.8552886247634888,0.3592765927314758,0.3407697379589081,297.3389587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8306884765625,0.8470293879508972,0.3482823371887207,0.2442416995763778,297.3789367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.8402099609375,0.8219172358512878,0.3160110414028168,0.3003982305526733,297.3055725097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.87554931640625,0.7275916337966919,0.2165608555078506,0.9825927019119264,285.8119506835937,284.95001220703125,300.3866882324219,293.8210144042969,298.79473876953125,297.4691467285156,285.5966491699219,1.0,0.5389043092727661,0.799536943435669,0.799536943435669,1.0,1.0,-2.860435485839844,1.2977348566055298,1.5627005100250244,0.6493514776229858,1.0,1.0,0.0,131.79360961914062,145.0,59091.01171875,0.0,1973.0030517578125,1.0,278.5687255859375,283.78045654296875,296.777587890625,300.34918212890625,293.1499938964844,293.1499938964844,278.25,22213.181640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8754032850265503,1.0,0.0,0.0,2.947979688644409,2.947994947433472,5.798855227112654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10045.259765625,0.0,800.085205078125,1895.4371337890625,0.0,3173.488525390625,0.7493356466293335,1.0,0.0,3.0,1.0,0.0
17918460,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.651410698890686,0.5186351537704468,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8567149639129639,0.3630589246749878,0.3452886343002319,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8475263714790344,0.3506241142749786,0.2466727793216705,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8227375149726868,0.3187291324138641,0.3038026094436645,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7280460596084595,0.2181854993104934,0.9925630688667296,284.8800048828125,284.95001220703125,300.4461975097656,293.83087158203125,298.81890869140625,297.4643859863281,284.84979248046875,1.0,0.5442445874214172,0.796432375907898,0.796432375907898,1.0,1.0,-2.889879941940308,1.3113123178482056,1.578567624092102,0.6562958359718323,0.0999999940395355,0.0999999940395355,0.0,134.17698669433594,148.0,59267.22265625,0.0,2032.977783203125,1.0,278.2725524902344,283.0141906738281,296.86883544921875,300.7377319335937,293.1499938964844,293.1499938964844,278.54998779296875,33666.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846653699874878,1.0,0.0,0.0,2.983406782150269,2.983424425125122,5.939067477811477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8955078125,0.0,896.0382080078125,1895.4371337890625,0.0,3260.28515625,0.7322976589202881,1.0,0.0,3.0,1.0,0.0
17918520,297.537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.87518310546875,0.9990000128746032,0.651410698890686,0.5186351537704468,297.44683837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8837280273437,0.8567149639129639,0.3630589246749878,0.3452886343002319,297.3382263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.88458251953125,0.8475263714790344,0.3506241142749786,0.2466727793216705,297.3768920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8872375488281,0.8227375149726868,0.3187291324138641,0.3038026094436645,297.302001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.902099609375,0.7280460596084595,0.2181854993104934,0.9925630688667296,284.8800048828125,284.95001220703125,300.4461975097656,293.83087158203125,298.81890869140625,297.4643859863281,284.84979248046875,1.0,0.5442445874214172,0.796432375907898,0.796432375907898,1.0,1.0,-2.889879941940308,1.3113123178482056,1.578567624092102,0.6562958359718323,0.0999999940395355,0.0999999940395355,0.0,134.17698669433594,148.0,59267.22265625,0.0,2032.977783203125,1.0,278.2725524902344,283.0141906738281,296.86883544921875,300.7377319335937,293.1499938964844,293.1499938964844,278.54998779296875,33666.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8846653699874878,1.0,0.0,0.0,2.983406782150269,2.983424425125122,5.939067477811477e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8558.8955078125,0.0,896.0382080078125,1895.4371337890625,0.0,3260.28515625,0.7322976589202881,1.0,0.0,3.0,1.0,0.0
17918580,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6537863612174988,0.5258073806762695,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8555186986923218,0.366106778383255,0.3485694825649261,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8453248739242554,0.3521159589290619,0.2480560690164566,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8211598992347717,0.3207693994045257,0.3061160147190094,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7264478206634521,0.2193116545677185,0.9991503357887268,284.9944152832031,284.95001220703125,300.5052795410156,293.8409118652344,298.8348693847656,297.4442443847656,285.0558776855469,1.0,0.5494366884231567,0.7933666706085205,0.7933666706085205,1.0,1.0,-2.914813041687012,1.3226830959320068,1.5921300649642944,0.6621057391166687,0.9276748895645142,0.9276748895645142,0.0,137.34640502929688,151.0,56572.19140625,0.0,2090.344970703125,1.0,278.5313720703125,283.2281188964844,296.8691101074219,300.5788269042969,293.1499938964844,293.1499938964844,278.8500061035156,47039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819003701210022,1.0,0.0,0.0,2.7581052780151367,2.758123874664306,5.07592346821184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.15185546875,0.0,811.2516479492188,1895.4371337890625,0.0,3234.387451171875,0.7067973613739014,1.0,0.0,3.0,1.0,0.0
17918640,297.5118408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9990000128746032,0.6537863612174988,0.5258073806762695,297.43951416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9912414550781,0.8555186986923218,0.366106778383255,0.3485694825649261,297.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.990478515625,0.8453248739242554,0.3521159589290619,0.2480560690164566,297.36834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886169433594,0.8211598992347717,0.3207693994045257,0.3061160147190094,297.2939147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.7264478206634521,0.2193116545677185,0.9991503357887268,284.9944152832031,284.95001220703125,300.5052795410156,293.8409118652344,298.8348693847656,297.4442443847656,285.0558776855469,1.0,0.5494366884231567,0.7933666706085205,0.7933666706085205,1.0,1.0,-2.914813041687012,1.3226830959320068,1.5921300649642944,0.6621057391166687,0.9276748895645142,0.9276748895645142,0.0,137.34640502929688,151.0,56572.19140625,0.0,2090.344970703125,1.0,278.5313720703125,283.2281188964844,296.8691101074219,300.5788269042969,293.1499938964844,293.1499938964844,278.8500061035156,47039.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8819003701210022,1.0,0.0,0.0,2.7581052780151367,2.758123874664306,5.07592346821184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7953.15185546875,0.0,811.2516479492188,1895.4371337890625,0.0,3234.387451171875,0.7067973613739014,1.0,0.0,3.0,1.0,0.0
