time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17918700,297.4892272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9835205078125,0.9990000128746032,0.6538631319999695,0.5310465097427368,297.4320373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857177734375,0.8535072207450867,0.3672083020210266,0.3495057821273803,297.3199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859619140625,0.8427591919898987,0.3523686528205871,0.2481423318386078,297.36041259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866027832031,0.8190326690673828,0.3213737308979034,0.3066184818744659,297.2865600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901733398437,0.7244163751602173,0.2195026576519012,1.000020146369934,284.9848022460937,284.95001220703125,300.5350952148437,293.84600830078125,298.8388977050781,297.42681884765625,284.9757995605469,1.0,0.5518500208854675,0.7918241024017334,0.7918241024017334,1.0,1.0,-2.923988103866577,1.3267831802368164,1.5972049236297607,0.6640932559967041,0.984201431274414,0.984201431274414,0.0,139.3358612060547,151.0,59798.07421875,0.0,2115.7880859375,1.0,278.7799072265625,283.1576538085937,296.859130859375,300.5835876464844,293.1499938964844,293.1499938964844,278.8500061035156,24232.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8816888332366943,1.0,0.0,0.0,3.267217874526977,3.2672362327575684,7.122779948076641e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8864.1953125,0.0,1068.7318115234375,1895.4371337890625,0.0,3232.405517578125,0.8099437952041626,1.0,0.0,3.0,1.0,0.0
17918760,297.46270751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9937744140625,0.9990000128746032,0.6534039378166199,0.5361443161964417,297.423583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949645996094,0.8516175150871277,0.3681637346744537,0.3504554033279419,297.3099975585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.8403263092041016,0.3524636030197143,0.2482429891824722,297.3515319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952087402344,0.8169816136360168,0.3218312263488769,0.3071109652519226,297.2782287597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.7224017977714539,0.2195495218038559,1.000627040863037,284.9945678710937,284.95001220703125,300.5649108886719,293.8511657714844,298.8412780761719,297.406494140625,284.9834899902344,1.0,0.554165780544281,0.7901811003684998,0.7901811003684998,1.0,1.0,-2.9327008724212646,1.3306291103363037,1.6020716428756714,0.665957510471344,1.0,1.0,0.0,141.28134155273438,139.0,60127.6171875,0.0,2140.365478515625,1.0,278.8363952636719,283.1693725585937,296.8812255859375,300.6741638183594,293.1499938964844,293.1499938964844,278.54998779296875,26770.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8857181668281555,1.0,0.0,0.0,3.3433384895324707,3.343358039855957,7.45854322303785e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9550.3701171875,0.0,1154.7486572265625,1895.4371337890625,0.0,3270.14208984375,0.8333563804626465,1.0,0.0,3.0,1.0,0.0
17918820,297.4480285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8497619628906,0.9990000128746032,0.6551931500434875,0.5334452986717224,297.4190368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85565185546875,0.854662299156189,0.3705792725086212,0.3525477349758148,297.3043518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8564453125,0.842331051826477,0.3535764515399933,0.2488635033369064,297.3451538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.85821533203125,0.8193132877349854,0.323308914899826,0.3083393573760986,297.27032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.869140625,0.72395920753479,0.2201007306575775,1.0024969577789309,284.8531188964844,284.95001220703125,300.6144714355469,293.8597106933594,298.8573303222656,297.39569091796875,284.839111328125,1.0,0.5538098216056824,0.7874525785446167,0.7874525785446167,1.0,1.0,-2.936459541320801,1.3318164348602295,1.6046431064605713,0.6664149761199951,0.1000000014901161,0.1000000014901161,0.0,140.5752410888672,139.0,59458.36328125,0.0,2143.26025390625,1.0,278.57232666015625,283.0008239746094,296.9116516113281,300.869873046875,293.1499938964844,293.1499938964844,278.54998779296875,48341.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8947831392288208,1.0,0.0,0.0,3.1584606170654297,3.158482313156128,6.65647405639902e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8892.2919921875,0.0,1131.8853759765625,1895.4371337890625,0.0,3354.90869140625,0.7643270492553711,1.0,0.0,3.0,1.0,0.0
17918880,297.4514465332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6952514648437,0.9990000128746032,0.6561571359634399,0.5319643616676331,297.4194641113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6242980957031,0.8557592630386353,0.3711958825588226,0.352955013513565,297.3047180175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6155090332031,0.8431954383850098,0.3539409041404724,0.248977318406105,297.3450927734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5976867675781,0.8202230930328369,0.3237185478210449,0.3085730373859405,297.2696228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5091247558594,0.7246589064598083,0.2202911376953125,1.002829670906067,285.6524658203125,284.95001220703125,300.62457275390625,293.8614501953125,298.8617553710937,297.3951721191406,285.9437866210937,1.0,0.553404688835144,0.7868951559066772,0.7868951559066772,1.0,1.0,-2.935990333557129,1.3314603567123413,1.6045299768447876,0.6661959290504456,1.0,1.0,0.0,140.0909423828125,127.0,52997.74609375,0.0,2140.029052734375,1.0,278.56549072265625,283.927734375,296.86871337890625,300.2907409667969,293.1499938964844,293.1499938964844,278.8500061035156,48008.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8916828036308289,1.0,0.0,0.0,2.2112088203430176,2.211223840713501,3.262517509483587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.5673828125,0.0,498.5984802246094,1895.4371337890625,0.0,3325.94189453125,0.6967406868934631,1.0,0.0,3.0,1.0,0.0
17918940,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.6628906726837158,0.5163365006446838,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8668370246887207,0.3744721114635467,0.3561913967132568,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8527889251708984,0.3556886315345764,0.2503427267074585,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8296418190002441,0.3258567154407501,0.3106973767280578,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7324265837669373,0.2213655412197113,1.0075870752334597,284.9735412597656,284.95001220703125,300.68408203125,293.87164306640625,298.896728515625,297.41180419921875,284.9920654296875,1.0,0.5494565367698669,0.78360915184021,0.78360915184021,1.0,1.0,-2.931021213531494,1.3283209800720217,1.6027003526687622,0.6641814708709717,0.9331186413764954,0.9331186413764954,0.0,135.0430908203125,130.0,59064.37109375,0.0,2106.29150390625,1.0,278.8377685546875,283.1776123046875,296.8841857910156,300.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,35742.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891503214836121,1.0,0.0,0.0,3.221849203109741,3.2218692302703857,6.926338187440706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4384765625,0.0,1105.2581787109375,1895.4371337890625,0.0,3302.260498046875,0.8077592253684998,1.0,0.0,3.0,1.0,0.0
17919000,297.47900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.9990000128746032,0.6628906726837158,0.5163365006446838,297.4173889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97247314453125,0.8668370246887207,0.3744721114635467,0.3561913967132568,297.30181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721069335937,0.8527889251708984,0.3556886315345764,0.2503427267074585,297.3411560058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.971435546875,0.8296418190002441,0.3258567154407501,0.3106973767280578,297.26483154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96826171875,0.7324265837669373,0.2213655412197113,1.0075870752334597,284.9735412597656,284.95001220703125,300.68408203125,293.87164306640625,298.896728515625,297.41180419921875,284.9920654296875,1.0,0.5494565367698669,0.78360915184021,0.78360915184021,1.0,1.0,-2.931021213531494,1.3283209800720217,1.6027003526687622,0.6641814708709717,0.9331186413764954,0.9331186413764954,0.0,135.0430908203125,130.0,59064.37109375,0.0,2106.29150390625,1.0,278.8377685546875,283.1776123046875,296.8841857910156,300.6773376464844,293.1499938964844,293.1499938964844,279.1499938964844,35742.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8891503214836121,1.0,0.0,0.0,3.221849203109741,3.2218692302703857,6.926338187440706e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8342.4384765625,0.0,1105.2581787109375,1895.4371337890625,0.0,3302.260498046875,0.8077592253684998,1.0,0.0,3.0,1.0,0.0
17919060,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6691198348999023,0.509641170501709,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8723112940788269,0.3768718540668487,0.3582331836223602,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8567927479743958,0.3564059734344482,0.2506759464740753,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8338830471038818,0.327155590057373,0.3117353320121765,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.735687792301178,0.221822902560234,1.0089337825775146,284.9462280273437,284.95001220703125,300.7433166503906,293.8816223144531,298.9266662597656,297.4187316894531,284.9444274902344,1.0,0.5481392741203308,0.7808523774147034,0.7808523774147034,1.0,1.0,-2.928675889968872,1.326608419418335,1.6020675897598269,0.6626418828964233,0.8721382021903992,0.8721382021903992,0.0,132.89877319335938,133.0,59841.96875,0.0,2091.614501953125,1.0,279.1399230957031,283.1425170898437,296.89263916015625,300.70672607421875,293.1499938964844,293.1499938964844,278.8500061035156,31732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889694213867188,1.0,0.0,0.0,3.571946620941162,3.5719690322875977,8.513403031429334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.365234375,0.0,1416.8021240234375,1895.4371337890625,0.0,3300.568359375,0.8812581896781921,1.0,0.0,3.0,1.0,0.0
17919120,297.4992370605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459533691406,0.9990000128746032,0.6691198348999023,0.509641170501709,297.4076538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9464111328125,0.8723112940788269,0.3768718540668487,0.3582331836223602,297.2899475097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.8567927479743958,0.3564059734344482,0.2506759464740753,297.3301086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466247558594,0.8338830471038818,0.327155590057373,0.3117353320121765,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9474792480469,0.735687792301178,0.221822902560234,1.0089337825775146,284.9462280273437,284.95001220703125,300.7433166503906,293.8816223144531,298.9266662597656,297.4187316894531,284.9444274902344,1.0,0.5481392741203308,0.7808523774147034,0.7808523774147034,1.0,1.0,-2.928675889968872,1.326608419418335,1.6020675897598269,0.6626418828964233,0.8721382021903992,0.8721382021903992,0.0,132.89877319335938,133.0,59841.96875,0.0,2091.614501953125,1.0,279.1399230957031,283.1425170898437,296.89263916015625,300.70672607421875,293.1499938964844,293.1499938964844,278.8500061035156,31732.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889694213867188,1.0,0.0,0.0,3.571946620941162,3.5719690322875977,8.513403031429334e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9448.365234375,0.0,1416.8021240234375,1895.4371337890625,0.0,3300.568359375,0.8812581896781921,1.0,0.0,3.0,1.0,0.0
17919180,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.9990000128746032,0.6759799718856812,0.5070932507514954,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8757597208023071,0.380021721124649,0.3606302738189697,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8588847517967224,0.3579395115375519,0.251284509897232,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.8362904787063599,0.3290776908397674,0.3130528330802917,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.7373495101928711,0.222706913948059,1.0112264156341553,285.4075012207031,284.95001220703125,300.80206298828125,293.8912658691406,298.96044921875,297.43243408203125,285.31060791015625,1.0,0.5485138297080994,0.7780956029891968,0.7780956029891968,1.0,1.0,-2.9335548877716064,1.328337788581848,1.6052170991897583,0.6630381941795349,1.0,1.0,0.0,132.30577087402344,136.0,60546.5859375,0.0,2096.931396484375,1.0,278.8611145019531,283.46881103515625,296.8787841796875,300.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,27659.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927695751190186,1.0,0.0,0.0,3.2955431938171387,3.295562505722046,7.246817403938621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.7119140625,0.0,1117.0732421875,1895.4371337890625,0.0,3336.098388671875,0.8337001800537109,1.0,0.0,3.0,1.0,0.0
17919240,297.5238952636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.3998718261719,0.9990000128746032,0.6759799718856812,0.5070932507514954,297.4068908691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.4117736816406,0.8757597208023071,0.380021721124649,0.3606302738189697,297.2879943847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4135437011719,0.8588847517967224,0.3579395115375519,0.251284509897232,297.3268737792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4159851074219,0.8362904787063599,0.3290776908397674,0.3130528330802917,297.2508239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4233093261719,0.7373495101928711,0.222706913948059,1.0112264156341553,285.4075012207031,284.95001220703125,300.80206298828125,293.8912658691406,298.96044921875,297.43243408203125,285.31060791015625,1.0,0.5485138297080994,0.7780956029891968,0.7780956029891968,1.0,1.0,-2.9335548877716064,1.328337788581848,1.6052170991897583,0.6630381941795349,1.0,1.0,0.0,132.30577087402344,136.0,60546.5859375,0.0,2096.931396484375,1.0,278.8611145019531,283.46881103515625,296.8787841796875,300.65460205078125,293.1499938964844,293.1499938964844,278.54998779296875,27659.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8927695751190186,1.0,0.0,0.0,3.2955431938171387,3.295562505722046,7.246817403938621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9957.7119140625,0.0,1117.0732421875,1895.4371337890625,0.0,3336.098388671875,0.8337001800537109,1.0,0.0,3.0,1.0,0.0
17919300,297.5335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7473449707031,0.9990000128746032,0.6792930960655212,0.5057662129402161,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.686279296875,0.8780056238174438,0.3817170560359955,0.3624140918254852,297.28826904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.67462158203125,0.8605073690414429,0.3588394224643707,0.2520678341388702,297.32647705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6575622558594,0.8379600644111633,0.3301561772823334,0.3142272531986236,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5638732910156,0.7386206984519958,0.2232738137245178,1.014187932014465,285.7103881835937,284.95001220703125,300.8312072753906,293.8959350585937,298.9765014648437,297.4378967285156,285.9933166503906,1.0,0.5493053197860718,0.7767171859741211,0.7767171859741211,1.0,1.0,-2.9400172233581543,1.331117033958435,1.6089001893997192,0.664317786693573,1.0,1.0,0.0,132.15296936035156,136.0,53545.4375,0.0,2107.155029296875,1.0,278.6226806640625,283.9794616699219,296.8932800292969,300.3578491210937,293.1499938964844,293.1499938964844,278.54998779296875,48858.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8954428434371948,1.0,0.0,0.0,2.271139621734619,2.2711551189422607,3.4417635674799385e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8047.58984375,0.0,531.9260864257812,1895.4371337890625,0.0,3361.069091796875,0.7161383628845215,1.0,0.0,3.0,1.0,0.0
17919360,297.5537414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9072265625,0.9990000128746032,0.683758556842804,0.5038571953773499,297.4145812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.8810598254203796,0.3840591311454773,0.3647516071796417,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8629744052886963,0.3604533970355987,0.2533001899719238,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8403543829917908,0.3318176865577698,0.3158940374851227,297.2539367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9244384765625,0.7405667304992676,0.2242996394634246,1.0189247131347656,284.9100036621094,284.95001220703125,300.86016845703125,293.90045166015625,298.99969482421875,297.4569702148437,284.88739013671875,1.0,0.5505062937736511,0.7753409743309021,0.7753409743309021,1.0,1.0,-2.949704885482788,1.335453987121582,1.614250898361206,0.666355550289154,0.4368391335010528,0.4368391335010528,0.0,131.94833374023438,139.0,60950.30859375,0.0,2122.6806640625,1.0,278.5653381347656,283.0296325683594,296.9151611328125,300.8673400878906,293.1499938964844,293.1499938964844,278.8500061035156,30423.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953568339347839,1.0,0.0,0.0,3.2758774757385254,3.275897026062012,7.160586505960964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8716.4638671875,0.0,1117.96435546875,1895.4371337890625,0.0,3360.265869140625,0.8065413236618042,1.0,0.0,3.0,1.0,0.0
17919420,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6889180541038513,0.5059084296226501,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8823367357254028,0.3870284557342529,0.3677959144115448,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8630555868148804,0.3617295622825622,0.2544036209583282,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8408817052841187,0.3336000740528106,0.317811518907547,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.740787148475647,0.2252378612756729,1.024047613143921,284.974365234375,284.95001220703125,300.9175109863281,293.90899658203125,299.0239562988281,297.4543151855469,284.9658203125,1.0,0.5533849596977234,0.7725885510444641,0.7725885510444641,1.0,1.0,-2.9656221866607666,1.3424131870269775,1.623208999633789,0.6696980595588684,0.9579913020133972,0.9579913020133972,0.0,133.17584228515625,142.0,60974.5390625,0.0,2156.283935546875,1.0,278.83709716796875,283.1190490722656,296.91473388671875,300.77685546875,293.1499938964844,293.1499938964844,278.54998779296875,26400.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909944295883179,1.0,0.0,0.0,3.414673328399658,3.4146933555603027,7.780215582897654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5498046875,0.0,1219.585205078125,1895.4371337890625,0.0,3319.50634765625,0.8445411324501038,1.0,0.0,3.0,1.0,0.0
17919480,297.5536499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735107421875,0.9990000128746032,0.6889180541038513,0.5059084296226501,297.4106140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.8823367357254028,0.3870284557342529,0.3677959144115448,297.2896728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8630555868148804,0.3617295622825622,0.2544036209583282,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9756164550781,0.8408817052841187,0.3336000740528106,0.317811518907547,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781494140625,0.740787148475647,0.2252378612756729,1.024047613143921,284.974365234375,284.95001220703125,300.9175109863281,293.90899658203125,299.0239562988281,297.4543151855469,284.9658203125,1.0,0.5533849596977234,0.7725885510444641,0.7725885510444641,1.0,1.0,-2.9656221866607666,1.3424131870269775,1.623208999633789,0.6696980595588684,0.9579913020133972,0.9579913020133972,0.0,133.17584228515625,142.0,60974.5390625,0.0,2156.283935546875,1.0,278.83709716796875,283.1190490722656,296.91473388671875,300.77685546875,293.1499938964844,293.1499938964844,278.54998779296875,26400.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8909944295883179,1.0,0.0,0.0,3.414673328399658,3.4146933555603027,7.780215582897654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9639.5498046875,0.0,1219.585205078125,1895.4371337890625,0.0,3319.50634765625,0.8445411324501038,1.0,0.0,3.0,1.0,0.0
17919540,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9990000128746032,0.6933375000953674,0.5116351842880249,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8807518482208252,0.3900660872459411,0.370002269744873,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.8602810502052307,0.3630425035953522,0.2547895610332489,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.838832676410675,0.3353559672832489,0.3189288079738617,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7386292815208435,0.2259998768568039,1.0259950160980225,285.8192749023437,284.95001220703125,300.9739074707031,293.9168395996094,299.0457458496094,297.4473876953125,285.7142333984375,1.0,0.5565856695175171,0.7698361873626709,0.7698361873626709,1.0,1.0,-2.979300022125244,1.3482918739318848,1.6310081481933594,0.6723582148551941,1.0,1.0,0.0,135.42774963378906,145.0,60714.8046875,0.0,2191.50927734375,1.0,278.5638427734375,283.8297119140625,296.8877258300781,300.54962158203125,293.1499938964844,293.1499938964844,278.8500061035156,26818.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893535852432251,1.0,0.0,0.0,2.976790428161621,2.976806879043579,5.91275409078662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.412109375,0.0,849.21240234375,1895.4371337890625,0.0,3343.25830078125,0.7823416590690613,1.0,0.0,3.0,1.0,0.0
17919600,297.5477905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.815673828125,0.9990000128746032,0.6933375000953674,0.5116351842880249,297.4085388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8199768066406,0.8807518482208252,0.3900660872459411,0.370002269744873,297.2857360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.8198547363281,0.8602810502052307,0.3630425035953522,0.2547895610332489,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.81915283203125,0.838832676410675,0.3353559672832489,0.3189288079738617,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.8023681640625,0.7386292815208435,0.2259998768568039,1.0259950160980225,285.8192749023437,284.95001220703125,300.9739074707031,293.9168395996094,299.0457458496094,297.4473876953125,285.7142333984375,1.0,0.5565856695175171,0.7698361873626709,0.7698361873626709,1.0,1.0,-2.979300022125244,1.3482918739318848,1.6310081481933594,0.6723582148551941,1.0,1.0,0.0,135.42774963378906,145.0,60714.8046875,0.0,2191.50927734375,1.0,278.5638427734375,283.8297119140625,296.8877258300781,300.54962158203125,293.1499938964844,293.1499938964844,278.8500061035156,26818.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.893535852432251,1.0,0.0,0.0,2.976790428161621,2.976806879043579,5.91275409078662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9283.412109375,0.0,849.21240234375,1895.4371337890625,0.0,3343.25830078125,0.7823416590690613,1.0,0.0,3.0,1.0,0.0
17919660,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.6963925361633301,0.5157880187034607,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8810365200042725,0.3927766978740692,0.3733595609664917,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8594655990600586,0.3640180826187134,0.2561190724372864,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8384431004524231,0.3368497490882873,0.3210424482822418,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7379274368286133,0.2266266644001007,1.0311644077301023,284.9495849609375,284.95001220703125,301.0291748046875,293.923828125,299.0629577636719,297.4344177246094,284.9487609863281,1.0,0.5603757500648499,0.7666732668876648,0.7666732668876648,1.0,1.0,-2.998685359954834,1.3567560911178589,1.6419293880462646,0.6764445900917053,0.8315048217773438,0.8315048217773438,0.0,137.44912719726562,148.0,61524.6484375,0.0,2235.947509765625,1.0,278.83953857421875,283.0868530273437,296.93927001953125,300.86016845703125,293.1499938964844,293.1499938964844,278.54998779296875,31221.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957041501998901,1.0,0.0,0.0,3.4564638137817383,3.4564850330352783,7.971817126417591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.9453125,0.0,1294.4603271484375,1895.4371337890625,0.0,3363.5087890625,0.8537507057189941,1.0,0.0,3.0,1.0,0.0
17919720,297.5274353027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493408203125,0.9990000128746032,0.6963925361633301,0.5157880187034607,297.4025573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8810365200042725,0.3927766978740692,0.3733595609664917,297.2779541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8594655990600586,0.3640180826187134,0.2561190724372864,297.3150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500427246094,0.8384431004524231,0.3368497490882873,0.3210424482822418,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9510803222656,0.7379274368286133,0.2266266644001007,1.0311644077301023,284.9495849609375,284.95001220703125,301.0291748046875,293.923828125,299.0629577636719,297.4344177246094,284.9487609863281,1.0,0.5603757500648499,0.7666732668876648,0.7666732668876648,1.0,1.0,-2.998685359954834,1.3567560911178589,1.6419293880462646,0.6764445900917053,0.8315048217773438,0.8315048217773438,0.0,137.44912719726562,148.0,61524.6484375,0.0,2235.947509765625,1.0,278.83953857421875,283.0868530273437,296.93927001953125,300.86016845703125,293.1499938964844,293.1499938964844,278.54998779296875,31221.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8957041501998901,1.0,0.0,0.0,3.4564638137817383,3.4564850330352783,7.971817126417591e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9685.9453125,0.0,1294.4603271484375,1895.4371337890625,0.0,3363.5087890625,0.8537507057189941,1.0,0.0,3.0,1.0,0.0
17919780,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.9990000128746032,0.6982762217521667,0.5236490964889526,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8781577944755554,0.3951760232448578,0.3754198551177978,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8554978966712952,0.364620566368103,0.2563762962818146,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8352386951446533,0.3379888534545898,0.3219749927520752,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.7346614003181458,0.2268470525741577,1.0319949388504028,285.3759460449219,284.95001220703125,301.08319091796875,293.9298400878906,299.07489013671875,297.4122009277344,285.45556640625,1.0,0.5640629529953003,0.7635103464126587,0.7635103464126587,1.0,1.0,-3.0130388736724854,1.3627824783325195,1.6502563953399658,0.6791576743125916,1.0,1.0,0.0,140.43136596679688,151.0,59647.43359375,0.0,2276.8271484375,1.0,278.5617980957031,283.5669250488281,296.9393310546875,300.7147216796875,293.1499938964844,293.1499938964844,278.8500061035156,35188.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030182361602784,1.0,0.0,0.0,2.891152858734131,2.891170024871826,5.577446700044675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9052734375,0.0,836.6256103515625,1895.4371337890625,0.0,3431.702392578125,0.7933687567710876,1.0,0.0,3.0,1.0,0.0
17919840,297.4991760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3898620605469,0.9990000128746032,0.6982762217521667,0.5236490964889526,297.3948669433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.367431640625,0.8781577944755554,0.3951760232448578,0.3754198551177978,297.26812744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8554978966712952,0.364620566368103,0.2563762962818146,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3550109863281,0.8352386951446533,0.3379888534545898,0.3219749927520752,297.2304992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3128356933594,0.7346614003181458,0.2268470525741577,1.0319949388504028,285.3759460449219,284.95001220703125,301.08319091796875,293.9298400878906,299.07489013671875,297.4122009277344,285.45556640625,1.0,0.5640629529953003,0.7635103464126587,0.7635103464126587,1.0,1.0,-3.0130388736724854,1.3627824783325195,1.6502563953399658,0.6791576743125916,1.0,1.0,0.0,140.43136596679688,151.0,59647.43359375,0.0,2276.8271484375,1.0,278.5617980957031,283.5669250488281,296.9393310546875,300.7147216796875,293.1499938964844,293.1499938964844,278.8500061035156,35188.01953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9030182361602784,1.0,0.0,0.0,2.891152858734131,2.891170024871826,5.577446700044675e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8689.9052734375,0.0,836.6256103515625,1895.4371337890625,0.0,3431.702392578125,0.7933687567710876,1.0,0.0,3.0,1.0,0.0
17919900,297.4956359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9800109863281,0.9990000128746032,0.7001625299453735,0.5259827971458435,297.397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9809875488281,0.8782301545143127,0.3969686329364776,0.3771844804286957,297.2701416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98126220703125,0.8550442457199097,0.3655802309513092,0.2571003437042236,297.3067932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.8349609971046448,0.3390801250934601,0.323065847158432,297.2301940917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.7341669201850891,0.2273329198360443,1.0343374013900757,284.9806213378906,284.95001220703125,301.1096496582031,293.9324645996094,299.0869445800781,297.4129333496094,284.9754943847656,1.0,0.5660507082939148,0.7619288563728333,0.7619288563728333,1.0,1.0,-3.0229597091674805,1.367103934288025,1.6558557748794556,0.6811734437942505,1.0,1.0,0.0,141.54515075683594,151.0,62087.25,0.0,2300.408203125,1.0,278.79327392578125,283.09527587890625,296.9192199707031,300.82421875,293.1499938964844,293.1499938964844,278.8500061035156,26877.654296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8994714021682739,1.0,0.0,0.0,3.4513931274414062,3.451413631439209,7.948444249450404e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9160.763671875,0.0,1258.6895751953125,1895.4371337890625,0.0,3398.656494140625,0.853760838508606,1.0,0.0,3.0,1.0,0.0
17919960,297.4791564941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9688720703125,0.9990000128746032,0.7007339000701904,0.5296197533607483,297.39288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9683837890625,0.8771665692329407,0.3981089293956756,0.3784389197826385,297.2648620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.8534704446792603,0.3658221065998077,0.2574160993099212,297.3019714355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.8336970806121826,0.339598685503006,0.3237241804599762,297.225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671325683594,0.7328311204910278,0.2274125814437866,1.0353608131408691,284.96856689453125,284.95001220703125,301.1357421875,293.9347839355469,299.091796875,297.4007568359375,284.97027587890625,1.0,0.5680076479911804,0.7602760195732117,0.7602760195732117,1.0,1.0,-3.0312445163726807,1.370598554611206,1.660645842552185,0.6828179955482483,0.9943922162055968,0.9943922162055968,0.0,143.01190185546875,154.0,62179.84765625,0.0,2322.978515625,1.0,278.84002685546875,283.0941162109375,296.939208984375,300.8948669433594,293.1499938964844,293.1499938964844,278.54998779296875,30887.322265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9008270502090454,1.0,0.0,0.0,3.49613356590271,3.496155261993408,8.155852242452966e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9794.1728515625,0.0,1331.9862060546875,1895.4371337890625,0.0,3411.29248046875,0.8690293431282043,1.0,0.0,3.0,1.0,0.0
17920020,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.9990000128746032,0.7027746438980103,0.5366100072860718,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.8753699660301208,0.4010096788406372,0.3811202347278595,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.8506636619567871,0.3669682145118713,0.2581726312637329,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8314434289932251,0.3411456048488617,0.325157880783081,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7303569316864014,0.2278907895088195,1.037577748298645,285.30914306640625,284.95001220703125,301.1867370605469,293.9384765625,299.1066589355469,297.3866882324219,285.5460205078125,1.0,0.571943998336792,0.7569702863693237,0.7569702863693237,1.0,1.0,-3.0481677055358887,1.3777425289154053,1.670425295829773,0.6860896944999695,1.0,1.0,0.0,145.8907470703125,157.0,55642.87890625,0.0,2368.832275390625,1.0,278.5618896484375,283.5793151855469,296.9491271972656,300.6967163085937,293.1499938964844,293.1499938964844,278.8500061035156,54990.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063138365745544,1.0,0.0,0.0,2.4608354568481445,2.460853099822998,4.040717556108575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.94970703125,0.0,664.699951171875,1895.4371337890625,0.0,3462.36376953125,0.7338897585868835,1.0,0.0,3.0,1.0,0.0
17920080,297.458251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3357849121094,0.9990000128746032,0.7027746438980103,0.5366100072860718,297.3912048339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2954406738281,0.8753699660301208,0.4010096788406372,0.3811202347278595,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2849426269531,0.8506636619567871,0.3669682145118713,0.2581726312637329,297.2982788085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.27569580078125,0.8314434289932251,0.3411456048488617,0.325157880783081,297.2210998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2190856933594,0.7303569316864014,0.2278907895088195,1.037577748298645,285.30914306640625,284.95001220703125,301.1867370605469,293.9384765625,299.1066589355469,297.3866882324219,285.5460205078125,1.0,0.571943998336792,0.7569702863693237,0.7569702863693237,1.0,1.0,-3.0481677055358887,1.3777425289154053,1.670425295829773,0.6860896944999695,1.0,1.0,0.0,145.8907470703125,157.0,55642.87890625,0.0,2368.832275390625,1.0,278.5618896484375,283.5793151855469,296.9491271972656,300.6967163085937,293.1499938964844,293.1499938964844,278.8500061035156,54990.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063138365745544,1.0,0.0,0.0,2.4608354568481445,2.460853099822998,4.040717556108575e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7760.94970703125,0.0,664.699951171875,1895.4371337890625,0.0,3462.36376953125,0.7338897585868835,1.0,0.0,3.0,1.0,0.0
17920140,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.7057479619979858,0.5421031713485718,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8750186562538147,0.4044610261917114,0.3845651149749756,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8493225574493408,0.3687077164649963,0.2595410346984863,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8304782509803772,0.3431890308856964,0.3272616267204284,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7290704250335693,0.2287887036800384,1.0422186851501465,284.9939880371094,284.95001220703125,301.2359313964844,293.9408264160156,299.1265869140625,297.3836669921875,284.988525390625,1.0,0.5761573314666748,0.7536645531654358,0.7536645531654358,1.0,1.0,-3.0686655044555664,1.3865522146224976,1.6821134090423584,0.6902520656585693,1.0,1.0,0.0,148.46514892578125,160.0,62921.76953125,0.0,2420.21875,1.0,278.8401184082031,283.0931091308594,296.9459228515625,300.9389953613281,293.1499938964844,293.1499938964844,278.54998779296875,28320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020256400108336,1.0,0.0,0.0,3.5447022914886475,3.5447239875793457,8.384030820707267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.904296875,0.0,1363.345703125,1895.4371337890625,0.0,3422.458984375,0.8756054639816284,1.0,0.0,3.0,1.0,0.0
17920200,297.4479675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933776855469,0.9990000128746032,0.7057479619979858,0.5421031713485718,297.39459228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9942932128906,0.8750186562538147,0.4044610261917114,0.3845651149749756,297.2644958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9945678710937,0.8493225574493408,0.3687077164649963,0.2595410346984863,297.2994689941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.8304782509803772,0.3431890308856964,0.3272616267204284,297.22076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.996337890625,0.7290704250335693,0.2287887036800384,1.0422186851501465,284.9939880371094,284.95001220703125,301.2359313964844,293.9408264160156,299.1265869140625,297.3836669921875,284.988525390625,1.0,0.5761573314666748,0.7536645531654358,0.7536645531654358,1.0,1.0,-3.0686655044555664,1.3865522146224976,1.6821134090423584,0.6902520656585693,1.0,1.0,0.0,148.46514892578125,160.0,62921.76953125,0.0,2420.21875,1.0,278.8401184082031,283.0931091308594,296.9459228515625,300.9389953613281,293.1499938964844,293.1499938964844,278.54998779296875,28320.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9020256400108336,1.0,0.0,0.0,3.5447022914886475,3.5447239875793457,8.384030820707267e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9910.904296875,0.0,1363.345703125,1895.4371337890625,0.0,3422.458984375,0.8756054639816284,1.0,0.0,3.0,1.0,0.0
17920260,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9990000128746032,0.7062444090843201,0.550139307975769,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8725088834762573,0.4069119691848755,0.3869597911834717,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8458500504493713,0.369323581457138,0.2600410282611847,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8275991082191467,0.3443062305450439,0.3284206986427307,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7260676026344299,0.2289662510156631,1.0436171293258667,285.1122436523437,284.95001220703125,301.2832336425781,293.9417419433594,299.134765625,297.3608703613281,285.3194885253906,1.0,0.5801805257797241,0.750241756439209,0.750241756439209,1.0,1.0,-3.084882497787476,1.393235445022583,1.6916470527648926,0.6932648420333862,1.0,1.0,0.0,151.7187042236328,163.0,55547.51171875,0.0,2467.72021484375,1.0,278.56072998046875,283.359375,296.96856689453125,300.8668518066406,293.1499938964844,293.1499938964844,278.8500061035156,69632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106760025024414,1.0,0.0,0.0,2.491608142852783,2.491628885269165,4.142408158713806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.37255859375,0.0,757.6642456054688,1895.4371337890625,0.0,3502.876220703125,0.7152384519577026,1.0,0.0,3.0,1.0,0.0
17920320,297.4156799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1315612792969,0.9990000128746032,0.7062444090843201,0.550139307975769,297.38824462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10333251953125,0.8725088834762573,0.4069119691848755,0.3869597911834717,297.2563171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0958557128906,0.8458500504493713,0.369323581457138,0.2600410282611847,297.2918395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.09014892578125,0.8275991082191467,0.3443062305450439,0.3284206986427307,297.2137145996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7260676026344299,0.2289662510156631,1.0436171293258667,285.1122436523437,284.95001220703125,301.2832336425781,293.9417419433594,299.134765625,297.3608703613281,285.3194885253906,1.0,0.5801805257797241,0.750241756439209,0.750241756439209,1.0,1.0,-3.084882497787476,1.393235445022583,1.6916470527648926,0.6932648420333862,1.0,1.0,0.0,151.7187042236328,163.0,55547.51171875,0.0,2467.72021484375,1.0,278.56072998046875,283.359375,296.96856689453125,300.8668518066406,293.1499938964844,293.1499938964844,278.8500061035156,69632.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106760025024414,1.0,0.0,0.0,2.491608142852783,2.491628885269165,4.142408158713806e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7593.37255859375,0.0,757.6642456054688,1895.4371337890625,0.0,3502.876220703125,0.7152384519577026,1.0,0.0,3.0,1.0,0.0
17920380,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.7082684636116028,0.5563565492630005,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8716349601745605,0.4102572500705719,0.3901702761650085,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8440095782279968,0.3709003627300262,0.2611866295337677,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8261497020721436,0.3461921215057373,0.3302631676197052,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7243119478225708,0.2296995669603347,1.0471950769424438,285.0050354003906,284.95001220703125,301.3284606933594,293.9410705566406,299.1510314941406,297.3547058105469,285.001220703125,1.0,0.5843380093574524,0.7468189001083374,0.7468189001083374,1.0,1.0,-3.104109525680542,1.4013125896453855,1.7027968168258667,0.6969866156578064,1.0,1.0,0.0,154.53457641601562,166.0,63503.78515625,0.0,2519.120361328125,1.0,278.8399963378906,283.0803527832031,296.9454345703125,300.9796142578125,293.1499938964844,293.1499938964844,278.54998779296875,28882.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058598279953004,1.0,0.0,0.0,3.5796496868133545,3.579671621322632,8.550161965104053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.8046875,0.0,1404.0709228515625,1895.4371337890625,0.0,3458.14208984375,0.8839914798736572,1.0,0.0,3.0,1.0,0.0
17920440,297.40155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0046081542969,0.9990000128746032,0.7082684636116028,0.5563565492630005,297.3910522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8716349601745605,0.4102572500705719,0.3901702761650085,297.25811767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00543212890625,0.8440095782279968,0.3709003627300262,0.2611866295337677,297.2923583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8261497020721436,0.3461921215057373,0.3302631676197052,297.2127380371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.7243119478225708,0.2296995669603347,1.0471950769424438,285.0050354003906,284.95001220703125,301.3284606933594,293.9410705566406,299.1510314941406,297.3547058105469,285.001220703125,1.0,0.5843380093574524,0.7468189001083374,0.7468189001083374,1.0,1.0,-3.104109525680542,1.4013125896453855,1.7027968168258667,0.6969866156578064,1.0,1.0,0.0,154.53457641601562,166.0,63503.78515625,0.0,2519.120361328125,1.0,278.8399963378906,283.0803527832031,296.9454345703125,300.9796142578125,293.1499938964844,293.1499938964844,278.54998779296875,28882.380859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9058598279953004,1.0,0.0,0.0,3.5796496868133545,3.579671621322632,8.550161965104053e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9976.8046875,0.0,1404.0709228515625,1895.4371337890625,0.0,3458.14208984375,0.8839914798736572,1.0,0.0,3.0,1.0,0.0
17920500,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1972045898437,0.9990000128746032,0.70794677734375,0.5606614351272583,297.3865966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17919921875,0.8701865673065186,0.4113451838493347,0.3912489712238312,297.2526550292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.17352294921875,0.8421010375022888,0.3710457980632782,0.2613347768783569,297.2874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1694030761719,0.8245308995246887,0.346611350774765,0.3307251334190368,297.20849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1397705078125,0.722639262676239,0.2296804636716842,1.047486424446106,285.18505859375,284.95001220703125,301.3502197265625,293.9400939941406,299.152587890625,297.34033203125,285.2665710449219,1.0,0.5863199830055237,0.7451075315475464,0.7451075315475464,1.0,1.0,-3.1116676330566406,1.4043474197387695,1.7073203325271606,0.6983396410942078,1.0,1.0,0.0,156.26841735839844,166.0,61437.73046875,0.0,2542.81201171875,1.0,278.6044311523437,283.347412109375,296.9754333496094,300.9888610839844,293.1499938964844,293.1499938964844,278.54998779296875,40060.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9120498299598694,1.0,0.0,0.0,3.083724021911621,3.0837438106536865,6.345185852296709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9266.123046875,0.0,1015.3692016601562,1895.4371337890625,0.0,3515.6171875,0.8290898203849792,1.0,0.0,3.0,1.0,0.0
