time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17920560,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.7080674767494202,0.5642290711402893,297.3853454589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9226379394531,0.8693698644638062,0.412729412317276,0.3926384150981903,297.2506408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.8408088684082031,0.3715091347694397,0.261722594499588,297.2853088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.823455274105072,0.3472795188426971,0.3314365148544311,297.2061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9143371582031,0.7214208841323853,0.2298289388418197,1.048479676246643,284.92449951171875,284.95001220703125,301.3714294433594,293.9386901855469,299.1573486328125,297.33258056640625,284.9955139160156,1.0,0.588314950466156,0.743355929851532,0.743355929851532,1.0,1.0,-3.1201415061950684,1.4078023433685305,1.7123392820358276,0.6998622417449951,0.6250147223472595,0.6250147223472595,0.0,157.80213928222656,169.0,59047.3125,0.0,2567.3193359375,1.0,278.5598449707031,283.055419921875,296.9726867675781,301.08172607421875,293.1499938964844,293.1499938964844,278.8500061035156,78551.03125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9148980975151062,1.0,0.0,0.0,2.925843000411988,2.925868272781372,5.712093980037025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8070.71875,0.0,1122.087646484375,1895.4371337890625,0.0,3542.002685546875,0.7255545258522034,1.0,0.0,3.0,1.0,0.0
17920620,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.7091274261474609,0.5707806944847107,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8682478666305542,0.4159460663795471,0.3956695795059204,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8387404680252075,0.3729069530963897,0.2626987397670746,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8217576742172241,0.3489965796470642,0.3330734670162201,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7193959355354309,0.2304058521986007,1.0512324571609497,285.01397705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698913574219,297.32373046875,285.010498046875,1.0,0.5923485159873962,0.7398526668548584,0.7398526668548584,1.0,1.0,-3.138113260269165,1.415153980255127,1.7229591608047483,0.7031653523445129,1.0,1.0,0.0,160.74185180664062,172.0,64022.19921875,0.0,2618.020263671875,1.0,278.8399963378906,283.08367919921875,296.93603515625,301.0052490234375,293.1499938964844,293.1499938964844,278.54998779296875,29307.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096429347991944,1.0,0.0,0.0,3.6111440658569336,3.611166477203369,8.701275078237813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.115234375,0.0,1440.82568359375,1895.4371337890625,0.0,3493.28955078125,0.8919181227684021,1.0,0.0,3.0,1.0,0.0
17920680,297.3507385253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0135192871094,0.9990000128746032,0.7091274261474609,0.5707806944847107,297.38739013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.8682478666305542,0.4159460663795471,0.3956695795059204,297.2515563964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.014404296875,0.8387404680252075,0.3729069530963897,0.2626987397670746,297.2851257324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8217576742172241,0.3489965796470642,0.3330734670162201,297.2047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.7193959355354309,0.2304058521986007,1.0512324571609497,285.01397705078125,284.95001220703125,301.4119873046875,293.9344787597656,299.1698913574219,297.32373046875,285.010498046875,1.0,0.5923485159873962,0.7398526668548584,0.7398526668548584,1.0,1.0,-3.138113260269165,1.415153980255127,1.7229591608047483,0.7031653523445129,1.0,1.0,0.0,160.74185180664062,172.0,64022.19921875,0.0,2618.020263671875,1.0,278.8399963378906,283.08367919921875,296.93603515625,301.0052490234375,293.1499938964844,293.1499938964844,278.54998779296875,29307.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096429347991944,1.0,0.0,0.0,3.6111440658569336,3.611166477203369,8.701275078237813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10053.115234375,0.0,1440.82568359375,1895.4371337890625,0.0,3493.28955078125,0.8919181227684021,1.0,0.0,3.0,1.0,0.0
17920740,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1537170410156,0.9990000128746032,0.7083853483200073,0.5750856995582581,297.38299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1371459960937,0.8669201731681824,0.4170746207237243,0.396833211183548,297.24615478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1317138671875,0.8369423747062683,0.3730410635471344,0.2628758251667022,297.2802429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1282043457031,0.8202080726623535,0.3494073748588562,0.3335666358470917,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1020202636719,0.717741072177887,0.2303614616394043,1.0515228509902954,285.1422424316406,284.95001220703125,301.4320983886719,293.9315490722656,299.1705627441406,297.3094177246094,285.22125244140625,1.0,0.594364583492279,0.7380309700965881,0.7380309700965881,1.0,1.0,-3.145845413208008,1.4181822538375854,1.727663278579712,0.7044891119003296,1.0,1.0,0.0,162.5240020751953,172.0,62031.54296875,0.0,2642.77294921875,1.0,278.5991516113281,283.28741455078125,296.9679260253906,301.04058837890625,293.1499938964844,293.1499938964844,278.54998779296875,41714.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9161730408668518,1.0,0.0,0.0,3.13427209854126,3.1342926025390625,6.554910214617848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9292.8154296875,0.0,1068.238525390625,1895.4371337890625,0.0,3553.7998046875,0.8367891907691956,1.0,0.0,3.0,1.0,0.0
17920800,297.3160095214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.9990000128746032,0.7081465721130371,0.5784929394721985,297.38201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9026184082031,0.8661646842956543,0.4184032678604126,0.3981427848339081,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90216064453125,0.8357359766960144,0.3734680414199829,0.2632172107696533,297.2784118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9019470214844,0.8191819787025452,0.3500250279903412,0.3342070877552032,297.1986083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017639160156,0.7165515422821045,0.2304798513650894,1.0523037910461426,284.9031066894531,284.95001220703125,301.45001220703125,293.9283447265625,299.1742553710937,297.3025207519531,284.9340515136719,1.0,0.5962285399436951,0.7363494038581848,0.7363494038581848,1.0,1.0,-3.1536343097686768,1.4212839603424072,1.7323503494262695,0.7058218121528625,0.502907395362854,0.502907395362854,0.0,164.00929260253906,160.0,62160.23046875,0.0,2666.15576171875,1.0,278.5593566894531,282.9825134277344,296.9615478515625,301.1462707519531,293.1499938964844,293.1499938964844,278.8500061035156,62584.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186602234840392,1.0,0.0,0.0,3.2361347675323486,3.2361598014831543,6.987897336330207e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8568.1943359375,0.0,1295.980712890625,1895.4371337890625,0.0,3576.788818359375,0.7882763743400574,1.0,0.0,3.0,1.0,0.0
17920860,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7097309231758118,0.5731111764907837,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8709131479263306,0.4215218722820282,0.4009315371513366,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8389531970024109,0.3747246861457824,0.2639842331409454,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8226220607757568,0.3516018688678741,0.3355620205402374,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7190219163894653,0.2309364974498748,1.053794026374817,285.008056640625,284.95001220703125,301.4852294921875,293.9201965332031,299.1867370605469,297.29937744140625,285.0027770996094,1.0,0.5949379801750183,0.7327686548233032,0.7327686548233032,1.0,1.0,-3.1548845767974854,1.4205031394958496,1.7343815565109253,0.7050471901893616,1.0,1.0,0.0,162.23794555664062,163.0,64337.75,0.0,2659.0869140625,1.0,278.8404235839844,283.0663757324219,296.9185485839844,301.0157165527344,293.1499938964844,293.1499938964844,278.54998779296875,29937.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132084846496582,1.0,0.0,0.0,3.645122528076172,3.6451454162597656,8.865791869538953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.95703125,0.0,1482.4521484375,1895.4371337890625,0.0,3526.355224609375,0.8991474509239197,1.0,0.0,3.0,1.0,0.0
17920920,297.310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.9990000128746032,0.7097309231758118,0.5731111764907837,297.3835754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0083312988281,0.8709131479263306,0.4215218722820282,0.4009315371513366,297.2448425292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086669921875,0.8389531970024109,0.3747246861457824,0.2639842331409454,297.2777404785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00885009765625,0.8226220607757568,0.3516018688678741,0.3355620205402374,297.1969299316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.010498046875,0.7190219163894653,0.2309364974498748,1.053794026374817,285.008056640625,284.95001220703125,301.4852294921875,293.9201965332031,299.1867370605469,297.29937744140625,285.0027770996094,1.0,0.5949379801750183,0.7327686548233032,0.7327686548233032,1.0,1.0,-3.1548845767974854,1.4205031394958496,1.7343815565109253,0.7050471901893616,1.0,1.0,0.0,162.23794555664062,163.0,64337.75,0.0,2659.0869140625,1.0,278.8404235839844,283.0663757324219,296.9185485839844,301.0157165527344,293.1499938964844,293.1499938964844,278.54998779296875,29937.951171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9132084846496582,1.0,0.0,0.0,3.645122528076172,3.6451454162597656,8.865791869538953e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.95703125,0.0,1482.4521484375,1895.4371337890625,0.0,3526.355224609375,0.8991474509239197,1.0,0.0,3.0,1.0,0.0
17920980,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.7114769816398621,0.5718885064125061,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8732735514640808,0.4239932000637054,0.403304249048233,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8399408459663391,0.3752683103084564,0.264407753944397,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8239239454269409,0.3526006042957306,0.3365503251552582,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7196101546287537,0.2310137599706649,1.054263949394226,284.9436950683594,284.95001220703125,301.51763916015625,293.91015625,299.1965637207031,297.293701171875,285.0330810546875,1.0,0.5955139398574829,0.7291879057884216,0.7291879057884216,1.0,1.0,-3.158515453338623,1.420884370803833,1.73763108253479,0.7044538259506226,0.7643437385559082,0.7643437385559082,0.0,161.96380615234375,166.0,58988.98046875,0.0,2664.826904296875,1.0,278.5592041015625,283.0712280273437,296.9354858398437,301.0647888183594,293.1499938964844,293.1499938964844,278.8500061035156,81073.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207507967948914,1.0,0.0,0.0,2.886497259140014,2.8865225315093994,5.559498390539375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9873046875,0.0,1104.7689208984375,1895.4371337890625,0.0,3596.085693359375,0.7276860475540161,1.0,0.0,3.0,1.0,0.0
17921040,297.30792236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502258300781,0.9990000128746032,0.7114769816398621,0.5718885064125061,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413757324219,0.8732735514640808,0.4239932000637054,0.403304249048233,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.8399408459663391,0.3752683103084564,0.264407753944397,297.27166748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371337890625,0.8239239454269409,0.3526006042957306,0.3365503251552582,297.1918640136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9278259277344,0.7196101546287537,0.2310137599706649,1.054263949394226,284.9436950683594,284.95001220703125,301.51763916015625,293.91015625,299.1965637207031,297.293701171875,285.0330810546875,1.0,0.5955139398574829,0.7291879057884216,0.7291879057884216,1.0,1.0,-3.158515453338623,1.420884370803833,1.73763108253479,0.7044538259506226,0.7643437385559082,0.7643437385559082,0.0,161.96380615234375,166.0,58988.98046875,0.0,2664.826904296875,1.0,278.5592041015625,283.0712280273437,296.9354858398437,301.0647888183594,293.1499938964844,293.1499938964844,278.8500061035156,81073.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9207507967948914,1.0,0.0,0.0,2.886497259140014,2.8865225315093994,5.559498390539375e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8008.9873046875,0.0,1104.7689208984375,1895.4371337890625,0.0,3596.085693359375,0.7276860475540161,1.0,0.0,3.0,1.0,0.0
17921100,297.3212280273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.072021484375,0.9990000128746032,0.7137970328330994,0.5717366933822632,297.38427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736694335937,0.8744903206825256,0.4259856939315796,0.4048630893230438,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07440185546875,0.8405051827430725,0.3763284683227539,0.2649015486240387,297.2753295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0747985839844,0.8246021270751953,0.3537367582321167,0.3373519480228424,297.1940612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0790100097656,0.7199416756629944,0.231497123837471,1.0555214881896973,285.0731811523437,284.95001220703125,301.53289794921875,293.90447998046875,299.20751953125,297.3025207519531,285.06524658203125,1.0,0.5962580442428589,0.7273975014686584,0.7273975014686584,1.0,1.0,-3.163269758224488,1.4224518537521362,1.7408177852630615,0.7048863768577576,1.0,1.0,0.0,162.10511779785156,166.0,63934.8515625,0.0,2675.04345703125,1.0,278.79248046875,283.11627197265625,296.8758850097656,300.9054260253906,293.1499938964844,293.1499938964844,278.8500061035156,28499.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9137020111083984,1.0,0.0,0.0,3.538371562957764,3.538393020629883,8.354109581887315e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9375.4853515625,0.0,1358.083740234375,1895.4371337890625,0.0,3530.927734375,0.8749992847442627,1.0,0.0,3.0,1.0,0.0
17921160,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150451660156,0.9990000128746032,0.7145302891731262,0.5724321007728577,297.38238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01568603515625,0.8751945495605469,0.427285760641098,0.40632164478302,297.24078369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01593017578125,0.8406012058258057,0.3766619265079498,0.2653198540210724,297.2729187011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0160522460937,0.8248422741889954,0.3542922735214233,0.3380786478519439,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172424316406,0.7199110388755798,0.2316055297851562,1.0566630363464355,285.0155029296875,284.95001220703125,301.5474853515625,293.8984069824219,299.2115783691406,297.2992248535156,285.01153564453125,1.0,0.5972326993942261,0.7257660627365112,0.7257660627365112,1.0,1.0,-3.1686110496521,1.4243251085281372,1.7442858219146729,0.7056141495704651,1.0,1.0,0.0,162.5649871826172,169.0,64344.91796875,0.0,2688.173095703125,1.0,278.8409729003906,283.0675964355469,296.89288330078125,300.9866027832031,293.1499938964844,293.1499938964844,278.54998779296875,29927.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9142406582832336,1.0,0.0,0.0,3.644374847412109,3.644397497177124,8.862155027600238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10091.814453125,0.0,1481.55712890625,1895.4371337890625,0.0,3535.915771484375,0.8993611335754395,1.0,0.0,3.0,1.0,0.0
17921220,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.715141236782074,0.5760956406593323,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8751032948493958,0.4297959804534912,0.4087960720062256,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8393788933753967,0.3771995902061462,0.265787273645401,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.824000358581543,0.3552829325199127,0.3391272723674774,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7186558246612549,0.2317023426294326,1.0575850009918213,284.9009704589844,284.95001220703125,301.574951171875,293.88507080078125,299.2168273925781,297.2890625,284.9288635253906,1.0,0.5995611548423767,0.7225032448768616,0.7225032448768616,1.0,1.0,-3.1789209842681885,1.4278807640075684,1.75104022026062,0.7068921327590942,0.4929691553115845,0.4929691553115845,0.0,164.24249267578125,172.0,62466.10546875,0.0,2717.91748046875,1.0,278.55908203125,282.9619445800781,296.9136047363281,301.1164245605469,293.1499938964844,293.1499938964844,278.8500061035156,62316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223410487174988,1.0,0.0,0.0,3.274353742599488,3.274379014968872,7.15392729944142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.318359375,0.0,1330.6651611328125,1895.4371337890625,0.0,3610.747314453125,0.7956832051277161,1.0,0.0,3.0,1.0,0.0
17921280,297.3026733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9022827148437,0.9990000128746032,0.715141236782074,0.5760956406593323,297.3781433105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.900634765625,0.8751032948493958,0.4297959804534912,0.4087960720062256,297.2347717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002380371094,0.8393788933753967,0.3771995902061462,0.265787273645401,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90008544921875,0.824000358581543,0.3552829325199127,0.3391272723674774,297.18798828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9002990722656,0.7186558246612549,0.2317023426294326,1.0575850009918213,284.9009704589844,284.95001220703125,301.574951171875,293.88507080078125,299.2168273925781,297.2890625,284.9288635253906,1.0,0.5995611548423767,0.7225032448768616,0.7225032448768616,1.0,1.0,-3.1789209842681885,1.4278807640075684,1.75104022026062,0.7068921327590942,0.4929691553115845,0.4929691553115845,0.0,164.24249267578125,172.0,62466.10546875,0.0,2717.91748046875,1.0,278.55908203125,282.9619445800781,296.9136047363281,301.1164245605469,293.1499938964844,293.1499938964844,278.8500061035156,62316.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223410487174988,1.0,0.0,0.0,3.274353742599488,3.274379014968872,7.15392729944142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8602.318359375,0.0,1330.6651611328125,1895.4371337890625,0.0,3610.747314453125,0.7956832051277161,1.0,0.0,3.0,1.0,0.0
17921340,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.7166483402252197,0.5798865556716919,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8753325939178467,0.4330463409423828,0.4118048548698425,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8385100364685059,0.3784986138343811,0.2666563689708709,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8234360218048096,0.3568874895572662,0.3406084477901459,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7176527380943298,0.2322271019220352,1.059893250465393,285.0277099609375,284.95001220703125,301.60015869140625,293.870361328125,299.2261962890625,297.2879638671875,285.023681640625,1.0,0.6024438142776489,0.7192403674125671,0.7192403674125671,1.0,1.0,-3.192695379257202,1.433030605316162,1.7596646547317505,0.7089963555335999,1.0,1.0,0.0,166.1183319091797,175.0,64600.08984375,0.0,2755.939453125,1.0,278.8405456542969,283.0689392089844,296.8666381835937,300.976318359375,293.1499938964844,293.1499938964844,278.54998779296875,30107.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164245128631592,1.0,0.0,0.0,3.656454563140869,3.656477689743042,8.92100217697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.373046875,0.0,1496.1976318359375,1895.4371337890625,0.0,3556.125732421875,0.9019769430160522,1.0,0.0,3.0,1.0,0.0
17921400,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.9990000128746032,0.7166483402252197,0.5798865556716919,297.3815002441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.8753325939178467,0.4330463409423828,0.4118048548698425,297.2367858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.8385100364685059,0.3784986138343811,0.2666563689708709,297.2683410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0283203125,0.8234360218048096,0.3568874895572662,0.3406084477901459,297.1883239746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296630859375,0.7176527380943298,0.2322271019220352,1.059893250465393,285.0277099609375,284.95001220703125,301.60015869140625,293.870361328125,299.2261962890625,297.2879638671875,285.023681640625,1.0,0.6024438142776489,0.7192403674125671,0.7192403674125671,1.0,1.0,-3.192695379257202,1.433030605316162,1.7596646547317505,0.7089963555335999,1.0,1.0,0.0,166.1183319091797,175.0,64600.08984375,0.0,2755.939453125,1.0,278.8405456542969,283.0689392089844,296.8666381835937,300.976318359375,293.1499938964844,293.1499938964844,278.54998779296875,30107.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9164245128631592,1.0,0.0,0.0,3.656454563140869,3.656477689743042,8.92100217697589e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.373046875,0.0,1496.1976318359375,1895.4371337890625,0.0,3556.125732421875,0.9019769430160522,1.0,0.0,3.0,1.0,0.0
17921460,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7156730890274048,0.5856572985649109,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8741830587387085,0.4355250000953674,0.4142896234989166,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8363502621650696,0.3789651393890381,0.2671037316322326,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8216626048088074,0.3578065931797027,0.3416280150413513,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7155570983886719,0.2322839349508285,1.0607753992080688,284.90093994140625,284.95001220703125,301.6233215332031,293.8544006347656,299.22711181640625,297.2738037109375,284.90869140625,1.0,0.6055389046669006,0.7157250642776489,0.7157250642776489,1.0,1.0,-3.205446243286133,1.43753182888031,1.7679142951965332,0.7107173800468445,0.5091367363929749,0.5091367363929749,0.0,168.65077209472656,163.0,64356.05078125,0.0,2795.7548828125,1.0,278.5587158203125,282.9299011230469,296.88482666015625,301.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,48393.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925120770931244,1.0,0.0,0.0,3.4641687870025635,3.464193105697632,8.007397696019325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2587890625,0.0,1424.0914306640625,1895.4371337890625,0.0,3636.338623046875,0.8444606065750122,1.0,0.0,3.0,1.0,0.0
17921520,297.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9007263183594,0.9990000128746032,0.7156730890274048,0.5856572985649109,297.3770751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90106201171875,0.8741830587387085,0.4355250000953674,0.4142896234989166,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90142822265625,0.8363502621650696,0.3789651393890381,0.2671037316322326,297.2626647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.8216626048088074,0.3578065931797027,0.3416280150413513,297.1841125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90447998046875,0.7155570983886719,0.2322839349508285,1.0607753992080688,284.90093994140625,284.95001220703125,301.6233215332031,293.8544006347656,299.22711181640625,297.2738037109375,284.90869140625,1.0,0.6055389046669006,0.7157250642776489,0.7157250642776489,1.0,1.0,-3.205446243286133,1.43753182888031,1.7679142951965332,0.7107173800468445,0.5091367363929749,0.5091367363929749,0.0,168.65077209472656,163.0,64356.05078125,0.0,2795.7548828125,1.0,278.5587158203125,282.9299011230469,296.88482666015625,301.1282043457031,293.1499938964844,293.1499938964844,278.8500061035156,48393.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925120770931244,1.0,0.0,0.0,3.4641687870025635,3.464193105697632,8.007397696019325e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8924.2587890625,0.0,1424.0914306640625,1895.4371337890625,0.0,3636.338623046875,0.8444606065750122,1.0,0.0,3.0,1.0,0.0
17921580,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7167730331420898,0.5790894031524658,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8794928789138794,0.4386108517646789,0.4170268177986145,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8399544358253479,0.3800788819789886,0.2677507996559143,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8254481554031372,0.3592369854450226,0.3428192138671875,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.718413770198822,0.232689619064331,1.0619556903839111,285.0186767578125,284.95001220703125,301.6446533203125,293.8373718261719,299.23394775390625,297.2727966308594,285.0137634277344,1.0,0.6037006378173828,0.7122097611427307,0.7122097611427307,1.0,1.0,-3.2044942378997803,1.4354474544525146,1.7690467834472656,0.7092034220695496,1.0,1.0,0.0,166.361083984375,166.0,64799.24609375,0.0,2781.275390625,1.0,278.8409729003906,283.05279541015625,296.8334350585937,300.9635925292969,293.1499938964844,293.1499938964844,278.54998779296875,30539.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197009205818176,1.0,0.0,0.0,3.683692216873169,3.683715581893921,9.054405722963564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.412109375,0.0,1529.740478515625,1895.4371337890625,0.0,3586.398193359375,0.9082664251327516,1.0,0.0,3.0,1.0,0.0
17921640,297.2657775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180969238281,0.9990000128746032,0.7167730331420898,0.5790894031524658,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8794928789138794,0.4386108517646789,0.4170268177986145,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191955566406,0.8399544358253479,0.3800788819789886,0.2677507996559143,297.2625732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8254481554031372,0.3592369854450226,0.3428192138671875,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208435058594,0.718413770198822,0.232689619064331,1.0619556903839111,285.0186767578125,284.95001220703125,301.6446533203125,293.8373718261719,299.23394775390625,297.2727966308594,285.0137634277344,1.0,0.6037006378173828,0.7122097611427307,0.7122097611427307,1.0,1.0,-3.2044942378997803,1.4354474544525146,1.7690467834472656,0.7092034220695496,1.0,1.0,0.0,166.361083984375,166.0,64799.24609375,0.0,2781.275390625,1.0,278.8409729003906,283.05279541015625,296.8334350585937,300.9635925292969,293.1499938964844,293.1499938964844,278.54998779296875,30539.126953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197009205818176,1.0,0.0,0.0,3.683692216873169,3.683715581893921,9.054405722963564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10143.412109375,0.0,1529.740478515625,1895.4371337890625,0.0,3586.398193359375,0.9082664251327516,1.0,0.0,3.0,1.0,0.0
17921700,297.262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0923156738281,0.9990000128746032,0.7171806693077087,0.5776129364967346,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07763671875,0.8810410499572754,0.4396854639053345,0.4181185960769653,297.2268981933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0708923339844,0.8407489061355591,0.3801556527614593,0.2678702771663666,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.068115234375,0.8263846635818481,0.359562337398529,0.3431952595710754,297.1809997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437927246094,0.7189846634864807,0.2326293438673019,1.0618982315063477,285.0810546875,284.95001220703125,301.6546936035156,293.8284912109375,299.2349853515625,297.2684936523437,285.1783142089844,1.0,0.6036439538002014,0.7104520797729492,0.7104520797729492,1.0,1.0,-3.204547882080078,1.4346816539764404,1.769866108894348,0.7083345055580139,1.0,1.0,0.0,165.85166931152344,166.0,61671.3046875,0.0,2778.61279296875,1.0,278.6007385253906,283.2108154296875,296.8614196777344,300.99835205078125,293.1499938964844,293.1499938964844,278.54998779296875,50908.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256392121315002,1.0,0.0,0.0,3.104086875915528,3.1041085720062256,6.429260679396975e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9073.5458984375,0.0,1101.2655029296875,1895.4371337890625,0.0,3641.1064453125,0.8288596868515015,1.0,0.0,3.0,1.0,0.0
17921760,297.26617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062805175781,0.9990000128746032,0.7182789444923401,0.5769062042236328,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8823590278625488,0.4411304891109466,0.4194424152374267,297.2265014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90411376953125,0.841361939907074,0.3806129992008209,0.2681609392166137,297.25799560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.8271200656890869,0.3601939082145691,0.3437584340572357,297.1803894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037780761719,0.7193734049797058,0.2327704578638076,1.0624088048934937,284.9049377441406,284.95001220703125,301.664306640625,293.81939697265625,299.239013671875,297.2698669433594,284.9317932128906,1.0,0.6039197444915771,0.7087704539299011,0.7087704539299011,1.0,1.0,-3.206925868988037,1.435023307800293,1.771902561187744,0.7081252336502075,0.5245905518531799,0.5245905518531799,0.0,165.7082977294922,169.0,62958.18359375,0.0,2782.693603515625,1.0,278.55877685546875,282.9510803222656,296.8443298339844,301.0656433105469,293.1499938964844,293.1499938964844,278.8500061035156,59968.08984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.927029550075531,1.0,0.0,0.0,3.3186564445495605,3.318681478500366,7.348824624386907e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.6708984375,0.0,1357.8853759765625,1895.4371337890625,0.0,3653.884521484375,0.8086926341056824,1.0,0.0,3.0,1.0,0.0
17921820,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.7207392454147339,0.577168881893158,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8842958211898804,0.4443010091781616,0.4223374426364898,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8420062065124512,0.3818129897117615,0.26893350481987,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8280047178268433,0.3616933524608612,0.3451007306575775,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7196545004844666,0.2332235425710678,1.064205765724182,285.0215759277344,284.95001220703125,301.6824951171875,293.8006896972656,299.24761962890625,297.27410888671875,285.0179443359375,1.0,0.6053435206413269,0.7054070830345154,0.7054070830345154,1.0,1.0,-3.215421676635742,1.437432050704956,1.7779897451400757,0.7086361050605774,1.0,1.0,0.0,166.15525817871094,172.0,64707.1953125,0.0,2802.560302734375,1.0,278.84130859375,283.0515441894531,296.7933044433594,300.913330078125,293.1499938964844,293.1499938964844,278.54998779296875,30493.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206477403640748,1.0,0.0,0.0,3.678444862365722,3.678467988967896,9.028628369378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.529296875,0.0,1523.5238037109375,1895.4371337890625,0.0,3595.13525390625,0.9074748158454896,1.0,0.0,3.0,1.0,0.0
17921880,297.2755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.9990000128746032,0.7207392454147339,0.577168881893158,297.37823486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216979980469,0.8842958211898804,0.4443010091781616,0.4223374426364898,297.2286071777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.8420062065124512,0.3818129897117615,0.26893350481987,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0220947265625,0.8280047178268433,0.3616933524608612,0.3451007306575775,297.18096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7196545004844666,0.2332235425710678,1.064205765724182,285.0215759277344,284.95001220703125,301.6824951171875,293.8006896972656,299.24761962890625,297.27410888671875,285.0179443359375,1.0,0.6053435206413269,0.7054070830345154,0.7054070830345154,1.0,1.0,-3.215421676635742,1.437432050704956,1.7779897451400757,0.7086361050605774,1.0,1.0,0.0,166.15525817871094,172.0,64707.1953125,0.0,2802.560302734375,1.0,278.84130859375,283.0515441894531,296.7933044433594,300.913330078125,293.1499938964844,293.1499938964844,278.54998779296875,30493.486328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9206477403640748,1.0,0.0,0.0,3.678444862365722,3.678467988967896,9.028628369378566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10117.529296875,0.0,1523.5238037109375,1895.4371337890625,0.0,3595.13525390625,0.9074748158454896,1.0,0.0,3.0,1.0,0.0
17921940,297.2665710449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.9990000128746032,0.7208046317100525,0.5792155861854553,297.3752746582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1719665527344,0.8841947317123413,0.4457390904426574,0.423693299293518,297.22491455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1695251464844,0.8412322998046875,0.3820409178733825,0.269103080034256,297.2557983398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1684875488281,0.8274573087692261,0.362188845872879,0.345587819814682,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1549377441406,0.7188764810562134,0.2332209795713424,1.0643399953842163,285.1728515625,284.95001220703125,301.6927795410156,293.7891845703125,299.2479248046875,297.2684326171875,285.17041015625,1.0,0.6065325736999512,0.7033891081809998,0.7033891081809998,1.0,1.0,-3.22046422958374,1.4388233423233032,1.781640887260437,0.7089130282402039,1.0,1.0,0.0,167.07015991210938,172.0,64803.33984375,0.0,2817.963623046875,1.0,278.5859375,283.18914794921875,296.8136291503906,300.96954345703125,293.1499938964844,293.1499938964844,278.54998779296875,33432.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9264963269233704,1.0,0.0,0.0,3.435882091522217,3.435903549194336,7.87716260219895e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9838.8251953125,0.0,1289.662353515625,1895.4371337890625,0.0,3648.985107421875,0.8796622157096863,1.0,0.0,3.0,1.0,0.0
17922000,297.2591552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90740966796875,0.9990000128746032,0.7206796407699585,0.5805290341377258,297.3738098144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.884275496006012,0.4467418491840362,0.4247676730155945,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8408623337745667,0.3822377622127533,0.2693377435207367,297.2539978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046325683594,0.8272125720977783,0.3625520467758178,0.346041738986969,297.17730712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.7184581756591797,0.2332422286272049,1.064802646636963,284.9058532714844,284.95001220703125,301.6993713378906,293.7814025878906,299.2485046386719,297.2657165527344,284.9354858398437,1.0,0.6074571013450623,0.7020437717437744,0.7020437717437744,1.0,1.0,-3.2247180938720703,1.4401650428771973,1.7845531702041626,0.7092833518981934,0.5362251400947571,0.5362251400947571,0.0,167.70021057128906,175.0,62917.6796875,0.0,2830.212890625,1.0,278.55859375,282.9467468261719,296.8085327148437,301.0334777832031,293.1499938964844,293.1499938964844,278.8500061035156,61790.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9286989569664,1.0,0.0,0.0,3.3115427494049072,3.311568260192871,7.317353833968809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8630.302734375,0.0,1363.2884521484375,1895.4371337890625,0.0,3669.2099609375,0.8066107630729675,1.0,0.0,3.0,1.0,0.0
17922060,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.7214047312736511,0.584119439125061,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8845152854919434,0.449968010187149,0.4277340173721313,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8400130867958069,0.3834551870822906,0.2701364159584045,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8266414999961853,0.3640520274639129,0.3474086225032806,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7174693942070007,0.2337054163217544,1.066778302192688,285.0318603515625,284.95001220703125,301.71514892578125,293.7616271972656,299.2537841796875,297.2660217285156,285.0286865234375,1.0,0.6101610064506531,0.6985920667648315,0.6985920667648315,1.0,1.0,-3.237578630447388,1.4444756507873535,1.7931029796600342,0.7107052803039551,1.0,1.0,0.0,169.48350524902344,178.0,64889.03515625,0.0,2866.7490234375,1.0,278.8414001464844,283.05340576171875,296.7559814453125,300.88580322265625,293.1499938964844,293.1499938964844,278.54998779296875,30631.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226551651954652,1.0,0.0,0.0,3.686716318130493,3.686739683151245,9.069278235074308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.7421875,0.0,1533.831787109375,1895.4371337890625,0.0,3613.6416015625,0.9094504714012146,1.0,0.0,3.0,1.0,0.0
17922120,297.2522277832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.031494140625,0.9990000128746032,0.7214047312736511,0.584119439125061,297.37750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0319519042969,0.8845152854919434,0.449968010187149,0.4277340173721313,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322265625,0.8400130867958069,0.3834551870822906,0.2701364159584045,297.2556457519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0323181152344,0.8266414999961853,0.3640520274639129,0.3474086225032806,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0333557128906,0.7174693942070007,0.2337054163217544,1.066778302192688,285.0318603515625,284.95001220703125,301.71514892578125,293.7616271972656,299.2537841796875,297.2660217285156,285.0286865234375,1.0,0.6101610064506531,0.6985920667648315,0.6985920667648315,1.0,1.0,-3.237578630447388,1.4444756507873535,1.7931029796600342,0.7107052803039551,1.0,1.0,0.0,169.48350524902344,178.0,64889.03515625,0.0,2866.7490234375,1.0,278.8414001464844,283.05340576171875,296.7559814453125,300.88580322265625,293.1499938964844,293.1499938964844,278.54998779296875,30631.736328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9226551651954652,1.0,0.0,0.0,3.686716318130493,3.686739683151245,9.069278235074308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.7421875,0.0,1533.831787109375,1895.4371337890625,0.0,3613.6416015625,0.9094504714012146,1.0,0.0,3.0,1.0,0.0
17922180,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.7196846008300781,0.5896655321121216,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8834086060523987,0.4524464309215545,0.4302153885364532,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8379303812980652,0.3838871419429779,0.2705565690994262,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8249170184135437,0.3649005591869354,0.3483582735061645,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7154407501220703,0.2337257862091064,1.067501187324524,284.9046325683594,284.95001220703125,301.7300109863281,293.7416076660156,299.2529602050781,297.2564392089844,284.9041442871094,1.0,0.6131213903427124,0.6951403021812439,0.6951403021812439,1.0,1.0,-3.2497475147247314,1.448380708694458,1.801366925239563,0.7119601964950562,0.549338698387146,0.549338698387146,0.0,171.9346923828125,166.0,65332.96484375,0.0,2905.797607421875,1.0,278.5585327148437,282.9039001464844,296.7701721191406,301.03790283203125,293.1499938964844,293.1499938964844,278.8500061035156,41470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310920238494872,1.0,0.0,0.0,3.5669968128204346,3.567020893096924,8.48982494972006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2060546875,0.0,1482.7730712890625,1895.4371337890625,0.0,3691.14697265625,0.8728777766227722,1.0,0.0,3.0,1.0,0.0
17922240,297.22247314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9990000128746032,0.7196846008300781,0.5896655321121216,297.3735656738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.8834086060523987,0.4524464309215545,0.4302153885364532,297.2205505371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8379303812980652,0.3838871419429779,0.2705565690994262,297.2508544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.8249170184135437,0.3649005591869354,0.3483582735061645,297.175048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.7154407501220703,0.2337257862091064,1.067501187324524,284.9046325683594,284.95001220703125,301.7300109863281,293.7416076660156,299.2529602050781,297.2564392089844,284.9041442871094,1.0,0.6131213903427124,0.6951403021812439,0.6951403021812439,1.0,1.0,-3.2497475147247314,1.448380708694458,1.801366925239563,0.7119601964950562,0.549338698387146,0.549338698387146,0.0,171.9346923828125,166.0,65332.96484375,0.0,2905.797607421875,1.0,278.5585327148437,282.9039001464844,296.7701721191406,301.03790283203125,293.1499938964844,293.1499938964844,278.8500061035156,41470.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310920238494872,1.0,0.0,0.0,3.5669968128204346,3.567020893096924,8.48982494972006e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9063.2060546875,0.0,1482.7730712890625,1895.4371337890625,0.0,3691.14697265625,0.8728777766227722,1.0,0.0,3.0,1.0,0.0
17922300,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.9990000128746032,0.7197815179824829,0.5878839492797852,297.37628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851135253906,0.8852316737174988,0.4541275799274444,0.4315114915370941,297.22271728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863342285156,0.8389668464660645,0.3845430016517639,0.2708027958869934,297.25225830078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0867614746094,0.8260575532913208,0.3656740188598633,0.3488530814647674,297.1757507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.7162011861801147,0.2339531481266021,1.06776762008667,285.0847473144531,284.95001220703125,301.73712158203125,293.73150634765625,299.2554626464844,297.25750732421875,285.07379150390625,1.0,0.6125723123550415,0.6934144496917725,0.6934144496917725,1.0,1.0,-3.2503910064697266,1.447718381881714,1.8026726245880127,0.7113993763923645,1.0,1.0,0.0,171.3531494140625,166.0,64840.84375,0.0,2903.91650390625,1.0,278.79608154296875,283.085205078125,296.7074890136719,300.7961730957031,293.1499938964844,293.1499938964844,278.8500061035156,29891.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92542827129364,1.0,0.0,0.0,3.61903715133667,3.619059801101685,8.739354484532669e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9454.552734375,0.0,1453.67236328125,1895.4371337890625,0.0,3639.1669921875,0.8939063549041748,1.0,0.0,3.0,1.0,0.0
17922360,297.2164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02301025390625,0.9990000128746032,0.7199742197990417,0.5831022262573242,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0235290527344,0.8886882662773132,0.4554814994335174,0.4329022169113159,297.221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238342285156,0.8414433002471924,0.3848786354064941,0.2711239755153656,297.2508850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0239562988281,0.8285739421844482,0.3661872148513794,0.3494207561016083,297.1748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.7181793451309204,0.2340231388807296,1.0682200193405151,285.0234375,284.95001220703125,301.7441101074219,293.721435546875,299.256591796875,297.256591796875,285.0196228027344,1.0,0.6111630797386169,0.6916384100914001,0.6916384100914001,1.0,1.0,-3.2479357719421387,1.445571780204773,1.802363872528076,0.7099795937538147,1.0,1.0,0.0,169.59750366210938,169.0,65011.55859375,0.0,2889.026611328125,1.0,278.84185791015625,283.0392150878906,296.7155456542969,300.8602294921875,293.1499938964844,293.1499938964844,278.54998779296875,30970.634765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9256511330604552,1.0,0.0,0.0,3.707244634628296,3.707268238067627,9.170558428195364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10142.849609375,0.0,1559.57275390625,1895.4371337890625,0.0,3641.21630859375,0.9143370985984802,1.0,0.0,3.0,1.0,0.0
