time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17922420,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7206401824951172,0.580974280834198,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.891469419002533,0.4579297602176666,0.4352703988552093,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8427340984344482,0.3852615356445312,0.2714465260505676,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8301035165786743,0.366972804069519,0.3502186834812164,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7190223932266235,0.234000563621521,1.068254470825195,284.9075012207031,284.95001220703125,301.7576599121094,293.7012939453125,299.2580261230469,297.2532043457031,284.9388732910156,1.0,0.6112796068191528,0.6880862712860107,0.6880862712860107,1.0,1.0,-3.249598503112793,1.4443758726119995,1.8052226305007928,0.7084055542945862,0.5485419631004333,0.5485419631004333,0.0,168.9327392578125,172.0,62871.96875,0.0,2888.8515625,1.0,278.5584411621094,282.938720703125,296.7251281738281,300.9571533203125,293.1499938964844,293.1499938964844,278.8500061035156,63222.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329936504364014,1.0,0.0,0.0,3.3115715980529785,3.311597347259521,7.317481731661246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6279296875,0.0,1373.0350341796875,1895.4371337890625,0.0,3708.550537109375,0.8066657185554504,1.0,0.0,3.0,1.0,0.0
17922480,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091796875,0.9990000128746032,0.7206401824951172,0.580974280834198,297.3714599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9071960449219,0.891469419002533,0.4579297602176666,0.4352703988552093,297.21630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.8427340984344482,0.3852615356445312,0.2714465260505676,297.2460327148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.90606689453125,0.8301035165786743,0.366972804069519,0.3502186834812164,297.1715087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.7190223932266235,0.234000563621521,1.068254470825195,284.9075012207031,284.95001220703125,301.7576599121094,293.7012939453125,299.2580261230469,297.2532043457031,284.9388732910156,1.0,0.6112796068191528,0.6880862712860107,0.6880862712860107,1.0,1.0,-3.249598503112793,1.4443758726119995,1.8052226305007928,0.7084055542945862,0.5485419631004333,0.5485419631004333,0.0,168.9327392578125,172.0,62871.96875,0.0,2888.8515625,1.0,278.5584411621094,282.938720703125,296.7251281738281,300.9571533203125,293.1499938964844,293.1499938964844,278.8500061035156,63222.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329936504364014,1.0,0.0,0.0,3.3115715980529785,3.311597347259521,7.317481731661246e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8600.6279296875,0.0,1373.0350341796875,1895.4371337890625,0.0,3708.550537109375,0.8066657185554504,1.0,0.0,3.0,1.0,0.0
17922540,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.7224257588386536,0.5811442136764526,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8934291005134583,0.4611572921276092,0.4381917119026184,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8433676362037659,0.3864173591136932,0.2721703052520752,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.830944836139679,0.3683928549289703,0.3514647185802459,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7192913293838501,0.2344233989715576,1.069827914237976,285.0263671875,284.95001220703125,301.7708435058594,293.68133544921875,299.26373291015625,297.2575988769531,285.0233459472656,1.0,0.6126136779785156,0.6845341324806213,0.6845341324806213,1.0,1.0,-3.257571220397949,1.446048378944397,1.8115229606628416,0.7084550857543945,1.0,1.0,0.0,169.3394317626953,175.0,64857.3515625,0.0,2907.88037109375,1.0,278.84112548828125,283.0383605957031,296.6719055175781,300.80126953125,293.1499938964844,293.1499938964844,278.54998779296875,30771.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926177144050598,1.0,0.0,0.0,3.697152614593506,3.697175979614258,9.12069651803904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.306640625,0.0,1546.635498046875,1895.4371337890625,0.0,3646.052001953125,0.9121002554893494,1.0,0.0,3.0,1.0,0.0
17922600,297.2237854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.9990000128746032,0.7224257588386536,0.5811442136764526,297.3754577636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02642822265625,0.8934291005134583,0.4611572921276092,0.4381917119026184,297.21923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0267333984375,0.8433676362037659,0.3864173591136932,0.2721703052520752,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268249511719,0.830944836139679,0.3683928549289703,0.3514647185802459,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0279846191406,0.7192913293838501,0.2344233989715576,1.069827914237976,285.0263671875,284.95001220703125,301.7708435058594,293.68133544921875,299.26373291015625,297.2575988769531,285.0233459472656,1.0,0.6126136779785156,0.6845341324806213,0.6845341324806213,1.0,1.0,-3.257571220397949,1.446048378944397,1.8115229606628416,0.7084550857543945,1.0,1.0,0.0,169.3394317626953,175.0,64857.3515625,0.0,2907.88037109375,1.0,278.84112548828125,283.0383605957031,296.6719055175781,300.80126953125,293.1499938964844,293.1499938964844,278.54998779296875,30771.2265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926177144050598,1.0,0.0,0.0,3.697152614593506,3.697175979614258,9.12069651803904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10105.306640625,0.0,1546.635498046875,1895.4371337890625,0.0,3646.052001953125,0.9121002554893494,1.0,0.0,3.0,1.0,0.0
17922660,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.7217019200325012,0.5844194889068604,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8934164047241211,0.463623583316803,0.4406430721282959,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.842219352722168,0.3867816030979156,0.2725298404693603,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8301176428794861,0.3691584467887878,0.3523147702217102,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7180970907211304,0.234402909874916,1.070249319076538,284.901123046875,284.95001220703125,301.7838134765625,293.66168212890625,299.2636108398437,297.2515563964844,284.9084167480469,1.0,0.614648699760437,0.6811993718147278,0.6811993718147278,1.0,1.0,-3.2664177417755127,1.4481703042984009,1.8182475566864007,0.7088528871536255,0.5191248655319214,0.5191248655319214,0.0,170.8632354736328,178.0,64569.20703125,0.0,2935.06494140625,1.0,278.5584716796875,282.8999938964844,296.68701171875,300.9396057128906,293.1499938964844,293.1499938964844,278.8500061035156,48219.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933893382549286,1.0,0.0,0.0,3.502596139907837,3.5026209354400635,8.186032118828734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.98828125,0.0,1463.013916015625,1895.4371337890625,0.0,3716.776123046875,0.853766679763794,1.0,0.0,3.0,1.0,0.0
17922720,297.2073669433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.90093994140625,0.9990000128746032,0.7217019200325012,0.5844194889068604,297.37164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.90118408203125,0.8934164047241211,0.463623583316803,0.4406430721282959,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9015808105469,0.842219352722168,0.3867816030979156,0.2725298404693603,297.2432556152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9017333984375,0.8301176428794861,0.3691584467887878,0.3523147702217102,297.1698303222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.7180970907211304,0.234402909874916,1.070249319076538,284.901123046875,284.95001220703125,301.7838134765625,293.66168212890625,299.2636108398437,297.2515563964844,284.9084167480469,1.0,0.614648699760437,0.6811993718147278,0.6811993718147278,1.0,1.0,-3.2664177417755127,1.4481703042984009,1.8182475566864007,0.7088528871536255,0.5191248655319214,0.5191248655319214,0.0,170.8632354736328,178.0,64569.20703125,0.0,2935.06494140625,1.0,278.5584716796875,282.8999938964844,296.68701171875,300.9396057128906,293.1499938964844,293.1499938964844,278.8500061035156,48219.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933893382549286,1.0,0.0,0.0,3.502596139907837,3.5026209354400635,8.186032118828734e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8907.98828125,0.0,1463.013916015625,1895.4371337890625,0.0,3716.776123046875,0.853766679763794,1.0,0.0,3.0,1.0,0.0
17922780,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7215367555618286,0.5880954265594482,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8935202956199646,0.4668010175228119,0.4435648918151855,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8412297964096069,0.3878473043441772,0.2732260823249817,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8293886184692383,0.3704934418201446,0.3535297214984894,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.716985821723938,0.2347612082958221,1.071785807609558,285.0364074707031,284.95001220703125,301.7968139648437,293.6425476074219,299.26739501953125,297.2524719238281,285.03289794921875,1.0,0.6172549724578857,0.6778645515441895,0.6778645515441895,1.0,1.0,-3.2784948348999023,1.451737880706787,1.8267570734024048,0.7099852561950684,1.0,1.0,0.0,172.6736297607422,166.0,64996.234375,0.0,2970.880859375,1.0,278.8412170410156,283.0396423339844,296.6351623535156,300.77166748046875,293.1499938964844,293.1499938964844,278.54998779296875,30867.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278091788291932,1.0,0.0,0.0,3.7055087089538574,3.705532550811768,9.161972798210628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.638671875,0.0,1556.8203125,1895.4371337890625,0.0,3661.043701171875,0.9136245846748352,1.0,0.0,3.0,1.0,0.0
17922840,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.9990000128746032,0.7215367555618286,0.5880954265594482,297.37518310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364685058594,0.8935202956199646,0.4668010175228119,0.4435648918151855,297.2165832519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.8412297964096069,0.3878473043441772,0.2732260823249817,297.2446594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.8293886184692383,0.3704934418201446,0.3535297214984894,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380249023437,0.716985821723938,0.2347612082958221,1.071785807609558,285.0364074707031,284.95001220703125,301.7968139648437,293.6425476074219,299.26739501953125,297.2524719238281,285.03289794921875,1.0,0.6172549724578857,0.6778645515441895,0.6778645515441895,1.0,1.0,-3.2784948348999023,1.451737880706787,1.8267570734024048,0.7099852561950684,1.0,1.0,0.0,172.6736297607422,166.0,64996.234375,0.0,2970.880859375,1.0,278.8412170410156,283.0396423339844,296.6351623535156,300.77166748046875,293.1499938964844,293.1499938964844,278.54998779296875,30867.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9278091788291932,1.0,0.0,0.0,3.7055087089538574,3.705532550811768,9.161972798210628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10118.638671875,0.0,1556.8203125,1895.4371337890625,0.0,3661.043701171875,0.9136245846748352,1.0,0.0,3.0,1.0,0.0
17922900,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96990966796875,0.9990000128746032,0.7203412652015686,0.5863422751426697,297.3710021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9637756347656,0.8952199816703796,0.4678186476230621,0.4446962773799896,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9598693847656,0.8421271443367004,0.3878081738948822,0.273331880569458,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9588928222656,0.8303985595703125,0.3706869781017303,0.353859007358551,297.16802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9486389160156,0.7176371216773987,0.2346196621656417,1.0716196298599243,284.9645690917969,284.95001220703125,301.8033752441406,293.6332092285156,299.2657775878906,297.2471923828125,285.0272216796875,1.0,0.6165474653244019,0.6761971116065979,0.6761971116065979,1.0,1.0,-3.278093099594116,1.4504454135894775,1.827647805213928,0.7091860771179199,0.9531901478767396,0.9531901478767396,0.0,172.06784057617188,166.0,62265.65625,0.0,2966.620849609375,1.0,278.59820556640625,283.02301025390625,296.6731262207031,300.9088439941406,293.1499938964844,293.1499938964844,278.54998779296875,63288.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9346458315849304,1.0,0.0,0.0,3.231167793273926,3.2311928272247314,6.966463388380362e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.4228515625,0.0,1295.9603271484375,1895.4371337890625,0.0,3723.650390625,0.8162314295768738,1.0,0.0,3.0,1.0,0.0
17922960,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8963317871094,0.9990000128746032,0.7204195857048035,0.5818067789077759,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8965759277344,0.898395299911499,0.4691658616065979,0.4458266198635101,297.2106628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8442975282669067,0.3880877494812011,0.2734277248382568,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8971862792969,0.8326285481452942,0.3711336255073547,0.3541620373725891,297.1669616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9001770019531,0.719327449798584,0.2346316874027252,1.07121741771698,284.89654541015625,284.95001220703125,301.8099975585937,293.6240539550781,299.26666259765625,297.24658203125,284.904296875,1.0,0.6149497628211975,0.6744458079338074,0.6744458079338074,1.0,1.0,-3.273999691009521,1.4473991394042969,1.826600432395935,0.7072397470474243,0.4889346063137054,0.4889346063137054,0.0,170.33062744140625,169.0,64426.98046875,0.0,2948.190185546875,1.0,278.5581970214844,282.89141845703125,296.6499938964844,300.907470703125,293.1499938964844,293.1499938964844,278.8500061035156,50559.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359031319618224,1.0,0.0,0.0,3.4947876930236816,3.494812726974488,8.149573318405601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8869.779296875,0.0,1471.5523681640625,1895.4371337890625,0.0,3735.127685546875,0.8500970005989075,1.0,0.0,3.0,1.0,0.0
17923020,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7225473523139954,0.5782479643821716,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.902266561985016,0.472377598285675,0.4486787021160126,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8465698957443237,0.3891655504703522,0.2740566432476043,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8350331783294678,0.3724624812602997,0.3552660942077636,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7209365367889404,0.234996497631073,1.0722334384918213,285.02593994140625,284.95001220703125,301.82354736328125,293.6063537597656,299.2723388671875,297.2515563964844,285.0220947265625,1.0,0.6149340271949768,0.6709430813789368,0.6709430813789368,1.0,1.0,-3.276437520980835,1.4462679624557495,1.8301695585250848,0.7055584192276001,1.0,1.0,0.0,169.2099609375,172.0,64777.2109375,0.0,2947.140869140625,1.0,278.8411865234375,283.02783203125,296.59527587890625,300.7201843261719,293.1499938964844,293.1499938964844,278.54998779296875,30863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92875337600708,1.0,0.0,0.0,3.703547477722168,3.703571081161499,9.15227644782135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.9677734375,0.0,1554.56982421875,1895.4371337890625,0.0,3669.708984375,0.9130537509918212,1.0,0.0,3.0,1.0,0.0
17923080,297.1982727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0255432128906,0.9990000128746032,0.7225473523139954,0.5782479643821716,297.3743896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.902266561985016,0.472377598285675,0.4486787021160126,297.21356201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0263671875,0.8465698957443237,0.3891655504703522,0.2740566432476043,297.24102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0264587402344,0.8350331783294678,0.3724624812602997,0.3552660942077636,297.1683959960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0276794433594,0.7209365367889404,0.234996497631073,1.0722334384918213,285.02593994140625,284.95001220703125,301.82354736328125,293.6063537597656,299.2723388671875,297.2515563964844,285.0220947265625,1.0,0.6149340271949768,0.6709430813789368,0.6709430813789368,1.0,1.0,-3.276437520980835,1.4462679624557495,1.8301695585250848,0.7055584192276001,1.0,1.0,0.0,169.2099609375,172.0,64777.2109375,0.0,2947.140869140625,1.0,278.8411865234375,283.02783203125,296.59527587890625,300.7201843261719,293.1499938964844,293.1499938964844,278.54998779296875,30863.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.92875337600708,1.0,0.0,0.0,3.703547477722168,3.703571081161499,9.15227644782135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10079.9677734375,0.0,1554.56982421875,1895.4371337890625,0.0,3669.708984375,0.9130537509918212,1.0,0.0,3.0,1.0,0.0
17923140,297.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1288452148437,0.9990000128746032,0.7227596044540405,0.5788719058036804,297.37237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1332702636719,0.9029892086982728,0.4741016328334808,0.4502103328704834,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1363220214844,0.8464030623435974,0.3894237577915191,0.2741831839084625,297.2383728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1369934082031,0.8350664973258972,0.3729764819145202,0.3556948602199554,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1427917480469,0.72066330909729,0.2349902540445327,1.0720969438552856,285.1328430175781,284.95001220703125,301.83306884765625,293.5948486328125,299.2731018066406,297.2491455078125,285.0882873535156,1.0,0.615574300289154,0.6685612797737122,0.6685612797737122,1.0,1.0,-3.279531240463257,1.4461114406585691,1.8334197998046875,0.7048096060752869,1.0,1.0,0.0,169.5620880126953,172.0,65619.9609375,0.0,2955.710205078125,1.0,278.5766296386719,283.06719970703125,296.6122131347656,300.8121337890625,293.1499938964844,293.1499938964844,278.54998779296875,31272.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.93415629863739,1.0,0.0,0.0,3.5737123489379883,3.573734760284424,8.521822110196808e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.2900390625,0.0,1415.3076171875,1895.4371337890625,0.0,3719.17822265625,0.8934570550918579,1.0,0.0,3.0,1.0,0.0
17923200,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9016418457031,0.9990000128746032,0.7224599123001099,0.5792641639709473,297.3703918457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.901123046875,0.903381049633026,0.4748117923736572,0.4510815143585205,297.2084350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.8463801741600037,0.3894482851028442,0.2743457555770874,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9010009765625,0.835119903087616,0.373136818408966,0.3560087978839874,297.1654968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9023742675781,0.7205633521080017,0.2349359542131424,1.0723507404327393,284.9011535644531,284.95001220703125,301.837646484375,293.5895690917969,299.27301025390625,297.24725341796875,284.91748046875,1.0,0.6160390973091125,0.6674404144287109,0.6674404144287109,1.0,1.0,-3.281928300857544,1.4464645385742188,1.835463643074036,0.7046695351600647,0.5130907893180847,0.5130907893180847,0.0,169.8020782470703,175.0,63760.4921875,0.0,2962.171875,1.0,278.558349609375,282.9013366699219,296.61285400390625,300.8476867675781,293.1499938964844,293.1499938964844,278.8500061035156,54818.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936049461364746,1.0,0.0,0.0,3.4294252395629883,3.429450750350952,7.847584697628918e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8748.9765625,0.0,1433.627197265625,1895.4371337890625,0.0,3736.463134765625,0.8340235352516174,1.0,0.0,3.0,1.0,0.0
17923260,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.7230294346809387,0.5813592076301575,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9042901992797852,0.4780418276786804,0.4540221691131592,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8460627794265747,0.3905051648616791,0.275014728307724,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8350285887718201,0.3744466602802276,0.3571712970733642,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7200477719306946,0.2353014051914215,1.0737873315811155,285.0343933105469,284.95001220703125,301.8525085449219,293.57391357421875,299.2782287597656,297.25,285.0309143066406,1.0,0.6180306673049927,0.6641504168510437,0.6641504168510437,1.0,1.0,-3.291909694671631,1.448819875717163,1.843089818954468,0.7049064040184021,1.0,1.0,0.0,170.9590301513672,178.0,64792.14453125,0.0,2990.052001953125,1.0,278.8411560058594,283.0302429199219,296.5641174316406,300.6855163574219,293.1499938964844,293.1499938964844,278.54998779296875,30862.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292726516723632,1.0,0.0,0.0,3.70147442817688,3.701498031616211,9.142033263742632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6396484375,0.0,1552.20947265625,1895.4371337890625,0.0,3674.472412109375,0.9125751256942748,1.0,0.0,3.0,1.0,0.0
17923320,297.1913757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9990000128746032,0.7230294346809387,0.5813592076301575,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.9042901992797852,0.4780418276786804,0.4540221691131592,297.21142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0347900390625,0.8460627794265747,0.3905051648616791,0.275014728307724,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0348815917969,0.8350285887718201,0.3744466602802276,0.3571712970733642,297.1670837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0360412597656,0.7200477719306946,0.2353014051914215,1.0737873315811155,285.0343933105469,284.95001220703125,301.8525085449219,293.57391357421875,299.2782287597656,297.25,285.0309143066406,1.0,0.6180306673049927,0.6641504168510437,0.6641504168510437,1.0,1.0,-3.291909694671631,1.448819875717163,1.843089818954468,0.7049064040184021,1.0,1.0,0.0,170.9590301513672,178.0,64792.14453125,0.0,2990.052001953125,1.0,278.8411560058594,283.0302429199219,296.5641174316406,300.6855163574219,293.1499938964844,293.1499938964844,278.54998779296875,30862.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292726516723632,1.0,0.0,0.0,3.70147442817688,3.701498031616211,9.142033263742632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10071.6396484375,0.0,1552.20947265625,1895.4371337890625,0.0,3674.472412109375,0.9125751256942748,1.0,0.0,3.0,1.0,0.0
17923380,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7210332155227661,0.5859790444374084,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.903487741947174,0.4804737269878387,0.4564660191535949,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8442249894142151,0.390758603811264,0.2753141224384308,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8335182070732117,0.3750872313976288,0.3579266667366028,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7182871103286743,0.2352065443992614,1.07399582862854,284.90411376953125,284.95001220703125,301.8682861328125,293.5594787597656,299.2786560058594,297.2437438964844,284.9047241210937,1.0,0.6204820275306702,0.6608604192733765,0.6608604192733765,1.0,1.0,-3.3019230365753174,1.4511147737503052,1.850808262825012,0.7051001191139221,0.5473654866218567,0.5473654866218567,0.0,172.9983673095703,166.0,65104.90234375,0.0,3023.124267578125,1.0,278.5582275390625,282.8794860839844,296.58514404296875,300.8409118652344,293.1499938964844,293.1499938964844,278.8500061035156,42864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937209963798523,1.0,0.0,0.0,3.571139574050904,3.571163892745972,8.509556437275023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7548828125,0.0,1497.4405517578125,1895.4371337890625,0.0,3747.045166015625,0.8726444244384766,1.0,0.0,3.0,1.0,0.0
17923440,297.1664733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9034423828125,0.9990000128746032,0.7210332155227661,0.5859790444374084,297.3705139160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9041748046875,0.903487741947174,0.4804737269878387,0.4564660191535949,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8442249894142151,0.390758603811264,0.2753141224384308,297.233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9051818847656,0.8335182070732117,0.3750872313976288,0.3579266667366028,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.7182871103286743,0.2352065443992614,1.07399582862854,284.90411376953125,284.95001220703125,301.8682861328125,293.5594787597656,299.2786560058594,297.2437438964844,284.9047241210937,1.0,0.6204820275306702,0.6608604192733765,0.6608604192733765,1.0,1.0,-3.3019230365753174,1.4511147737503052,1.850808262825012,0.7051001191139221,0.5473654866218567,0.5473654866218567,0.0,172.9983673095703,166.0,65104.90234375,0.0,3023.124267578125,1.0,278.5582275390625,282.8794860839844,296.58514404296875,300.8409118652344,293.1499938964844,293.1499938964844,278.8500061035156,42864.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937209963798523,1.0,0.0,0.0,3.571139574050904,3.571163892745972,8.509556437275023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8987.7548828125,0.0,1497.4405517578125,1895.4371337890625,0.0,3747.045166015625,0.8726444244384766,1.0,0.0,3.0,1.0,0.0
17923500,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0823974609375,0.9990000128746032,0.7209732532501221,0.5838260650634766,297.37371826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0838317871094,0.9055574536323548,0.482182115316391,0.4577616453170776,297.2087707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0851745605469,0.8454053401947021,0.3913573324680328,0.2755093276500702,297.23541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08551025390625,0.8347737789154053,0.3757871687412262,0.3583364486694336,297.1649780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0906982421875,0.7191309928894043,0.2353870868682861,1.0740091800689695,285.083740234375,284.95001220703125,301.8765563964844,293.55279541015625,299.28173828125,297.2457580566406,285.0737609863281,1.0,0.619733452796936,0.6592154502868652,0.6592154502868652,1.0,1.0,-3.3016512393951416,1.4497581720352173,1.8518931865692136,0.7040534615516663,1.0,1.0,0.0,172.25323486328125,166.0,64670.0,0.0,3018.33154296875,1.0,278.7962951660156,283.06103515625,296.5252685546875,300.6000671386719,293.1499938964844,293.1499938964844,278.8500061035156,30076.58984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9311511516571044,1.0,0.0,0.0,3.629204034805298,3.629226684570313,8.788525747149833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9388.701171875,0.0,1466.0872802734375,1895.4371337890625,0.0,3691.688232421875,0.8962763547897339,1.0,0.0,3.0,1.0,0.0
17923560,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.026123046875,0.9990000128746032,0.7209776043891907,0.5787157416343689,297.37310791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0265197753906,0.9094475507736206,0.4835406541824341,0.4591589570045471,297.207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02691650390625,0.8480537533760071,0.3916307687759399,0.2757830023765564,297.2343139648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8374296426773071,0.3762208819389343,0.3588248789310455,297.164306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.7211752533912659,0.2354143410921096,1.0742323398590088,285.0265197753906,284.95001220703125,301.8851623535156,293.54644775390625,299.2833557128906,297.245361328125,285.0228576660156,1.0,0.6181560754776001,0.657477080821991,0.657477080821991,1.0,1.0,-3.298380374908448,1.446943759918213,1.851436734199524,0.7021337151527405,1.0,1.0,0.0,170.3584442138672,169.0,64831.84765625,0.0,3000.60205078125,1.0,278.8419189453125,283.0185241699219,296.5369873046875,300.6661376953125,293.1499938964844,293.1499938964844,278.54998779296875,31103.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310076236724854,1.0,0.0,0.0,3.715186357498169,3.7152099609375,9.209890663441912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.0498046875,0.0,1569.6160888671875,1895.4371337890625,0.0,3690.373779296875,0.9162273406982422,1.0,0.0,3.0,1.0,0.0
17923620,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7212129831314087,0.5761228203773499,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9127204418182372,0.4860068559646606,0.4615338742733001,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8495146632194519,0.3919084966182709,0.2760225534439087,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8390887975692749,0.3768636584281921,0.3594761788845062,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7221246957778931,0.2353301346302032,1.073920726776123,284.9019470214844,284.95001220703125,301.9033203125,293.53497314453125,299.2860107421875,297.2425231933594,284.9171447753906,1.0,0.6180056929588318,0.6540003418922424,0.6540003418922424,1.0,1.0,-3.2987990379333496,1.4445401430130005,1.854258894920349,0.6995463967323303,0.5184684991836548,0.5184684991836548,0.0,169.482666015625,172.0,63835.98046875,0.0,2996.603271484375,1.0,278.5583801269531,282.8922119140625,296.5561828613281,300.78790283203125,293.1499938964844,293.1499938964844,278.8500061035156,53644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378063082695008,1.0,0.0,0.0,3.444718360900879,3.444743633270264,7.917731181805721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.97265625,0.0,1441.142333984375,1895.4371337890625,0.0,3752.47900390625,0.838428258895874,1.0,0.0,3.0,1.0,0.0
17923680,297.1645812988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90234375,0.9990000128746032,0.7212129831314087,0.5761228203773499,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.90191650390625,0.9127204418182372,0.4860068559646606,0.4615338742733001,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.8495146632194519,0.3919084966182709,0.2760225534439087,297.2301330566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.90185546875,0.8390887975692749,0.3768636584281921,0.3594761788845062,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.7221246957778931,0.2353301346302032,1.073920726776123,284.9019470214844,284.95001220703125,301.9033203125,293.53497314453125,299.2860107421875,297.2425231933594,284.9171447753906,1.0,0.6180056929588318,0.6540003418922424,0.6540003418922424,1.0,1.0,-3.2987990379333496,1.4445401430130005,1.854258894920349,0.6995463967323303,0.5184684991836548,0.5184684991836548,0.0,169.482666015625,172.0,63835.98046875,0.0,2996.603271484375,1.0,278.5583801269531,282.8922119140625,296.5561828613281,300.78790283203125,293.1499938964844,293.1499938964844,278.8500061035156,53644.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9378063082695008,1.0,0.0,0.0,3.444718360900879,3.444743633270264,7.917731181805721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8751.97265625,0.0,1441.142333984375,1895.4371337890625,0.0,3752.47900390625,0.838428258895874,1.0,0.0,3.0,1.0,0.0
17923740,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.7222800254821777,0.5760840177536011,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9149067401885986,0.4892145693302154,0.4644316136837005,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8501347303390503,0.3928973972797394,0.2766300737857818,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8398910760879517,0.3780977725982666,0.3605452179908752,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7223836183547974,0.2356626987457275,1.0750812292099,285.0315246582031,284.95001220703125,301.9230041503906,293.5251770019531,299.2930908203125,297.2461242675781,285.02813720703125,1.0,0.6191299557685852,0.6505236029624939,0.6505236029624939,1.0,1.0,-3.305643081665039,1.4450109004974363,1.860632300376892,0.6985119581222534,1.0,1.0,0.0,169.7664031982422,175.0,64703.65234375,0.0,3012.989501953125,1.0,278.8412170410156,283.0198669433594,296.5129089355469,300.6274108886719,293.1499938964844,293.1499938964844,278.54998779296875,30926.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305852055549622,1.0,0.0,0.0,3.705266237258911,3.705289840698242,9.160772833638476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7568359375,0.0,1556.992919921875,1895.4371337890625,0.0,3686.50390625,0.9135894179344176,1.0,0.0,3.0,1.0,0.0
17923800,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0311584472656,0.9990000128746032,0.7222800254821777,0.5760840177536011,297.3736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0315246582031,0.9149067401885986,0.4892145693302154,0.4644316136837005,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0318908691406,0.8501347303390503,0.3928973972797394,0.2766300737857818,297.232177734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.031982421875,0.8398910760879517,0.3780977725982666,0.3605452179908752,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.7223836183547974,0.2356626987457275,1.0750812292099,285.0315246582031,284.95001220703125,301.9230041503906,293.5251770019531,299.2930908203125,297.2461242675781,285.02813720703125,1.0,0.6191299557685852,0.6505236029624939,0.6505236029624939,1.0,1.0,-3.305643081665039,1.4450109004974363,1.860632300376892,0.6985119581222534,1.0,1.0,0.0,169.7664031982422,175.0,64703.65234375,0.0,3012.989501953125,1.0,278.8412170410156,283.0198669433594,296.5129089355469,300.6274108886719,293.1499938964844,293.1499938964844,278.54998779296875,30926.501953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9305852055549622,1.0,0.0,0.0,3.705266237258911,3.705289840698242,9.160772833638476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10046.7568359375,0.0,1556.992919921875,1895.4371337890625,0.0,3686.50390625,0.9135894179344176,1.0,0.0,3.0,1.0,0.0
17923860,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7208572030067444,0.5792578458786011,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.914810597896576,0.4916531145572662,0.466861218214035,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8488925099372864,0.3931206464767456,0.2768928408622741,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8389468789100647,0.3786946535110473,0.3612379431724548,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7211596965789795,0.2355638593435287,1.075165033340454,284.9039611816406,284.95001220703125,301.9443359375,293.5172119140625,299.29620361328125,297.24127197265625,284.9067687988281,1.0,0.6210024952888489,0.647257924079895,0.647257924079895,1.0,1.0,-3.3136301040649414,1.4460811614990234,1.867548942565918,0.6978482604026794,0.5448492765426636,0.5448492765426636,0.0,171.20272827148438,178.0,64870.109375,0.0,3038.430908203125,1.0,278.558349609375,282.87451171875,296.54034423828125,300.7835998535156,293.1499938964844,293.1499938964844,278.8500061035156,43948.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379759430885316,1.0,0.0,0.0,3.55652403831482,3.556548595428467,8.440045462521084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9052734375,0.0,1489.587890625,1895.4371337890625,0.0,3754.024658203125,0.8691758513450623,1.0,0.0,3.0,1.0,0.0
17923920,297.15594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90350341796875,0.9990000128746032,0.7208572030067444,0.5792578458786011,297.36981201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9039611816406,0.914810597896576,0.4916531145572662,0.466861218214035,297.20147705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9046630859375,0.8488925099372864,0.3931206464767456,0.2768928408622741,297.2278137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.8389468789100647,0.3786946535110473,0.3612379431724548,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.7211596965789795,0.2355638593435287,1.075165033340454,284.9039611816406,284.95001220703125,301.9443359375,293.5172119140625,299.29620361328125,297.24127197265625,284.9067687988281,1.0,0.6210024952888489,0.647257924079895,0.647257924079895,1.0,1.0,-3.3136301040649414,1.4460811614990234,1.867548942565918,0.6978482604026794,0.5448492765426636,0.5448492765426636,0.0,171.20272827148438,178.0,64870.109375,0.0,3038.430908203125,1.0,278.558349609375,282.87451171875,296.54034423828125,300.7835998535156,293.1499938964844,293.1499938964844,278.8500061035156,43948.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379759430885316,1.0,0.0,0.0,3.55652403831482,3.556548595428467,8.440045462521084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8939.9052734375,0.0,1489.587890625,1895.4371337890625,0.0,3754.024658203125,0.8691758513450623,1.0,0.0,3.0,1.0,0.0
17923980,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.7198356986045837,0.582974910736084,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9147298336029052,0.4948030710220337,0.4697478413581848,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8477212190628052,0.3940254747867584,0.277472972869873,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.838019073009491,0.3798491358757019,0.36227747797966,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.719931960105896,0.2358148097991943,1.0762232542037964,285.0397644042969,284.95001220703125,301.9674987792969,293.5112609863281,299.3037414550781,297.2427978515625,285.0368957519531,1.0,0.6234626173973083,0.6439923048019409,0.6439923048019409,1.0,1.0,-3.324788808822632,1.448538899421692,1.8762497901916504,0.6978292465209961,1.0,1.0,0.0,172.969970703125,181.0,64899.34375,0.0,3072.7998046875,1.0,278.84136962890625,283.0207214355469,296.50103759765625,300.626220703125,293.1499938964844,293.1499938964844,278.54998779296875,31031.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315119981765748,1.0,0.0,0.0,3.715876340866089,3.71589994430542,9.213312068823144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.8544921875,0.0,1569.85791015625,1895.4371337890625,0.0,3694.9921875,0.9164274334907532,1.0,0.0,3.0,1.0,0.0
17924040,297.1448974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9990000128746032,0.7198356986045837,0.582974910736084,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.9147298336029052,0.4948030710220337,0.4697478413581848,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401306152344,0.8477212190628052,0.3940254747867584,0.277472972869873,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.838019073009491,0.3798491358757019,0.36227747797966,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.041259765625,0.719931960105896,0.2358148097991943,1.0762232542037964,285.0397644042969,284.95001220703125,301.9674987792969,293.5112609863281,299.3037414550781,297.2427978515625,285.0368957519531,1.0,0.6234626173973083,0.6439923048019409,0.6439923048019409,1.0,1.0,-3.324788808822632,1.448538899421692,1.8762497901916504,0.6978292465209961,1.0,1.0,0.0,172.969970703125,181.0,64899.34375,0.0,3072.7998046875,1.0,278.84136962890625,283.0207214355469,296.50103759765625,300.626220703125,293.1499938964844,293.1499938964844,278.54998779296875,31031.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9315119981765748,1.0,0.0,0.0,3.715876340866089,3.71589994430542,9.213312068823144e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10070.8544921875,0.0,1569.85791015625,1895.4371337890625,0.0,3694.9921875,0.9164274334907532,1.0,0.0,3.0,1.0,0.0
17924100,297.1261901855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9990000128746032,0.717972457408905,0.5857274532318115,297.3692932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9465026855469,0.9139856100082396,0.4958241581916809,0.4709538519382477,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9431457519531,0.8465678095817566,0.3939486145973205,0.2775993347167969,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.942626953125,0.8370280265808105,0.3799872398376465,0.3626169860363006,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.7188602685928345,0.2356488406658172,1.0762295722961426,284.9464416503906,284.95001220703125,301.9798278808594,293.5090637207031,299.304931640625,297.2385559082031,284.994384765625,1.0,0.624809741973877,0.6423594355583191,0.6423594355583191,1.0,1.0,-3.3301198482513428,1.4496136903762815,1.880506157875061,0.6977635622024536,0.8372190594673157,0.8372190594673157,0.0,174.1592254638672,181.0,62907.34765625,0.0,3091.251953125,1.0,278.59747314453125,282.9638977050781,296.5479431152344,300.7976989746094,293.1499938964844,293.1499938964844,278.54998779296875,61716.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382587671279908,1.0,0.0,0.0,3.325995922088623,3.326021432876587,7.381365776382154e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9114.5625,0.0,1377.023681640625,1895.4371337890625,0.0,3756.60009765625,0.8285492658615112,1.0,0.0,3.0,1.0,0.0
17924160,297.1120300292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.90631103515625,0.9990000128746032,0.7164428234100342,0.5886531472206116,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068908691406,0.9131521582603456,0.4971670806407928,0.4721646606922149,297.1985778808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9076843261719,0.8453400135040283,0.3941684067249298,0.2777199149131775,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9078369140625,0.8359599709510803,0.3803636133670807,0.3629448115825653,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91131591796875,0.7176907062530518,0.2356128692626953,1.076094388961792,284.9068908691406,284.95001220703125,301.9927062988281,293.5074462890625,299.3080139160156,297.23748779296875,284.90704345703125,1.0,0.6262001991271973,0.6406137347221375,0.6406137347221375,1.0,1.0,-3.335469007492065,1.4505925178527832,1.8848764896392824,0.6975352168083191,0.5742614269256592,0.5742614269256592,0.0,175.41104125976562,169.0,65338.9375,0.0,3110.1591796875,1.0,278.5579833984375,282.8655700683594,296.53271484375,300.7977905273437,293.1499938964844,293.1499938964844,278.8500061035156,42576.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9395331740379332,1.0,0.0,0.0,3.59989333152771,3.5999181270599365,8.647141953588289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9009.0458984375,0.0,1526.667236328125,1895.4371337890625,0.0,3768.19921875,0.8799211382865906,1.0,0.0,3.0,1.0,0.0
17924220,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.7151588201522827,0.582115888595581,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9190365076065063,0.5002351403236389,0.4748431146144867,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.848777711391449,0.3949885368347168,0.2781418859958648,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8394839763641357,0.3814199864864349,0.363759696483612,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7201997637748718,0.2357290536165237,1.0759044885635376,285.03125,284.95001220703125,302.0201416015625,293.5058898925781,299.316650390625,297.2396850585937,285.0276794433594,1.0,0.6240381002426147,0.6371222734451294,0.6371222734451294,1.0,1.0,-3.3321125507354736,1.445966362953186,1.886146187782288,0.6939600706100464,1.0,1.0,0.0,173.01039123535156,157.0,65059.6171875,0.0,3089.107177734375,1.0,278.8419189453125,283.0066833496094,296.4945373535156,300.6347045898437,293.1499938964844,293.1499938964844,278.54998779296875,31337.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933027446269989,1.0,0.0,0.0,3.7384555339813232,3.738479614257813,9.325621022071572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.1689453125,0.0,1598.094482421875,1895.4371337890625,0.0,3708.859619140625,0.9215697646141052,1.0,0.0,3.0,1.0,0.0
