time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17924280,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0308837890625,0.9990000128746032,0.7151588201522827,0.582115888595581,297.3716125488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9190365076065063,0.5002351403236389,0.4748431146144867,297.2005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.848777711391449,0.3949885368347168,0.2781418859958648,297.22564697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03173828125,0.8394839763641357,0.3814199864864349,0.363759696483612,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.7201997637748718,0.2357290536165237,1.0759044885635376,285.03125,284.95001220703125,302.0201416015625,293.5058898925781,299.316650390625,297.2396850585937,285.0276794433594,1.0,0.6240381002426147,0.6371222734451294,0.6371222734451294,1.0,1.0,-3.3321125507354736,1.445966362953186,1.886146187782288,0.6939600706100464,1.0,1.0,0.0,173.01039123535156,157.0,65059.6171875,0.0,3089.107177734375,1.0,278.8419189453125,283.0066833496094,296.4945373535156,300.6347045898437,293.1499938964844,293.1499938964844,278.54998779296875,31337.625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.933027446269989,1.0,0.0,0.0,3.7384555339813232,3.738479614257813,9.325621022071572e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10095.1689453125,0.0,1598.094482421875,1895.4371337890625,0.0,3708.859619140625,0.9215697646141052,1.0,0.0,3.0,1.0,0.0
17924340,297.11279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0464172363281,0.9990000128746032,0.715532660484314,0.5720608234405518,297.3700256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050537109375,0.926482617855072,0.5021973252296448,0.4764404296875,297.1984558105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8535846471786499,0.3952557444572449,0.2781586647033691,297.2234802246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565795898437,0.8443164825439453,0.3819236755371094,0.3640234172344208,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0711364746094,0.7238744497299194,0.2356478422880172,1.0746616125106812,285.0508728027344,284.95001220703125,302.0426025390625,293.50634765625,299.3219909667969,297.2386169433594,285.0085754394531,1.0,0.6202767491340637,0.6344687938690186,0.6344687938690186,1.0,1.0,-3.320791721343994,1.4383989572525024,1.882392764091492,0.6890004277229309,1.0,1.0,0.0,169.0780792236328,157.0,65849.3203125,0.0,3042.0244140625,1.0,278.5697631835937,282.9632873535156,296.5191955566406,300.7535705566406,293.1499938964844,293.1499938964844,278.54998779296875,30870.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9379883408546448,1.0,0.0,0.0,3.641214370727539,3.641237497329712,8.846791388350539e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9839.68359375,0.0,1485.125732421875,1895.4371337890625,0.0,3754.137451171875,0.9034166932106018,1.0,0.0,3.0,1.0,0.0
17924400,297.1158752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.89825439453125,0.9990000128746032,0.7157161831855774,0.5678893327713013,297.36785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8983764648437,0.9295849204063416,0.5026572942733765,0.4770407378673553,297.1962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.8556902408599854,0.3951942920684814,0.2782277464866638,297.2215576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988952636719,0.8463999032974243,0.381961464881897,0.3641745746135711,297.15576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9018249511719,0.7254799604415894,0.2355580478906631,1.0744730234146118,284.8984069824219,284.95001220703125,302.04998779296875,293.5068054199219,299.3231201171875,297.2372741699219,284.9063415527344,1.0,0.6188105940818787,0.6336308121681213,0.6336308121681213,1.0,1.0,-3.3165388107299805,1.4356900453567505,1.88084876537323,0.6872707009315491,0.5019745230674744,0.5019745230674744,0.0,167.48397827148438,160.0,64335.078125,0.0,3023.751220703125,1.0,278.5582580566406,282.86871337890625,296.52392578125,300.7646789550781,293.1499938964844,293.1499938964844,278.8500061035156,49596.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9391552805900574,1.0,0.0,0.0,3.511104822158813,3.511129856109619,8.225852070609108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8836.1416015625,0.0,1481.91796875,1895.4371337890625,0.0,3764.76123046875,0.8553898334503174,1.0,0.0,3.0,1.0,0.0
17924460,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7194303870201111,0.5591922998428345,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9372801184654236,0.5058685541152954,0.4798282384872436,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.86053866147995,0.3961431086063385,0.2787255048751831,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8512789011001587,0.3831357657909393,0.3650714159011841,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7290687561035156,0.2359063029289245,1.0750651359558103,285.0241394042969,284.95001220703125,302.0819091796875,293.5110778808594,299.3358459472656,297.24273681640625,285.0203857421875,1.0,0.616805374622345,0.6305663585662842,0.6305663585662842,1.0,1.0,-3.3117992877960205,1.4307435750961304,1.88105583190918,0.6830862760543823,1.0,1.0,0.0,164.35324096679688,163.0,64536.59765625,0.0,2995.819580078125,1.0,278.8414001464844,283.00372314453125,296.4915771484375,300.59454345703125,293.1499938964844,293.1499938964844,278.54998779296875,30988.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304169416427612,1.0,0.0,0.0,3.711196422576904,3.7112200260162354,9.190119385493744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3388671875,0.0,1564.2017822265625,1895.4371337890625,0.0,3684.962158203125,0.9149722456932068,1.0,0.0,3.0,1.0,0.0
17924520,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9990000128746032,0.7194303870201111,0.5591922998428345,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02410888671875,0.9372801184654236,0.5058685541152954,0.4798282384872436,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0245361328125,0.86053866147995,0.3961431086063385,0.2787255048751831,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8512789011001587,0.3831357657909393,0.3650714159011841,297.1584167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.7290687561035156,0.2359063029289245,1.0750651359558103,285.0241394042969,284.95001220703125,302.0819091796875,293.5110778808594,299.3358459472656,297.24273681640625,285.0203857421875,1.0,0.616805374622345,0.6305663585662842,0.6305663585662842,1.0,1.0,-3.3117992877960205,1.4307435750961304,1.88105583190918,0.6830862760543823,1.0,1.0,0.0,164.35324096679688,163.0,64536.59765625,0.0,2995.819580078125,1.0,278.8414001464844,283.00372314453125,296.4915771484375,300.59454345703125,293.1499938964844,293.1499938964844,278.54998779296875,30988.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304169416427612,1.0,0.0,0.0,3.711196422576904,3.7112200260162354,9.190119385493744e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10023.3388671875,0.0,1564.2017822265625,1895.4371337890625,0.0,3684.962158203125,0.9149722456932068,1.0,0.0,3.0,1.0,0.0
17924580,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7208460569381714,0.5567554235458374,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9406219124794006,0.5083001255989075,0.4821902811527252,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8619729280471802,0.3963234722614288,0.2789135575294494,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8529197573661804,0.383679986000061,0.3656493425369262,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7300472259521484,0.2358621507883072,1.0750494003295898,284.9063720703125,284.95001220703125,302.1153869628906,293.5194091796875,299.3450927734375,297.240966796875,284.9305725097656,1.0,0.6165799498558044,0.6275018453598022,0.6275018453598022,1.0,1.0,-3.3126065731048584,1.4282501935958862,1.884356379508972,0.6803134083747864,0.5455387234687805,0.5455387234687805,0.0,163.57537841796875,166.0,63048.9453125,0.0,2993.187744140625,1.0,278.5583190917969,282.89263916015625,296.5354919433594,300.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,58655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363216757774352,1.0,0.0,0.0,3.377969264984131,3.3779947757720947,7.613857064825424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.908203125,0.0,1407.9344482421875,1895.4371337890625,0.0,3738.946044921875,0.822677731513977,1.0,0.0,3.0,1.0,0.0
17924640,297.1694641113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073181152344,0.9990000128746032,0.7208460569381714,0.5567554235458374,297.368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.906494140625,0.9406219124794006,0.5083001255989075,0.4821902811527252,297.1953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8619729280471802,0.3963234722614288,0.2789135575294494,297.22021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.905517578125,0.8529197573661804,0.383679986000061,0.3656493425369262,297.1569519042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9053039550781,0.7300472259521484,0.2358621507883072,1.0750494003295898,284.9063720703125,284.95001220703125,302.1153869628906,293.5194091796875,299.3450927734375,297.240966796875,284.9305725097656,1.0,0.6165799498558044,0.6275018453598022,0.6275018453598022,1.0,1.0,-3.3126065731048584,1.4282501935958862,1.884356379508972,0.6803134083747864,0.5455387234687805,0.5455387234687805,0.0,163.57537841796875,166.0,63048.9453125,0.0,2993.187744140625,1.0,278.5583190917969,282.89263916015625,296.5354919433594,300.73760986328125,293.1499938964844,293.1499938964844,278.8500061035156,58655.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9363216757774352,1.0,0.0,0.0,3.377969264984131,3.3779947757720947,7.613857064825424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8617.908203125,0.0,1407.9344482421875,1895.4371337890625,0.0,3738.946044921875,0.822677731513977,1.0,0.0,3.0,1.0,0.0
17924700,297.18231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07342529296875,0.9990000128746032,0.7222321033477783,0.5563880205154419,297.37335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0740661621094,0.9419195652008056,0.5101692080497742,0.4836183190345764,297.199462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0751647949219,0.8624236583709717,0.3970166742801666,0.2791700959205627,297.2235412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0753479003906,0.8534594178199768,0.3844521641731262,0.3661210238933563,297.159423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0792541503906,0.7303025126457214,0.2361507266759872,1.0755598545074463,285.0741882324219,284.95001220703125,302.1326599121094,293.5249938964844,299.3534240722656,297.2460021972656,285.0675964355469,1.0,0.6169871687889099,0.6259695887565613,0.6259695887565613,1.0,1.0,-3.3153650760650635,1.428057074546814,1.887308120727539,0.6794076561927795,1.0,1.0,0.0,163.56813049316406,166.0,64252.7578125,0.0,2999.12158203125,1.0,278.7955017089844,283.04058837890625,296.4880676269531,300.5274353027344,293.1499938964844,293.1499938964844,278.8500061035156,29810.236328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9290092587471008,1.0,0.0,0.0,3.618782997131348,3.6188056468963614,8.738127803553652e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.0458984375,0.0,1452.7978515625,1895.4371337890625,0.0,3672.056640625,0.8937788605690002,1.0,0.0,3.0,1.0,0.0
17924760,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.9990000128746032,0.7225354909896851,0.5566094517707825,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0331726074219,0.9428840279579164,0.5115543603897095,0.4851163327693939,297.1988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03350830078125,0.8626306056976318,0.3972719311714172,0.2794836163520813,297.2230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0335388183594,0.8537582755088806,0.3848658502101898,0.3666617274284363,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.034423828125,0.7303763628005981,0.2362237423658371,1.0763410329818726,285.0332336425781,284.95001220703125,302.1502380371094,293.5314636230469,299.3588562011719,297.2458801269531,285.03057861328125,1.0,0.6176823377609253,0.6244162321090698,0.6244162321090698,1.0,1.0,-3.3194003105163574,1.4283939599990845,1.891006350517273,0.678832471370697,1.0,1.0,0.0,163.8157501220703,169.0,64552.02734375,0.0,3009.26708984375,1.0,278.8419189453125,283.0090026855469,296.5149230957031,300.61236572265625,293.1499938964844,293.1499938964844,278.54998779296875,30957.119140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282795786857604,1.0,0.0,0.0,3.7065370082855225,3.7065606117248535,9.167057442027726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10028.505859375,0.0,1558.6668701171875,1895.4371337890625,0.0,3665.36181640625,0.9141650795936584,1.0,0.0,3.0,1.0,0.0
17924820,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7213951349258423,0.5598881244659424,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9425477385520936,0.5139467716217041,0.487515240907669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8611626029014587,0.3973979651927948,0.2796858549118042,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8525899648666382,0.3853617310523987,0.3672683537006378,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7290676832199097,0.2361098676919937,1.0763978958129885,284.9049072265625,284.95001220703125,302.1864013671875,293.5469970703125,299.3670349121094,297.240478515625,284.912109375,1.0,0.6195405125617981,0.6213095784187317,0.6213095784187317,1.0,1.0,-3.327267646789551,1.428911209106445,1.898356556892395,0.6775304079055786,0.5528669357299805,0.5528669357299805,0.0,165.239990234375,172.0,64571.796875,0.0,3034.461669921875,1.0,278.5581359863281,282.86627197265625,296.56793212890625,300.7992858886719,293.1499938964844,293.1499938964844,278.8500061035156,46941.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353708028793336,1.0,0.0,0.0,3.5346503257751465,3.534675359725952,8.336547239196079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8203125,0.0,1487.8609619140625,1895.4371337890625,0.0,3730.269775390625,0.8629608750343323,1.0,0.0,3.0,1.0,0.0
17924880,297.1677551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9990000128746032,0.7213951349258423,0.5598881244659424,297.3688049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048767089844,0.9425477385520936,0.5139467716217041,0.487515240907669,297.1940002441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052124023437,0.8611626029014587,0.3973979651927948,0.2796858549118042,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.8525899648666382,0.3853617310523987,0.3672683537006378,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90777587890625,0.7290676832199097,0.2361098676919937,1.0763978958129885,284.9049072265625,284.95001220703125,302.1864013671875,293.5469970703125,299.3670349121094,297.240478515625,284.912109375,1.0,0.6195405125617981,0.6213095784187317,0.6213095784187317,1.0,1.0,-3.327267646789551,1.428911209106445,1.898356556892395,0.6775304079055786,0.5528669357299805,0.5528669357299805,0.0,165.239990234375,172.0,64571.796875,0.0,3034.461669921875,1.0,278.5581359863281,282.86627197265625,296.56793212890625,300.7992858886719,293.1499938964844,293.1499938964844,278.8500061035156,46941.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9353708028793336,1.0,0.0,0.0,3.5346503257751465,3.534675359725952,8.336547239196079e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8887.8203125,0.0,1487.8609619140625,1895.4371337890625,0.0,3730.269775390625,0.8629608750343323,1.0,0.0,3.0,1.0,0.0
17924940,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.7205958962440491,0.5636423826217651,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9422901272773744,0.5171598196029663,0.4904310703277588,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8598282933235168,0.3982945680618286,0.280240535736084,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8514919877052307,0.3864920139312744,0.3682618141174316,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7277923226356506,0.236380249261856,1.077479124069214,285.0458984375,284.95001220703125,302.22369384765625,293.56573486328125,299.3799133300781,297.24237060546875,285.0436706542969,1.0,0.6219983100891113,0.6182029247283936,0.6182029247283936,1.0,1.0,-3.338447332382202,1.4308449029922483,1.9076024293899536,0.6768732666969299,1.0,1.0,0.0,166.97348022460938,175.0,64939.55078125,0.0,3068.79150390625,1.0,278.841552734375,283.01348876953125,296.55206298828125,300.6726379394531,293.1499938964844,293.1499938964844,278.54998779296875,31236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282004833221436,1.0,0.0,0.0,3.723814010620117,3.7238378524780273,9.252716495211644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.6337890625,0.0,1580.4893798828125,1895.4371337890625,0.0,3664.635986328125,0.9183107614517212,1.0,0.0,3.0,1.0,0.0
17925000,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.9990000128746032,0.7205958962440491,0.5636423826217651,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458679199219,0.9422901272773744,0.5171598196029663,0.4904310703277588,297.197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.8598282933235168,0.3982945680618286,0.280240535736084,297.2212829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04620361328125,0.8514919877052307,0.3864920139312744,0.3682618141174316,297.1589660644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04705810546875,0.7277923226356506,0.236380249261856,1.077479124069214,285.0458984375,284.95001220703125,302.22369384765625,293.56573486328125,299.3799133300781,297.24237060546875,285.0436706542969,1.0,0.6219983100891113,0.6182029247283936,0.6182029247283936,1.0,1.0,-3.338447332382202,1.4308449029922483,1.9076024293899536,0.6768732666969299,1.0,1.0,0.0,166.97348022460938,175.0,64939.55078125,0.0,3068.79150390625,1.0,278.841552734375,283.01348876953125,296.55206298828125,300.6726379394531,293.1499938964844,293.1499938964844,278.54998779296875,31236.51171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9282004833221436,1.0,0.0,0.0,3.723814010620117,3.7238378524780273,9.252716495211644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.6337890625,0.0,1580.4893798828125,1895.4371337890625,0.0,3664.635986328125,0.9183107614517212,1.0,0.0,3.0,1.0,0.0
17925060,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7173242568969727,0.5694569945335388,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9403680562973022,0.5195088982582092,0.4928424060344696,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8571522831916809,0.3983874320983886,0.2804566621780395,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8491353988647461,0.3869445323944092,0.3688757121562958,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7254659533500671,0.2361806035041809,1.0773721933364868,284.9117126464844,284.95001220703125,302.2619934082031,293.5873413085937,299.38818359375,297.2365417480469,284.9078369140625,1.0,0.6247475743293762,0.6148579716682434,0.6148579716682434,1.0,1.0,-3.349210262298584,1.4322394132614136,1.9169707298278809,0.6758114099502563,0.6185444593429565,0.6185444593429565,0.0,169.3956298828125,178.0,65918.21875,0.0,3106.34619140625,1.0,278.5577392578125,282.8514099121094,296.6099853515625,300.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,38439.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358444809913636,1.0,0.0,0.0,3.657579183578491,3.657603740692138,8.926490977501089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3203125,0.0,1559.905029296875,1895.4371337890625,0.0,3734.592529296875,0.8967586159706116,1.0,0.0,3.0,1.0,0.0
17925120,297.1241760253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9990000128746032,0.7173242568969727,0.5694569945335388,297.3683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.9403680562973022,0.5195088982582092,0.4928424060344696,297.1922912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8571522831916809,0.3983874320983886,0.2804566621780395,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129333496094,0.8491353988647461,0.3869445323944092,0.3688757121562958,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.7254659533500671,0.2361806035041809,1.0773721933364868,284.9117126464844,284.95001220703125,302.2619934082031,293.5873413085937,299.38818359375,297.2365417480469,284.9078369140625,1.0,0.6247475743293762,0.6148579716682434,0.6148579716682434,1.0,1.0,-3.349210262298584,1.4322394132614136,1.9169707298278809,0.6758114099502563,0.6185444593429565,0.6185444593429565,0.0,169.3956298828125,178.0,65918.21875,0.0,3106.34619140625,1.0,278.5577392578125,282.8514099121094,296.6099853515625,300.882568359375,293.1499938964844,293.1499938964844,278.8500061035156,38439.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9358444809913636,1.0,0.0,0.0,3.657579183578491,3.657603740692138,8.926490977501089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9116.3203125,0.0,1559.905029296875,1895.4371337890625,0.0,3734.592529296875,0.8967586159706116,1.0,0.0,3.0,1.0,0.0
17925180,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.7145369052886963,0.5750778913497925,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9388929605484008,0.5226102471351624,0.4956708550453186,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8549014925956726,0.3991823196411133,0.2809539437294006,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8471370935440063,0.387968897819519,0.3697900474071502,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7233687043190002,0.2362997531890869,1.0779047012329102,285.05279541015625,284.95001220703125,302.3012084960937,293.61151123046875,299.40106201171875,297.2382507324219,285.0507507324219,1.0,0.6277391314506531,0.6115129590034485,0.6115129590034485,1.0,1.0,-3.3617067337036133,1.4343003034591677,1.927406549453736,0.6749772429466248,1.0,1.0,0.0,171.84674072265625,181.0,65530.59375,0.0,3148.15869140625,1.0,278.8421325683594,283.0106811523437,296.59832763671875,300.7568054199219,293.1499938964844,293.1499938964844,278.54998779296875,31746.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292600750923156,1.0,0.0,0.0,3.760185480117798,3.760209798812866,9.434346566195018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8115234375,0.0,1626.4622802734375,1895.4371337890625,0.0,3674.35693359375,0.92690509557724,1.0,0.0,3.0,1.0,0.0
17925240,297.099853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525817871094,0.9990000128746032,0.7145369052886963,0.5750778913497925,297.3716735839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527648925781,0.9388929605484008,0.5226102471351624,0.4956708550453186,297.1948547363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05303955078125,0.8549014925956726,0.3991823196411133,0.2809539437294006,297.2185974121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.8471370935440063,0.387968897819519,0.3697900474071502,297.15631103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.7233687043190002,0.2362997531890869,1.0779047012329102,285.05279541015625,284.95001220703125,302.3012084960937,293.61151123046875,299.40106201171875,297.2382507324219,285.0507507324219,1.0,0.6277391314506531,0.6115129590034485,0.6115129590034485,1.0,1.0,-3.3617067337036133,1.4343003034591677,1.927406549453736,0.6749772429466248,1.0,1.0,0.0,171.84674072265625,181.0,65530.59375,0.0,3148.15869140625,1.0,278.8421325683594,283.0106811523437,296.59832763671875,300.7568054199219,293.1499938964844,293.1499938964844,278.54998779296875,31746.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292600750923156,1.0,0.0,0.0,3.760185480117798,3.760209798812866,9.434346566195018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10182.8115234375,0.0,1626.4622802734375,1895.4371337890625,0.0,3674.35693359375,0.92690509557724,1.0,0.0,3.0,1.0,0.0
17925300,297.0779113769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.9990000128746032,0.7120736837387085,0.5783478021621704,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9210205078125,0.9377755522727966,0.5236700177192688,0.4969467222690582,297.1914978027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8534895777702332,0.3991394340991974,0.2811192572116852,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201354980469,0.8458701372146606,0.3881135582923889,0.3701547086238861,297.154052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193725585937,0.7220892310142517,0.2361191064119339,1.0778989791870115,284.9208984375,284.95001220703125,302.32110595703125,293.62451171875,299.4054260253906,297.23553466796875,284.93682861328125,1.0,0.6292872428894043,0.609840452671051,0.609840452671051,1.0,1.0,-3.367807149887085,1.4352149963378906,1.9325920343399048,0.6745046973228455,0.6875320076942444,0.6875320076942444,0.0,173.23268127441406,181.0,65382.3671875,0.0,3169.759765625,1.0,278.5957946777344,282.8804016113281,296.6614074707031,300.989501953125,293.1499938964844,293.1499938964844,278.54998779296875,50139.2421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9357442259788512,1.0,0.0,0.0,3.5937764644622803,3.5938024520874023,8.617779485575738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.7861328125,0.0,1575.674560546875,1895.4371337890625,0.0,3733.677978515625,0.8819006681442261,1.0,0.0,3.0,1.0,0.0
17925360,297.05865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9188842773437,0.9990000128746032,0.7097317576408386,0.581968367099762,297.3668518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91961669921875,0.936348021030426,0.5249267220497131,0.4980848729610443,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208984375,0.8518291115760803,0.3992642164230346,0.2811844944953918,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.8443703651428223,0.3883904814720154,0.3704023063182831,297.1524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92547607421875,0.7205790877342224,0.2359905540943145,1.077431559562683,284.9197998046875,284.95001220703125,302.3411560058594,293.6380310058594,299.4107666015625,297.2345275878906,284.9140014648437,1.0,0.6308180093765259,0.6081376075744629,0.6081376075744629,1.0,1.0,-3.373342990875244,1.4358251094818115,1.9375178813934328,0.6737828850746155,0.6877614855766296,0.6877614855766296,0.0,174.7174072265625,169.0,66712.7734375,0.0,3190.737060546875,1.0,278.5574645996094,282.8469543457031,296.659912109375,300.972412109375,293.1499938964844,293.1499938964844,278.25,36321.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368664026260376,1.0,0.0,0.0,3.7158684730529785,3.715893268585205,9.213273415298318e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10429.3076171875,0.0,1610.1417236328125,1895.4371337890625,0.0,3743.91357421875,0.91316419839859,1.0,0.0,3.0,1.0,0.0
17925420,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.7081779837608337,0.5759792923927307,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9420700073242188,0.5286179780960083,0.5008575320243835,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8551381826400757,0.4006030857563019,0.2816334962844848,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8477500081062317,0.3898355364799499,0.3712072074413299,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7227901220321655,0.2362701296806335,1.0768251419067385,285.0611877441406,284.95001220703125,302.3817443847656,293.6665344238281,299.42694091796875,297.242919921875,285.0154724121094,1.0,0.6288291215896606,0.6047317981719971,0.6047317981719971,1.0,1.0,-3.370269775390625,1.4305708408355713,1.939699053764344,0.6692183017730713,1.0,1.0,0.0,172.52369689941406,157.0,66991.7578125,0.0,3171.223876953125,1.0,278.2613830566406,282.9183959960937,296.6461181640625,300.93902587890625,293.1499938964844,293.1499938964844,278.1499938964844,27734.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345508813858032,1.0,0.0,0.0,3.488733530044556,3.4887545108795166,8.12136249805917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.71484375,0.0,1301.9298095703125,1895.4371337890625,0.0,3722.78271484375,0.8636907935142517,1.0,0.0,3.0,1.0,0.0
17925480,297.0559387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0558776855469,0.9990000128746032,0.7081779837608337,0.5759792923927307,297.3766174316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9420700073242188,0.5286179780960083,0.5008575320243835,297.1986999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.067626953125,0.8551381826400757,0.4006030857563019,0.2816334962844848,297.2207946777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06854248046875,0.8477500081062317,0.3898355364799499,0.3712072074413299,297.1551818847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.7227901220321655,0.2362701296806335,1.0768251419067385,285.0611877441406,284.95001220703125,302.3817443847656,293.6665344238281,299.42694091796875,297.242919921875,285.0154724121094,1.0,0.6288291215896606,0.6047317981719971,0.6047317981719971,1.0,1.0,-3.370269775390625,1.4305708408355713,1.939699053764344,0.6692183017730713,1.0,1.0,0.0,172.52369689941406,157.0,66991.7578125,0.0,3171.223876953125,1.0,278.2613830566406,282.9183959960937,296.6461181640625,300.93902587890625,293.1499938964844,293.1499938964844,278.1499938964844,27734.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345508813858032,1.0,0.0,0.0,3.488733530044556,3.4887545108795166,8.12136249805917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.71484375,0.0,1301.9298095703125,1895.4371337890625,0.0,3722.78271484375,0.8636907935142517,1.0,0.0,3.0,1.0,0.0
17925540,297.05975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.894287109375,0.9990000128746032,0.7075338959693909,0.5639491081237793,297.3715209960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946228027344,0.9511590003967284,0.5305120944976807,0.5031575560569763,297.19439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8956604003906,0.8614845871925354,0.4006851017475128,0.2820334732532501,297.2169189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8957824707031,0.8540636301040649,0.3901984989643097,0.3719055950641632,297.1529541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9006042480469,0.7275170683860779,0.2361012399196624,1.0767443180084229,284.894775390625,284.95001220703125,302.4162292480469,293.6918029785156,299.43426513671875,297.2397766113281,284.9003601074219,1.0,0.6248437166213989,0.6018709540367126,0.6018709540367126,1.0,1.0,-3.3598101139068604,1.4225423336029053,1.937267780303955,0.6636294722557068,0.4032668173313141,0.4032668173313141,0.0,167.99964904785156,157.0,65481.29296875,0.0,3121.90771484375,1.0,278.1570129394531,282.8016662597656,296.6916809082031,300.9950256347656,293.1499938964844,293.1499938964844,278.1499938964844,47685.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352579712867736,1.0,0.0,0.0,3.313262224197388,3.3132853507995605,7.324954935938877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.30859375,0.0,1269.1754150390625,1895.4371337890625,0.0,3729.239990234375,0.8073219060897827,1.0,0.0,3.0,1.0,0.0
17925600,297.0643005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2734375,0.9990000128746032,0.7077859044075012,0.561434805393219,297.371337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2655334472656,0.9529020190238952,0.5309436321258545,0.5034329891204834,297.1941833496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483825683594,0.8627235889434814,0.4007533192634582,0.2819982767105102,297.2167053222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.2464904785156,0.8553127646446228,0.3903108835220337,0.3719130158424377,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.202392578125,0.7284445762634277,0.2360956072807312,1.0763812065124512,285.2621459960937,284.95001220703125,302.4228515625,293.6967468261719,299.435546875,297.2389831542969,285.3578796386719,1.0,0.6238680481910706,0.6013259887695312,0.6013259887695312,1.0,1.0,-3.3566505908966064,1.4204829931259155,1.936167597770691,0.6623017191886902,1.0,1.0,0.0,167.0225830078125,175.0,62949.37109375,0.0,3109.299560546875,1.0,278.1543884277344,283.2431335449219,296.6803894042969,300.74761962890625,293.1499938964844,293.1499938964844,278.45001220703125,39289.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334954023361206,1.0,0.0,0.0,2.919956684112549,2.91997504234314,5.689133786290768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8858.6826171875,0.0,882.2113037109375,1895.4371337890625,0.0,3713.137939453125,0.7964491248130798,1.0,0.0,3.0,1.0,0.0
17925660,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.7079587578773499,0.5659610033035278,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9519495368003844,0.5336222052574158,0.5061004161834717,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8608537912368774,0.4011838138103485,0.2824125289916992,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8536908626556396,0.3910379111766815,0.3727314472198486,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7268064618110657,0.2361777871847152,1.0771706104278564,284.95867919921875,284.95001220703125,302.4642944335937,293.7283630371094,299.44732666015625,297.2375793457031,284.9547424316406,1.0,0.6271556615829468,0.5983672142028809,0.5983672142028809,1.0,1.0,-3.367685317993164,1.42198646068573,1.945698857307434,0.6607295870780945,0.9383563995361328,0.9383563995361328,0.0,168.98672485351562,193.0,66691.6875,0.0,3145.177001953125,1.0,278.4405212402344,282.8765563964844,296.71893310546875,300.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,29626.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280588626861572,1.0,0.0,0.0,3.598238945007324,3.59826135635376,8.639195243631548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7607421875,0.0,1429.3280029296875,1895.4371337890625,0.0,3663.335693359375,0.8880362510681152,1.0,0.0,3.0,1.0,0.0
17925720,297.0756530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9582824707031,0.9990000128746032,0.7079587578773499,0.5659610033035278,297.3697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.9519495368003844,0.5336222052574158,0.5061004161834717,297.19256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591369628906,0.8608537912368774,0.4011838138103485,0.2824125289916992,297.2152709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9591979980469,0.8536908626556396,0.3910379111766815,0.3727314472198486,297.15313720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96075439453125,0.7268064618110657,0.2361777871847152,1.0771706104278564,284.95867919921875,284.95001220703125,302.4642944335937,293.7283630371094,299.44732666015625,297.2375793457031,284.9547424316406,1.0,0.6271556615829468,0.5983672142028809,0.5983672142028809,1.0,1.0,-3.367685317993164,1.42198646068573,1.945698857307434,0.6607295870780945,0.9383563995361328,0.9383563995361328,0.0,168.98672485351562,193.0,66691.6875,0.0,3145.177001953125,1.0,278.4405212402344,282.8765563964844,296.71893310546875,300.94317626953125,293.1499938964844,293.1499938964844,278.1499938964844,29626.314453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9280588626861572,1.0,0.0,0.0,3.598238945007324,3.59826135635376,8.639195243631548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10428.7607421875,0.0,1429.3280029296875,1895.4371337890625,0.0,3663.335693359375,0.8880362510681152,1.0,0.0,3.0,1.0,0.0
17925780,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.9990000128746032,0.7037471532821655,0.5853825807571411,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9416627287864684,0.5366573929786682,0.5084562301635742,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.8515856862068176,0.4018557071685791,0.2825843095779419,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8448951840400696,0.3919504880905151,0.3733037412166595,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7192067503929138,0.2362303286790847,1.0772309303283691,285.3977966308594,284.95001220703125,302.5060119628906,293.7611389160156,299.4612121582031,297.2386169433594,285.30389404296875,1.0,0.6352061629295349,0.5954083800315857,0.5954083800315857,1.0,1.0,-3.39482045173645,1.4305461645126345,1.964274287223816,0.6630439758300781,1.0,1.0,0.0,176.81040954589844,196.0,67375.1484375,0.0,3251.5546875,1.0,278.16070556640625,283.1852722167969,296.7432861328125,300.9421691894531,293.1499938964844,293.1499938964844,278.1499938964844,28009.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303923845291138,1.0,0.0,0.0,3.345008850097656,3.3450286388397217,7.465997668987256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9951171875,0.0,1164.7987060546875,1895.4371337890625,0.0,3684.7373046875,0.8434309363365173,1.0,0.0,3.0,1.0,0.0
17925840,297.0437927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.38922119140625,0.9990000128746032,0.7037471532821655,0.5853825807571411,297.37274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3956298828125,0.9416627287864684,0.5366573929786682,0.5084562301635742,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.8515856862068176,0.4018557071685791,0.2825843095779419,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40753173828125,0.8448951840400696,0.3919504880905151,0.3733037412166595,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.7192067503929138,0.2362303286790847,1.0772309303283691,285.3977966308594,284.95001220703125,302.5060119628906,293.7611389160156,299.4612121582031,297.2386169433594,285.30389404296875,1.0,0.6352061629295349,0.5954083800315857,0.5954083800315857,1.0,1.0,-3.39482045173645,1.4305461645126345,1.964274287223816,0.6630439758300781,1.0,1.0,0.0,176.81040954589844,196.0,67375.1484375,0.0,3251.5546875,1.0,278.16070556640625,283.1852722167969,296.7432861328125,300.9421691894531,293.1499938964844,293.1499938964844,278.1499938964844,28009.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303923845291138,1.0,0.0,0.0,3.345008850097656,3.3450286388397217,7.465997668987256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.9951171875,0.0,1164.7987060546875,1895.4371337890625,0.0,3684.7373046875,0.8434309363365173,1.0,0.0,3.0,1.0,0.0
17925900,297.00836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.972412109375,0.9990000128746032,0.6996117830276489,0.5925006866455078,297.3701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9386719465255736,0.5378177762031555,0.5103747844696045,297.1921081542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96563720703125,0.8488453030586243,0.4019246101379394,0.2831740975379944,297.2145080566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9652404785156,0.8422662615776062,0.3921845853328705,0.3741514086723327,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571228027344,0.7167484760284424,0.2361026257276535,1.078703761100769,284.968994140625,284.95001220703125,302.5268859863281,293.77783203125,299.4673767089844,297.23828125,285.0125732421875,1.0,0.6385457515716553,0.5939289927482605,0.5939289927482605,1.0,1.0,-3.4092087745666504,1.4350898265838623,1.974118947982788,0.664677619934082,0.9255255460739136,0.9255255460739136,0.0,179.95611572265625,196.0,65355.50390625,0.0,3302.7412109375,1.0,278.15191650390625,282.89324951171875,296.789306640625,301.08642578125,293.1499938964844,293.1499938964844,278.1499938964844,49221.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332223534584044,1.0,0.0,0.0,3.2041046619415283,3.204127073287964,6.850254408163892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9505.3095703125,0.0,1178.208984375,1895.4371337890625,0.0,3710.6416015625,0.802729606628418,1.0,0.0,3.0,1.0,0.0
17925960,296.9731750488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9990000128746032,0.6952726244926453,0.5998753905296326,297.36749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.9350461959838868,0.53896164894104,0.5115660429000854,297.18963623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8455995321273804,0.4019551873207092,0.2832871079444885,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91558837890625,0.8392027616500854,0.3923784494400024,0.3744584321975708,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.7137974500656128,0.2358740419149398,1.078387975692749,284.9151916503906,284.95001220703125,302.5478210449219,293.7947082519531,299.4712219238281,297.2350158691406,284.92095947265625,1.0,0.6415073871612549,0.5921356678009033,0.5921356678009033,1.0,1.0,-3.419640302658081,1.437488079071045,1.982152223587036,0.6648837327957153,0.5921096801757812,0.5921096801757812,0.0,183.03878784179688,199.0,67312.9765625,0.0,3344.79931640625,1.0,278.1503601074219,282.79888916015625,296.80810546875,301.1708068847656,293.1499938964844,293.1499938964844,278.45001220703125,41628.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9341159462928772,1.0,0.0,0.0,3.424229383468628,3.4242522716522217,7.823822443242534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9351.8564453125,0.0,1335.700439453125,1895.4371337890625,0.0,3718.809814453125,0.8393461108207703,1.0,0.0,3.0,1.0,0.0
17926020,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.6871691942214966,0.6122958660125732,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9294863343238832,0.5417107939720154,0.5142033696174622,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8404905796051025,0.4024483859539032,0.2836781144142151,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8343709111213684,0.3931029736995697,0.3752296864986419,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7086588144302368,0.2355102151632309,1.077495813369751,285.00518798828125,284.95001220703125,302.589599609375,293.82879638671875,299.4810485839844,297.23272705078125,285.0014953613281,1.0,0.6466613411903381,0.588549017906189,0.588549017906189,1.0,1.0,-3.4380791187286377,1.4410558938980105,1.997023105621338,0.6644635796546936,1.0,1.0,0.0,188.3401031494141,202.0,68087.7421875,0.0,3418.86865234375,1.0,278.4407653808594,282.89556884765625,296.8272399902344,301.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,30104.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302085638046264,1.0,0.0,0.0,3.6586103439331055,3.658633232116699,8.931524462241214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.3623046875,0.0,1498.5552978515625,1895.4371337890625,0.0,3683.052734375,0.9025643467903136,1.0,0.0,3.0,1.0,0.0
17926080,296.91522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047607421875,0.9990000128746032,0.6871691942214966,0.6122958660125732,297.3673400878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050964355469,0.9294863343238832,0.5417107939720154,0.5142033696174622,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.005615234375,0.8404905796051025,0.4024483859539032,0.2836781144142151,297.2115783691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00567626953125,0.8343709111213684,0.3931029736995697,0.3752296864986419,297.1458740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0070495605469,0.7086588144302368,0.2355102151632309,1.077495813369751,285.00518798828125,284.95001220703125,302.589599609375,293.82879638671875,299.4810485839844,297.23272705078125,285.0014953613281,1.0,0.6466613411903381,0.588549017906189,0.588549017906189,1.0,1.0,-3.4380791187286377,1.4410558938980105,1.997023105621338,0.6644635796546936,1.0,1.0,0.0,188.3401031494141,202.0,68087.7421875,0.0,3418.86865234375,1.0,278.4407653808594,282.89556884765625,296.8272399902344,301.1424255371094,293.1499938964844,293.1499938964844,278.1499938964844,30104.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302085638046264,1.0,0.0,0.0,3.6586103439331055,3.658633232116699,8.931524462241214e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10660.3623046875,0.0,1498.5552978515625,1895.4371337890625,0.0,3683.052734375,0.9025643467903136,1.0,0.0,3.0,1.0,0.0
