time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17926140,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.993402659893036,0.679086446762085,0.6127991080284119,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9210808277130128,0.5438687801361084,0.51658034324646,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8333815336227417,0.4024277329444885,0.2839175760746002,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8275467157363892,0.3933625817298889,0.3758121132850647,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7012819051742554,0.2347349673509597,1.075604796409607,285.0279541015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4873352050781,297.22613525390625,285.1496887207031,1.0,0.650238573551178,0.5849623680114746,0.5849623680114746,1.0,1.0,-3.440293788909912,1.437264084815979,2.0030298233032227,0.6605446934700012,1.0,1.0,0.0,194.8544158935547,205.0,62750.93359375,0.0,3462.3330078125,1.0,278.15899658203125,283.000244140625,296.8837585449219,301.19805908203125,293.1499938964844,293.1499938964844,278.45001220703125,68505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374165534973145,1.0,0.0,0.0,2.8892810344696045,2.8893041610717773,5.570227017415164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0986328125,0.0,1032.6011962890625,1895.4371337890625,0.0,3748.92822265625,0.7624698281288147,1.0,0.0,3.0,1.0,0.0
17926200,296.8652648925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03887939453125,0.993402659893036,0.679086446762085,0.6127991080284119,297.3614807128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304870605469,0.9210808277130128,0.5438687801361084,0.51658034324646,297.1843566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.01763916015625,0.8333815336227417,0.4024277329444885,0.2839175760746002,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.8275467157363892,0.3933625817298889,0.3758121132850647,297.13873291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.7012819051742554,0.2347349673509597,1.075604796409607,285.0279541015625,284.95001220703125,302.6312561035156,293.8631286621094,299.4873352050781,297.22613525390625,285.1496887207031,1.0,0.650238573551178,0.5849623680114746,0.5849623680114746,1.0,1.0,-3.440293788909912,1.437264084815979,2.0030298233032227,0.6605446934700012,1.0,1.0,0.0,194.8544158935547,205.0,62750.93359375,0.0,3462.3330078125,1.0,278.15899658203125,283.000244140625,296.8837585449219,301.19805908203125,293.1499938964844,293.1499938964844,278.45001220703125,68505.2109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374165534973145,1.0,0.0,0.0,2.8892810344696045,2.8893041610717773,5.570227017415164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8479.0986328125,0.0,1032.6011962890625,1895.4371337890625,0.0,3748.92822265625,0.7624698281288147,1.0,0.0,3.0,1.0,0.0
17926260,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9864601492881776,0.6752049326896667,0.6090092062950134,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9159932732582092,0.5468904376029968,0.519540548324585,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8287667036056519,0.403208315372467,0.2845557630062103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8230810761451721,0.3942998349666595,0.3768270313739776,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6961895823478699,0.2345099002122879,1.075127124786377,285.0025634765625,284.95001220703125,302.672607421875,293.8973693847656,299.4989318847656,297.22869873046875,284.998779296875,1.0,0.652798593044281,0.5815650224685669,0.5815650224685669,1.0,1.0,-3.440697193145752,1.4328596591949463,2.0078375339508057,0.6560141444206238,1.0,1.0,0.0,199.6929473876953,208.0,68315.515625,0.0,3491.753662109375,1.0,278.4411926269531,282.8897705078125,296.887939453125,301.2262878417969,293.1499938964844,293.1499938964844,278.1499938964844,30451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930652678012848,1.0,0.0,0.0,3.6755685806274414,3.6755917072296143,9.014514148475428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.5458984375,0.0,1519.9979248046875,1895.4371337890625,0.0,3687.122314453125,0.9069761037826538,1.0,0.0,3.0,1.0,0.0
17926320,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00213623046875,0.9864601492881776,0.6752049326896667,0.6090092062950134,297.364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00244140625,0.9159932732582092,0.5468904376029968,0.519540548324585,297.1874389648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030212402344,0.8287667036056519,0.403208315372467,0.2845557630062103,297.2083740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030822753906,0.8230810761451721,0.3942998349666595,0.3768270313739776,297.1377868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00457763671875,0.6961895823478699,0.2345099002122879,1.075127124786377,285.0025634765625,284.95001220703125,302.672607421875,293.8973693847656,299.4989318847656,297.22869873046875,284.998779296875,1.0,0.652798593044281,0.5815650224685669,0.5815650224685669,1.0,1.0,-3.440697193145752,1.4328596591949463,2.0078375339508057,0.6560141444206238,1.0,1.0,0.0,199.6929473876953,208.0,68315.515625,0.0,3491.753662109375,1.0,278.4411926269531,282.8897705078125,296.887939453125,301.2262878417969,293.1499938964844,293.1499938964844,278.1499938964844,30451.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930652678012848,1.0,0.0,0.0,3.6755685806274414,3.6755917072296143,9.014514148475428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.5458984375,0.0,1519.9979248046875,1895.4371337890625,0.0,3687.122314453125,0.9069761037826538,1.0,0.0,3.0,1.0,0.0
17926380,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9794604182243348,0.6706497073173523,0.6050882935523987,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.911199390888214,0.5490487813949585,0.5217928886413574,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8242258429527283,0.4031805098056793,0.2847092151641845,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.818720281124115,0.3945581018924713,0.377296894788742,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6912990212440491,0.2339185029268264,1.07342529296875,285.0464172363281,284.95001220703125,302.71356201171875,293.9312438964844,299.505615234375,297.2237854003906,285.1751708984375,1.0,0.6546396017074585,0.5781676769256592,0.5781676769256592,1.0,1.0,-3.437394618988037,1.426726222038269,2.0106682777404785,0.6506370306015015,1.0,1.0,0.0,204.08743286132807,211.0,62760.58984375,0.0,3509.752685546875,1.0,278.1590270996094,283.023193359375,296.943115234375,301.2487487792969,293.1499938964844,293.1499938964844,278.45001220703125,66484.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359074831008912,1.0,0.0,0.0,2.880272150039673,2.8802947998046875,5.53554457383143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8740234375,0.0,1013.5623168945312,1895.4371337890625,0.0,3735.167724609375,0.7670368552207947,1.0,0.0,3.0,1.0,0.0
17926440,296.8531799316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05792236328125,0.9794604182243348,0.6706497073173523,0.6050882935523987,297.3590393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497131347656,0.911199390888214,0.5490487813949585,0.5217928886413574,297.1825256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0352783203125,0.8242258429527283,0.4031805098056793,0.2847092151641845,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0341796875,0.818720281124115,0.3945581018924713,0.377296894788742,297.13348388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.6912990212440491,0.2339185029268264,1.07342529296875,285.0464172363281,284.95001220703125,302.71356201171875,293.9312438964844,299.505615234375,297.2237854003906,285.1751708984375,1.0,0.6546396017074585,0.5781676769256592,0.5781676769256592,1.0,1.0,-3.437394618988037,1.426726222038269,2.0106682777404785,0.6506370306015015,1.0,1.0,0.0,204.08743286132807,211.0,62760.58984375,0.0,3509.752685546875,1.0,278.1590270996094,283.023193359375,296.943115234375,301.2487487792969,293.1499938964844,293.1499938964844,278.45001220703125,66484.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359074831008912,1.0,0.0,0.0,2.880272150039673,2.8802947998046875,5.53554457383143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8501.8740234375,0.0,1013.5623168945312,1895.4371337890625,0.0,3735.167724609375,0.7670368552207947,1.0,0.0,3.0,1.0,0.0
17926500,296.8646850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.9774823188781738,0.6699180603027344,0.6040393114089966,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.9105511903762816,0.5510033369064331,0.5233845114707947,297.1880798339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8232879042625427,0.4039394557476043,0.2850801348686218,297.20819091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8178279995918274,0.3953479826450348,0.3778629601001739,297.1362609863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05938720703125,0.6901241540908813,0.2340885549783706,1.0736247301101685,285.05487060546875,284.95001220703125,302.7338562011719,293.94793701171875,299.51373291015625,297.2294921875,285.0492858886719,1.0,0.6556304693222046,0.5764690041542053,0.5764690041542053,1.0,1.0,-3.4394021034240723,1.4252512454986572,2.014150857925415,0.6485660076141357,1.0,1.0,0.0,205.4343414306641,211.0,68016.6328125,0.0,3522.458984375,1.0,278.3951721191406,282.931884765625,296.9143981933594,301.1894226074219,293.1499938964844,293.1499938964844,278.45001220703125,28987.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289131760597228,1.0,0.0,0.0,3.58428955078125,3.5843117237091064,8.572341698709351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9963.7314453125,0.0,1409.7586669921875,1895.4371337890625,0.0,3671.175048828125,0.8854733109474182,1.0,0.0,3.0,1.0,0.0
17926560,296.8602905273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.006591796875,0.9747697710990906,0.667680561542511,0.6024962663650513,297.36285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.9092499017715454,0.5521232485771179,0.5247331857681274,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8218353986740112,0.4039679765701294,0.2853034138679504,297.2062683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.8164433836936951,0.3955303430557251,0.3782753646373749,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085754394531,0.6885385513305664,0.233903482556343,1.073615312576294,285.0069580078125,284.95001220703125,302.7539978027344,293.96441650390625,299.5174865722656,297.2275695800781,285.0035095214844,1.0,0.6565581560134888,0.5749623775482178,0.5749623775482178,1.0,1.0,-3.4399304389953613,1.423322677612305,2.0166077613830566,0.646632730960846,1.0,1.0,0.0,207.12794494628903,214.0,68394.5546875,0.0,3533.66943359375,1.0,278.44158935546875,282.89306640625,296.9520874023437,301.29449462890625,293.1499938964844,293.1499938964844,278.1499938964844,30478.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9287289381027222,1.0,0.0,0.0,3.6773080825805664,3.6773314476013184,9.023049756251568e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10740.4521484375,0.0,1522.14111328125,1895.4371337890625,0.0,3669.485107421875,0.9072120189666748,1.0,0.0,3.0,1.0,0.0
17926620,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9685059189796448,0.663349449634552,0.5988606810569763,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9060406684875488,0.5542972087860107,0.5269904136657715,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8183477520942688,0.4039340317249298,0.2854400873184204,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8131026029586792,0.39579838514328,0.3787378072738647,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6848283410072327,0.2334309518337249,1.0724140405654907,284.9738464355469,284.95001220703125,302.79376220703125,293.9966125488281,299.5243835449219,297.2232360839844,285.0682067871094,1.0,0.6581103801727295,0.5719491839408875,0.5719491839408875,1.0,1.0,-3.4375503063201904,1.4179610013961792,2.019589424133301,0.6418215036392212,0.979491651058197,0.979491651058197,0.0,210.72059631347656,217.0,63435.80859375,0.0,3549.11572265625,1.0,278.1589050292969,282.9224853515625,297.0115051269531,301.3825378417969,293.1499938964844,293.1499938964844,278.45001220703125,74077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343253374099731,1.0,0.0,0.0,2.9711859226226807,2.9712107181549072,5.890510692552198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1044921875,0.0,1132.8780517578125,1895.4371337890625,0.0,3720.72265625,0.7555833458900452,1.0,0.0,3.0,1.0,0.0
17926680,296.85382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.9685059189796448,0.663349449634552,0.5988606810569763,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.9060406684875488,0.5542972087860107,0.5269904136657715,297.1810913085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9671936035156,0.8183477520942688,0.4039340317249298,0.2854400873184204,297.201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8131026029586792,0.39579838514328,0.3787378072738647,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505615234375,0.6848283410072327,0.2334309518337249,1.0724140405654907,284.9738464355469,284.95001220703125,302.79376220703125,293.9966125488281,299.5243835449219,297.2232360839844,285.0682067871094,1.0,0.6581103801727295,0.5719491839408875,0.5719491839408875,1.0,1.0,-3.4375503063201904,1.4179610013961792,2.019589424133301,0.6418215036392212,0.979491651058197,0.979491651058197,0.0,210.72059631347656,217.0,63435.80859375,0.0,3549.11572265625,1.0,278.1589050292969,282.9224853515625,297.0115051269531,301.3825378417969,293.1499938964844,293.1499938964844,278.45001220703125,74077.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343253374099731,1.0,0.0,0.0,2.9711859226226807,2.9712107181549072,5.890510692552198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8574.1044921875,0.0,1132.8780517578125,1895.4371337890625,0.0,3720.72265625,0.7555833458900452,1.0,0.0,3.0,1.0,0.0
17926740,296.8627624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02020263671875,0.964488923549652,0.6608535051345825,0.5965842604637146,297.3623352050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204467773437,0.9049131870269777,0.5572113990783691,0.5297001600265503,297.18505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210266113281,0.8166018724441528,0.404718816280365,0.285976767539978,297.20513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.8114478588104248,0.3967480957508087,0.3796295821666717,297.1350402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.6828122138977051,0.2335005104541778,1.0727946758270264,285.0205993652344,284.95001220703125,302.8296203613281,294.0251159667969,299.5352783203125,297.2275085449219,285.0166931152344,1.0,0.659740686416626,0.569176971912384,0.569176971912384,1.0,1.0,-3.440243721008301,1.4150992631912231,2.025144577026367,0.6383256912231445,1.0,1.0,0.0,213.16661071777344,217.0,68441.15625,0.0,3569.9453125,1.0,278.4384155273437,282.9039001464844,297.00933837890625,301.35076904296875,293.1499938964844,293.1499938964844,278.45001220703125,30338.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9269237518310548,1.0,0.0,0.0,3.6687982082366943,3.668821334838867,8.98133635018894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10131.34765625,0.0,1511.601806640625,1895.4371337890625,0.0,3652.91259765625,0.9050554633140564,1.0,0.0,3.0,1.0,0.0
17926800,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.964006006717682,0.6604987978935242,0.5963064432144165,297.3619079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.01190185546875,0.90470689535141,0.5573839545249939,0.5298923254013062,297.18463134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0124816894531,0.8163581490516663,0.4047161936759949,0.2859963774681091,297.20477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.81121426820755,0.396771103143692,0.3796777129173279,297.1348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.6825594305992126,0.2334697544574737,1.0727614164352417,285.0120544433594,284.95001220703125,302.83270263671875,294.02752685546875,299.5357666015625,297.2271728515625,285.0080871582031,1.0,0.6598721146583557,0.5689359307289124,0.5689359307289124,1.0,1.0,-3.44018292427063,1.4147164821624756,2.0254664421081543,0.6379673480987549,1.0,1.0,0.0,213.4391021728516,220.0,68513.4296875,0.0,3571.40185546875,1.0,278.4416198730469,282.8959045410156,297.0155944824219,301.3675842285156,293.1499938964844,293.1499938964844,278.1499938964844,30557.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270870089530944,1.0,0.0,0.0,3.6820180416107178,3.6820414066314697,9.046177638083464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10777.134765625,0.0,1528.0009765625,1895.4371337890625,0.0,3654.412109375,0.9081822037696838,1.0,0.0,3.0,1.0,0.0
17926860,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.957805335521698,0.6562565565109253,0.5927757620811462,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9020791053771972,0.5595545172691345,0.5321584939956665,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8131877779960632,0.4046784937381744,0.2861362099647522,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.808161199092865,0.3970382511615753,0.3801451623439789,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.679268479347229,0.2330358922481537,1.071752905845642,284.95281982421875,284.95001220703125,302.8707580566406,294.0568542480469,299.5416259765625,297.2229919433594,285.0304870605469,1.0,0.6613724231719971,0.5659518241882324,0.5659518241882324,1.0,1.0,-3.4381818771362305,1.4094029664993286,2.0287790298461914,0.6331422924995422,0.8402515649795532,0.8402515649795532,0.0,216.8417358398437,223.0,64172.94140625,0.0,3586.6171875,1.0,278.1587829589844,282.8876953125,297.0731201171875,301.47515869140625,293.1499938964844,293.1499938964844,278.45001220703125,72927.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329171776771544,1.0,0.0,0.0,3.0512442588806152,3.05126953125,6.212226253410336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.984375,0.0,1194.442626953125,1895.4371337890625,0.0,3707.850830078125,0.7640483975410461,1.0,0.0,3.0,1.0,0.0
17926920,296.85626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.957805335521698,0.6562565565109253,0.5927757620811462,297.3568420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548034667969,0.9020791053771972,0.5595545172691345,0.5321584939956665,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94775390625,0.8131877779960632,0.4046784937381744,0.2861362099647522,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94732666015625,0.808161199092865,0.3970382511615753,0.3801451623439789,297.13250732421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354553222656,0.679268479347229,0.2330358922481537,1.071752905845642,284.95281982421875,284.95001220703125,302.8707580566406,294.0568542480469,299.5416259765625,297.2229919433594,285.0304870605469,1.0,0.6613724231719971,0.5659518241882324,0.5659518241882324,1.0,1.0,-3.4381818771362305,1.4094029664993286,2.0287790298461914,0.6331422924995422,0.8402515649795532,0.8402515649795532,0.0,216.8417358398437,223.0,64172.94140625,0.0,3586.6171875,1.0,278.1587829589844,282.8876953125,297.0731201171875,301.47515869140625,293.1499938964844,293.1499938964844,278.45001220703125,72927.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9329171776771544,1.0,0.0,0.0,3.0512442588806152,3.05126953125,6.212226253410336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8710.984375,0.0,1194.442626953125,1895.4371337890625,0.0,3707.850830078125,0.7640483975410461,1.0,0.0,3.0,1.0,0.0
17926980,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9532116055488586,0.6534327864646912,0.5902296304702759,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9009150862693788,0.5625999569892883,0.5350140333175659,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.811269998550415,0.4054206609725952,0.286659836769104,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8063302636146545,0.3979756236076355,0.3810470402240753,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.677152693271637,0.2330714911222458,1.0720878839492798,285.0108642578125,284.95001220703125,302.90771484375,294.0842590332031,299.5516357421875,297.22662353515625,285.00689697265625,1.0,0.6630889773368835,0.5629676580429077,0.5629676580429077,1.0,1.0,-3.440668821334839,1.4059675931930542,2.034701347351074,0.629158079624176,1.0,1.0,0.0,219.52145385742188,226.0,68633.5546875,0.0,3608.358642578125,1.0,278.4414978027344,282.8927001953125,297.072998046875,301.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,30684.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258861541748048,1.0,0.0,0.0,3.690729141235352,3.690752506256104,9.089031323128438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.283203125,0.0,1538.7366943359375,1895.4371337890625,0.0,3643.376953125,0.9100463390350342,1.0,0.0,3.0,1.0,0.0
17927040,296.86456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104675292969,0.9532116055488586,0.6534327864646912,0.5902296304702759,297.3607482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106811523437,0.9009150862693788,0.5625999569892883,0.5350140333175659,297.18328857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01129150390625,0.811269998550415,0.4054206609725952,0.286659836769104,297.20330810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.8063302636146545,0.3979756236076355,0.3810470402240753,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.677152693271637,0.2330714911222458,1.0720878839492798,285.0108642578125,284.95001220703125,302.90771484375,294.0842590332031,299.5516357421875,297.22662353515625,285.00689697265625,1.0,0.6630889773368835,0.5629676580429077,0.5629676580429077,1.0,1.0,-3.440668821334839,1.4059675931930542,2.034701347351074,0.629158079624176,1.0,1.0,0.0,219.52145385742188,226.0,68633.5546875,0.0,3608.358642578125,1.0,278.4414978027344,282.8927001953125,297.072998046875,301.43585205078125,293.1499938964844,293.1499938964844,278.1499938964844,30684.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9258861541748048,1.0,0.0,0.0,3.690729141235352,3.690752506256104,9.089031323128438e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10810.283203125,0.0,1538.7366943359375,1895.4371337890625,0.0,3643.376953125,0.9100463390350342,1.0,0.0,3.0,1.0,0.0
17927100,296.85894775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1160583496094,0.9497166872024536,0.6510690450668335,0.5882799625396729,297.3564758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1116027832031,0.8994190096855164,0.5635141134262085,0.5360265374183655,297.1794738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0992126464844,0.8094792366027832,0.4052553176879883,0.2866587042808532,297.1999816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0984191894531,0.8045939207077026,0.3979858160018921,0.3812033534049988,297.13299560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0700378417969,0.6754024624824524,0.2327875643968582,1.0714600086212158,285.1081848144531,284.95001220703125,302.92578125,294.0971374511719,299.55291748046875,297.2227783203125,285.1773681640625,1.0,0.6638150215148926,0.5614756345748901,0.5614756345748901,1.0,1.0,-3.438978672027588,1.4029353857040403,2.036043405532837,0.6265963315963745,1.0,1.0,0.0,221.3768005371093,226.0,66441.859375,0.0,3615.2001953125,1.0,278.2005615234375,283.0481872558594,297.12109375,301.5048217773437,293.1499938964844,293.1499938964844,278.1499938964844,43776.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308640956878662,1.0,0.0,0.0,3.2349698543548584,3.2349915504455566,6.982867830629402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9924.607421875,0.0,1170.1593017578125,1895.4371337890625,0.0,3689.059326171875,0.8536360263824463,1.0,0.0,3.0,1.0,0.0
17927160,296.8593139648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623718261719,0.9469834566116332,0.6492804884910583,0.5867807865142822,297.3556823730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9593811035156,0.8985225558280945,0.5647532343864441,0.5372658371925354,297.1786804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9517822265625,0.8082054853439331,0.4053730368614197,0.2867931425571441,297.1991882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.8033777475357056,0.3982318341732025,0.3815043866634369,297.1326599121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.6740877032279968,0.2326499074697494,1.071133017539978,284.95709228515625,284.95001220703125,302.9435119628906,294.1094665527344,299.55621337890625,297.2224426269531,285.03717041015625,1.0,0.6645762324333191,0.5600290894508362,0.5600290894508362,1.0,1.0,-3.438793659210205,1.400615930557251,2.038177728652954,0.6242982745170593,0.8707652688026428,0.8707652688026428,0.0,222.87716674804688,229.0,64113.93359375,0.0,3623.58251953125,1.0,278.1587219238281,282.8930358886719,297.1259155273437,301.5334777832031,293.1499938964844,293.1499938964844,278.45001220703125,73493.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317795038223268,1.0,0.0,0.0,3.043890953063965,3.0439162254333496,6.182320362313476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8712.9755859375,0.0,1191.552734375,1895.4371337890625,0.0,3697.44140625,0.7637755274772644,1.0,0.0,3.0,1.0,0.0
17927220,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9424453377723694,0.6465718150138855,0.5843312740325928,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8975157141685486,0.5678088068962097,0.540124773979187,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8063772320747375,0.4061266183853149,0.2873205542564392,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8016730546951294,0.399177074432373,0.3824083507061004,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.672145426273346,0.2327065914869308,1.071542501449585,285.0140686035156,284.95001220703125,302.9779968261719,294.13214111328125,299.5651550292969,297.226318359375,285.0108642578125,1.0,0.6662948727607727,0.5571359992027283,0.5571359992027283,1.0,1.0,-3.441497325897217,1.3972485065460205,2.0442488193511963,0.6203569173812866,1.0,1.0,0.0,225.5184020996093,232.0,68709.828125,0.0,3645.652587890625,1.0,278.441650390625,282.8951416015625,297.12115478515625,301.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,30702.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924832284450531,1.0,0.0,0.0,3.6921274662017822,3.692151069641113,9.095920745494368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.70703125,0.0,1540.4481201171875,1895.4371337890625,0.0,3633.68505859375,0.9109771847724916,1.0,0.0,3.0,1.0,0.0
17927280,296.8683776855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137634277344,0.9424453377723694,0.6465718150138855,0.5843312740325928,297.3598022460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.8975157141685486,0.5678088068962097,0.540124773979187,297.1822814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.8063772320747375,0.4061266183853149,0.2873205542564392,297.2021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.01446533203125,0.8016730546951294,0.399177074432373,0.3824083507061004,297.13525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.672145426273346,0.2327065914869308,1.071542501449585,285.0140686035156,284.95001220703125,302.9779968261719,294.13214111328125,299.5651550292969,297.226318359375,285.0108642578125,1.0,0.6662948727607727,0.5571359992027283,0.5571359992027283,1.0,1.0,-3.441497325897217,1.3972485065460205,2.0442488193511963,0.6203569173812866,1.0,1.0,0.0,225.5184020996093,232.0,68709.828125,0.0,3645.652587890625,1.0,278.441650390625,282.8951416015625,297.12115478515625,301.4902648925781,293.1499938964844,293.1499938964844,278.1499938964844,30702.220703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924832284450531,1.0,0.0,0.0,3.6921274662017822,3.692151069641113,9.095920745494368e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10832.70703125,0.0,1540.4481201171875,1895.4371337890625,0.0,3633.68505859375,0.9109771847724916,1.0,0.0,3.0,1.0,0.0
17927340,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9363586902618408,0.6425698399543762,0.5810227394104004,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8953484296798706,0.5699819922447205,0.5423980951309204,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8034340739250183,0.4061058759689331,0.2874731719493866,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7989326119422913,0.3994545936584472,0.3828856647014618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6693204045295715,0.2323191165924072,1.0707273483276367,284.930419921875,284.95001220703125,303.01104736328125,294.1520080566406,299.5685119628906,297.2225341796875,284.9859313964844,1.0,0.6678050756454468,0.5542429089546204,0.5542429089546204,1.0,1.0,-3.4400317668914795,1.3919962644577026,2.048035383224488,0.6155210137367249,0.6942933201789856,0.6942933201789856,0.0,228.8245849609375,235.0,65346.84765625,0.0,3661.561279296875,1.0,278.1587219238281,282.8438415527344,297.1698303222656,301.6126403808594,293.1499938964844,293.1499938964844,278.45001220703125,69313.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308446049690248,1.0,0.0,0.0,3.173954963684082,3.173980712890625,6.721943464071956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.05859375,0.0,1281.9853515625,1895.4371337890625,0.0,3688.880615234375,0.7814322710037231,1.0,0.0,3.0,1.0,0.0
17927400,296.8641357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9335632324219,0.9363586902618408,0.6425698399543762,0.5810227394104004,297.35504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93194580078125,0.8953484296798706,0.5699819922447205,0.5423980951309204,297.17803955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92724609375,0.8034340739250183,0.4061058759689331,0.2874731719493866,297.1983947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.927001953125,0.7989326119422913,0.3994545936584472,0.3828856647014618,297.13330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.6693204045295715,0.2323191165924072,1.0707273483276367,284.930419921875,284.95001220703125,303.01104736328125,294.1520080566406,299.5685119628906,297.2225341796875,284.9859313964844,1.0,0.6678050756454468,0.5542429089546204,0.5542429089546204,1.0,1.0,-3.4400317668914795,1.3919962644577026,2.048035383224488,0.6155210137367249,0.6942933201789856,0.6942933201789856,0.0,228.8245849609375,235.0,65346.84765625,0.0,3661.561279296875,1.0,278.1587219238281,282.8438415527344,297.1698303222656,301.6126403808594,293.1499938964844,293.1499938964844,278.45001220703125,69313.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308446049690248,1.0,0.0,0.0,3.173954963684082,3.173980712890625,6.721943464071956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8935.05859375,0.0,1281.9853515625,1895.4371337890625,0.0,3688.880615234375,0.7814322710037231,1.0,0.0,3.0,1.0,0.0
17927460,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9318106174468994,0.639898955821991,0.5785984396934509,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8943618535995483,0.5729910731315613,0.5452115535736084,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8016099333763123,0.4068230390548706,0.2879753410816192,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7972612380981445,0.4003666043281555,0.3837592601776123,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6674474477767944,0.2323680967092514,1.0711195468902588,285.0137634277344,284.95001220703125,303.04248046875,294.1687316894531,299.57568359375,297.2260131835937,285.0106811523437,1.0,0.6695216298103333,0.5513963103294373,0.5513963103294373,1.0,1.0,-3.4426236152648926,1.388490915298462,2.0541329383850098,0.6114857792854309,1.0,1.0,0.0,231.5061798095703,238.0,68749.3203125,0.0,3683.63525390625,1.0,278.441162109375,282.89312744140625,297.15869140625,301.53369140625,293.1499938964844,293.1499938964844,278.1499938964844,30752.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241173267364502,1.0,0.0,0.0,3.695352792739868,3.695376396179199,9.111819281315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.923828125,0.0,1544.4610595703125,1895.4371337890625,0.0,3627.1064453125,0.9117401242256165,1.0,0.0,3.0,1.0,0.0
17927520,296.8730163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01348876953125,0.9318106174468994,0.639898955821991,0.5785984396934509,297.3588256835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0136108398437,0.8943618535995483,0.5729910731315613,0.5452115535736084,297.181396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141296386719,0.8016099333763123,0.4068230390548706,0.2879753410816192,297.2011413574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.7972612380981445,0.4003666043281555,0.3837592601776123,297.1357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0155029296875,0.6674474477767944,0.2323680967092514,1.0711195468902588,285.0137634277344,284.95001220703125,303.04248046875,294.1687316894531,299.57568359375,297.2260131835937,285.0106811523437,1.0,0.6695216298103333,0.5513963103294373,0.5513963103294373,1.0,1.0,-3.4426236152648926,1.388490915298462,2.0541329383850098,0.6114857792854309,1.0,1.0,0.0,231.5061798095703,238.0,68749.3203125,0.0,3683.63525390625,1.0,278.441162109375,282.89312744140625,297.15869140625,301.53369140625,293.1499938964844,293.1499938964844,278.1499938964844,30752.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241173267364502,1.0,0.0,0.0,3.695352792739868,3.695376396179199,9.111819281315548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10847.923828125,0.0,1544.4610595703125,1895.4371337890625,0.0,3627.1064453125,0.9117401242256165,1.0,0.0,3.0,1.0,0.0
17927580,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9258902072906494,0.6359913349151611,0.5753791332244873,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8923196196556091,0.5751389861106873,0.5474660992622375,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7987909317016602,0.4067890346050262,0.2881218194961548,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7946481108665466,0.4006311297416687,0.3842274844646454,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6647812724113464,0.2319886833429336,1.070347547531128,284.92919921875,284.95001220703125,303.0722351074219,294.1820373535156,299.5773620605469,297.22216796875,284.9837341308594,1.0,0.6710397601127625,0.5485497117042542,0.5485497117042542,1.0,1.0,-3.441276788711548,1.383215069770813,2.0580615997314453,0.60660719871521,0.686902642250061,0.686902642250061,0.0,234.81051635742188,241.0,65415.5859375,0.0,3699.811279296875,1.0,278.1586608886719,282.8402709960937,297.2005920410156,301.64874267578125,293.1499938964844,293.1499938964844,278.45001220703125,69189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930267572402954,1.0,0.0,0.0,3.181447982788086,3.18147349357605,6.753718366780959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.345703125,0.0,1288.1358642578125,1895.4371337890625,0.0,3683.593505859375,0.7826856374740601,1.0,0.0,3.0,1.0,0.0
17927640,296.869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.9258902072906494,0.6359913349151611,0.5753791332244873,297.3539428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308166503906,0.8923196196556091,0.5751389861106873,0.5474660992622375,297.1771545410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261474609375,0.7987909317016602,0.4067890346050262,0.2881218194961548,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9259338378906,0.7946481108665466,0.4006311297416687,0.3842274844646454,297.1337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.919189453125,0.6647812724113464,0.2319886833429336,1.070347547531128,284.92919921875,284.95001220703125,303.0722351074219,294.1820373535156,299.5773620605469,297.22216796875,284.9837341308594,1.0,0.6710397601127625,0.5485497117042542,0.5485497117042542,1.0,1.0,-3.441276788711548,1.383215069770813,2.0580615997314453,0.60660719871521,0.686902642250061,0.686902642250061,0.0,234.81051635742188,241.0,65415.5859375,0.0,3699.811279296875,1.0,278.1586608886719,282.8402709960937,297.2005920410156,301.64874267578125,293.1499938964844,293.1499938964844,278.45001220703125,69189.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930267572402954,1.0,0.0,0.0,3.181447982788086,3.18147349357605,6.753718366780959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8952.345703125,0.0,1288.1358642578125,1895.4371337890625,0.0,3683.593505859375,0.7826856374740601,1.0,0.0,3.0,1.0,0.0
17927700,296.87994384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.923849880695343,0.6352804899215698,0.5742844343185425,297.3595275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8919668197631836,0.5769809484481812,0.548896312713623,297.1819152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621032714844,0.7980087399482727,0.4074302613735199,0.2883827984333038,297.2013244628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.7939369082450867,0.4013219177722931,0.3846706748008728,297.1365051269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.06591796875,0.6639522910118103,0.2321523874998092,1.070518970489502,285.0613098144531,284.95001220703125,303.0864562988281,294.1872863769531,299.5819702148437,297.22686767578125,285.0560302734375,1.0,0.6718876957893372,0.5471264123916626,0.5471264123916626,1.0,1.0,-3.442722797393799,1.3814719915390017,2.061250925064087,0.6044516563415527,1.0,1.0,0.0,236.05926513671875,241.0,68397.4921875,0.0,3710.69677734375,1.0,278.39532470703125,282.93048095703125,297.1571655273437,301.4696350097656,293.1499938964844,293.1499938964844,278.45001220703125,29586.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236910939216614,1.0,0.0,0.0,3.6058225631713854,3.6058449745178223,8.675649496581173e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10074.158203125,0.0,1437.169677734375,1895.4371337890625,0.0,3623.182373046875,0.891002357006073,1.0,0.0,3.0,1.0,0.0
17927760,296.8783264160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0144348144531,0.9215360283851624,0.6334136128425598,0.5730403661727905,297.35772705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145568847656,0.8914175629615784,0.5781328082084656,0.550265371799469,297.1805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01513671875,0.7970601916313171,0.407499760389328,0.2886192798614502,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0151672363281,0.7930687069892883,0.4015349745750427,0.385093480348587,297.13629150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6630244851112366,0.2320460677146911,1.0707777738571167,285.0147399902344,284.95001220703125,303.10015869140625,294.19158935546875,299.5827941894531,297.22564697265625,285.0111999511719,1.0,0.6727627515792847,0.545730471611023,0.545730471611023,1.0,1.0,-3.4439854621887207,1.3796478509902954,2.064337730407715,0.6024810075759888,1.0,1.0,0.0,237.4898223876953,244.0,68748.15625,0.0,3722.19384765625,1.0,278.4416198730469,282.89227294921875,297.1820983886719,301.55908203125,293.1499938964844,293.1499938964844,278.1499938964844,30799.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236937761306764,1.0,0.0,0.0,3.6969501972198486,3.69697380065918,9.11969948447222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10856.9482421875,0.0,1546.6204833984375,1895.4371337890625,0.0,3623.207275390625,0.9118918180465698,1.0,0.0,3.0,1.0,0.0
17927820,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9159234762191772,0.6296062469482422,0.5699074268341064,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8894847631454468,0.5802575349807739,0.5524980425834656,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7943553924560547,0.407450407743454,0.288756251335144,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7905718088150024,0.4017896056175232,0.3855520486831665,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6605055928230286,0.2316772490739822,1.0700500011444092,284.9300231933594,284.95001220703125,303.1261291503906,294.1970520019531,299.5826721191406,297.2217712402344,284.98583984375,1.0,0.6742886304855347,0.5429386496543884,0.5429386496543884,1.0,1.0,-3.442746162414551,1.3743648529052734,2.0683813095092773,0.5975586175918579,0.6916653513908386,0.6916653513908386,0.0,240.79429626464844,247.0,65301.09375,0.0,3738.62548828125,1.0,278.15869140625,282.8407287597656,297.21649169921875,301.6638488769531,293.1499938964844,293.1499938964844,278.45001220703125,69713.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930033266544342,1.0,0.0,0.0,3.17241644859314,3.1724419593811035,6.715427502967941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0302734375,0.0,1283.1593017578125,1895.4371337890625,0.0,3681.446044921875,0.7808995246887207,1.0,0.0,3.0,1.0,0.0
17927880,296.874755859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93292236328125,0.9159234762191772,0.6296062469482422,0.5699074268341064,297.3527526855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317932128906,0.8894847631454468,0.5802575349807739,0.5524980425834656,297.17626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9269104003906,0.7943553924560547,0.407450407743454,0.288756251335144,297.1964416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266967773437,0.7905718088150024,0.4017896056175232,0.3855520486831665,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.6605055928230286,0.2316772490739822,1.0700500011444092,284.9300231933594,284.95001220703125,303.1261291503906,294.1970520019531,299.5826721191406,297.2217712402344,284.98583984375,1.0,0.6742886304855347,0.5429386496543884,0.5429386496543884,1.0,1.0,-3.442746162414551,1.3743648529052734,2.0683813095092773,0.5975586175918579,0.6916653513908386,0.6916653513908386,0.0,240.79429626464844,247.0,65301.09375,0.0,3738.62548828125,1.0,278.15869140625,282.8407287597656,297.21649169921875,301.6638488769531,293.1499938964844,293.1499938964844,278.45001220703125,69713.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.930033266544342,1.0,0.0,0.0,3.17241644859314,3.1724419593811035,6.715427502967941e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8936.0302734375,0.0,1283.1593017578125,1895.4371337890625,0.0,3681.446044921875,0.7808995246887207,1.0,0.0,3.0,1.0,0.0
17927940,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9118639230728148,0.6271107196807861,0.5676442980766296,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8886476755142212,0.5832285284996033,0.5552775263786316,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7927017211914062,0.4081499576568603,0.2892459332942962,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.789069414138794,0.4026820063591003,0.3864089250564575,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6588518023490906,0.2317419648170471,1.070521354675293,285.011962890625,284.95001220703125,303.1499938964844,294.1981506347656,299.58612060546875,297.2252197265625,285.0087890625,1.0,0.6760193109512329,0.5401467680931091,0.5401467680931091,1.0,1.0,-3.44555139541626,1.3707352876663208,2.0748159885406494,0.593329906463623,1.0,1.0,0.0,243.479248046875,250.0,68686.6796875,0.0,3761.318115234375,1.0,278.441162109375,282.8885192871094,297.1901550292969,301.56658935546875,293.1499938964844,293.1499938964844,278.1499938964844,30765.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237105250358582,1.0,0.0,0.0,3.6959266662597656,3.6959502696990967,9.114650083574816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.27734375,0.0,1545.2059326171875,1895.4371337890625,0.0,3623.361328125,0.9118708372116088,1.0,0.0,3.0,1.0,0.0
