time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17928000,296.8840637207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116882324219,0.9118639230728148,0.6271107196807861,0.5676442980766296,297.3564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01177978515625,0.8886476755142212,0.5832285284996033,0.5552775263786316,297.1796569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123291015625,0.7927017211914062,0.4081499576568603,0.2892459332942962,297.1992492675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0123596191406,0.789069414138794,0.4026820063591003,0.3864089250564575,297.1368408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01373291015625,0.6588518023490906,0.2317419648170471,1.070521354675293,285.011962890625,284.95001220703125,303.1499938964844,294.1981506347656,299.58612060546875,297.2252197265625,285.0087890625,1.0,0.6760193109512329,0.5401467680931091,0.5401467680931091,1.0,1.0,-3.44555139541626,1.3707352876663208,2.0748159885406494,0.593329906463623,1.0,1.0,0.0,243.479248046875,250.0,68686.6796875,0.0,3761.318115234375,1.0,278.441162109375,282.8885192871094,297.1901550292969,301.56658935546875,293.1499938964844,293.1499938964844,278.1499938964844,30765.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9237105250358582,1.0,0.0,0.0,3.6959266662597656,3.6959502696990967,9.114650083574816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10848.27734375,0.0,1545.2059326171875,1895.4371337890625,0.0,3623.361328125,0.9118708372116088,1.0,0.0,3.0,1.0,0.0
17928060,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9034816026687622,0.6214939951896667,0.5633389949798584,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8836435675621033,0.5832497477531433,0.5560560822486877,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7869728803634644,0.4060131311416626,0.288311094045639,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7835227847099304,0.4007714986801147,0.3853717446327209,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6531677842140198,0.2290770560503006,1.0623167753219604,284.95361328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5714111328125,297.2009582519531,285.049560546875,1.0,0.6765983700752258,0.5374197363853455,0.5374197363853455,1.0,1.0,-3.429093599319458,1.3589487075805664,2.0701446533203125,0.5855398178100586,0.837317943572998,0.837317943572998,0.0,248.80596923828125,253.0,62597.30859375,0.0,3752.317626953125,1.0,278.1588439941406,282.8992919921875,297.2121276855469,301.60186767578125,293.1499938964844,293.1499938964844,278.45001220703125,81634.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296563863754272,1.0,0.0,0.0,2.9168126583099365,2.9168384075164795,5.676889145433961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7177734375,0.0,1133.0634765625,1895.4371337890625,0.0,3677.9912109375,0.7362484931945801,1.0,0.0,3.0,1.0,0.0
17928120,296.8620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.9034816026687622,0.6214939951896667,0.5633389949798584,297.3310241699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9571533203125,0.8836435675621033,0.5832497477531433,0.5560560822486877,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9478759765625,0.7869728803634644,0.4060131311416626,0.288311094045639,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7835227847099304,0.4007714986801147,0.3853717446327209,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.6531677842140198,0.2290770560503006,1.0623167753219604,284.95361328125,284.95001220703125,303.1726989746094,294.1953430175781,299.5714111328125,297.2009582519531,285.049560546875,1.0,0.6765983700752258,0.5374197363853455,0.5374197363853455,1.0,1.0,-3.429093599319458,1.3589487075805664,2.0701446533203125,0.5855398178100586,0.837317943572998,0.837317943572998,0.0,248.80596923828125,253.0,62597.30859375,0.0,3752.317626953125,1.0,278.1588439941406,282.8992919921875,297.2121276855469,301.60186767578125,293.1499938964844,293.1499938964844,278.45001220703125,81634.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9296563863754272,1.0,0.0,0.0,2.9168126583099365,2.9168384075164795,5.676889145433961e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8460.7177734375,0.0,1133.0634765625,1895.4371337890625,0.0,3677.9912109375,0.7362484931945801,1.0,0.0,3.0,1.0,0.0
17928180,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8986175060272217,0.6182924509048462,0.5604078769683838,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8814103007316589,0.5851626396179199,0.5577626824378967,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7838963270187378,0.4057201445102691,0.2880348265171051,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7804989218711853,0.4005193710327148,0.3850477337837219,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6496251225471497,0.2277851849794387,1.056135654449463,284.99224853515625,284.95001220703125,303.1951904296875,294.189453125,299.56866455078125,297.19635009765625,284.9883728027344,1.0,0.677060067653656,0.534692645072937,0.534692645072937,1.0,1.0,-3.41945481300354,1.3500560522079468,2.069398880004883,0.57872474193573,1.0,1.0,0.0,252.011459350586,256.0,68020.6640625,0.0,3747.59521484375,1.0,278.44073486328125,282.8751525878906,297.1781921386719,301.5166320800781,293.1499938964844,293.1499938964844,278.1499938964844,30313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922107756137848,1.0,0.0,0.0,3.669555425643921,3.669578790664673,8.98504424640123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.724609375,0.0,1512.2620849609375,1895.4371337890625,0.0,3608.597412109375,0.9058316946029664,1.0,0.0,3.0,1.0,0.0
17928240,296.8658752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.8986175060272217,0.6182924509048462,0.5604078769683838,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8814103007316589,0.5851626396179199,0.5577626824378967,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99267578125,0.7838963270187378,0.4057201445102691,0.2880348265171051,297.1686706542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7804989218711853,0.4005193710327148,0.3850477337837219,297.1042175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.6496251225471497,0.2277851849794387,1.056135654449463,284.99224853515625,284.95001220703125,303.1951904296875,294.189453125,299.56866455078125,297.19635009765625,284.9883728027344,1.0,0.677060067653656,0.534692645072937,0.534692645072937,1.0,1.0,-3.41945481300354,1.3500560522079468,2.069398880004883,0.57872474193573,1.0,1.0,0.0,252.011459350586,256.0,68020.6640625,0.0,3747.59521484375,1.0,278.44073486328125,282.8751525878906,297.1781921386719,301.5166320800781,293.1499938964844,293.1499938964844,278.1499938964844,30313.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922107756137848,1.0,0.0,0.0,3.669555425643921,3.669578790664673,8.98504424640123e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10745.724609375,0.0,1512.2620849609375,1895.4371337890625,0.0,3608.597412109375,0.9058316946029664,1.0,0.0,3.0,1.0,0.0
17928300,296.8615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1982727050781,0.8956051468849182,0.6160578727722168,0.5583010315895081,297.3212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1973876953125,0.8798723220825195,0.5857219696044922,0.5582513809204102,297.1465759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1888427734375,0.7819857597351074,0.4052630662918091,0.2877079546451568,297.16375732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1884765625,0.7786647081375122,0.4001510441303253,0.384700745344162,297.09979248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1629333496094,0.6477028131484985,0.2270570993423462,1.0529992580413818,285.1944580078125,284.95001220703125,303.20635986328125,294.1854248046875,299.565185546875,297.1908264160156,285.2129821777344,1.0,0.67718106508255,0.5333291292190552,0.5333291292190552,1.0,1.0,-3.412926435470581,1.344862699508667,2.068063735961914,0.575023353099823,1.0,1.0,0.0,253.8423309326172,256.0,66997.0546875,0.0,3742.40283203125,1.0,278.20245361328125,283.0912780761719,297.200927734375,301.5322570800781,293.1499938964844,293.1499938964844,278.1499938964844,35309.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.926057755947113,1.0,0.0,0.0,3.327922105789185,3.327943086624145,7.389917868749762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10286.275390625,0.0,1198.786865234375,1895.4371337890625,0.0,3644.95458984375,0.8667620420455933,1.0,0.0,3.0,1.0,0.0
17928360,296.8620300292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2359619140625,0.8934891819953918,0.6142846941947937,0.5567846894264221,297.3191223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.23297119140625,0.8790913820266724,0.5865992903709412,0.5591205358505249,297.14501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.7807908058166504,0.4050924181938171,0.2876175940036773,297.16168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2048645019531,0.7775129675865173,0.4000380635261535,0.3846294283866882,297.09765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1490173339844,0.6463624835014343,0.2265320718288421,1.0507407188415527,285.22265625,284.95001220703125,303.2174987792969,294.1806945800781,299.5645751953125,297.1889038085937,285.3768005371094,1.0,0.6774136424064636,0.5321940779685974,0.5321940779685974,1.0,1.0,-3.4092342853546143,1.3412457704544067,2.067988395690918,0.5722067356109619,1.0,1.0,0.0,255.16275024414065,259.0,62334.7734375,0.0,3741.136962890625,1.0,278.1596984863281,283.2132263183594,297.1842041015625,301.3658752441406,293.1499938964844,293.1499938964844,278.45001220703125,52122.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9263171553611756,1.0,0.0,0.0,2.8107573986053467,2.810776948928833,5.27157112628629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8651.5751953125,0.0,877.4461059570312,1895.4371337890625,0.0,3647.338623046875,0.7879260182380676,1.0,0.0,3.0,1.0,0.0
17928420,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8903836011886597,0.6115139126777649,0.554547905921936,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8785423040390015,0.5889981985092163,0.5615192651748657,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7794167399406433,0.4053544402122497,0.2878915965557098,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7761889100074768,0.4003767073154449,0.3850530385971069,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6446384787559509,0.2259916961193084,1.0485713481903076,284.9859924316406,284.95001220703125,303.2396240234375,294.1693115234375,299.56756591796875,297.1917419433594,284.9810485839844,1.0,0.6783348321914673,0.5299239754676819,0.5299239754676819,1.0,1.0,-3.40765643119812,1.3364757299423218,2.071180582046509,0.5677914023399353,1.0,1.0,0.0,257.2988586425781,262.0,67587.140625,0.0,3749.763916015625,1.0,278.4408264160156,282.8729858398437,297.16229248046875,301.4716186523437,293.1499938964844,293.1499938964844,278.1499938964844,30044.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203612208366394,1.0,0.0,0.0,3.650925636291504,3.6509485244750977,8.894043048712774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.4814453125,0.0,1489.6240234375,1895.4371337890625,0.0,3592.49169921875,0.900920033454895,1.0,0.0,3.0,1.0,0.0
17928480,296.869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.985595703125,0.8903836011886597,0.6115139126777649,0.554547905921936,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9856872558594,0.8785423040390015,0.5889981985092163,0.5615192651748657,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9865417480469,0.7794167399406433,0.4053544402122497,0.2878915965557098,297.1632080078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.7761889100074768,0.4003767073154449,0.3850530385971069,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.6446384787559509,0.2259916961193084,1.0485713481903076,284.9859924316406,284.95001220703125,303.2396240234375,294.1693115234375,299.56756591796875,297.1917419433594,284.9810485839844,1.0,0.6783348321914673,0.5299239754676819,0.5299239754676819,1.0,1.0,-3.40765643119812,1.3364757299423218,2.071180582046509,0.5677914023399353,1.0,1.0,0.0,257.2988586425781,262.0,67587.140625,0.0,3749.763916015625,1.0,278.4408264160156,282.8729858398437,297.16229248046875,301.4716186523437,293.1499938964844,293.1499938964844,278.1499938964844,30044.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203612208366394,1.0,0.0,0.0,3.650925636291504,3.6509485244750977,8.894043048712774e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10683.4814453125,0.0,1489.6240234375,1895.4371337890625,0.0,3592.49169921875,0.900920033454895,1.0,0.0,3.0,1.0,0.0
17928540,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8856834769248962,0.6079546809196472,0.5511517524719238,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.8765957951545715,0.5907495617866516,0.5630778074264526,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7767372131347656,0.4050587117671966,0.2876563966274261,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7736442685127258,0.4002273976802826,0.3849042654037475,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.6420058608055115,0.2251566648483276,1.0450806617736816,285.3553466796875,284.95001220703125,303.2615661621094,294.15545654296875,299.56622314453125,297.18798828125,285.4667358398437,1.0,0.6790749430656433,0.5276538729667664,0.5276538729667664,1.0,1.0,-3.400784492492676,1.329437017440796,2.07134747505188,0.5623108744621277,1.0,1.0,0.0,260.4022521972656,265.0,63399.41015625,0.0,3751.134033203125,1.0,278.1601257324219,283.3182067871094,297.1551818847656,301.27545166015625,293.1499938964844,293.1499938964844,278.45001220703125,41516.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509048461914,1.0,0.0,0.0,2.9094831943511963,2.909501552581787,5.648394107993226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.5673828125,0.0,887.7114868164062,1895.4371337890625,0.0,3630.711181640625,0.8086540699005127,1.0,0.0,3.0,1.0,0.0
17928600,296.8700561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.36737060546875,0.8856834769248962,0.6079546809196472,0.5511517524719238,297.3172302246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3656311035156,0.8765957951545715,0.5907495617866516,0.5630778074264526,297.14532470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3388977050781,0.7767372131347656,0.4050587117671966,0.2876563966274261,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3378601074219,0.7736442685127258,0.4002273976802826,0.3849042654037475,297.096923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.27447509765625,0.6420058608055115,0.2251566648483276,1.0450806617736816,285.3553466796875,284.95001220703125,303.2615661621094,294.15545654296875,299.56622314453125,297.18798828125,285.4667358398437,1.0,0.6790749430656433,0.5276538729667664,0.5276538729667664,1.0,1.0,-3.400784492492676,1.329437017440796,2.07134747505188,0.5623108744621277,1.0,1.0,0.0,260.4022521972656,265.0,63399.41015625,0.0,3751.134033203125,1.0,278.1601257324219,283.3182067871094,297.1551818847656,301.27545166015625,293.1499938964844,293.1499938964844,278.45001220703125,41516.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.924509048461914,1.0,0.0,0.0,2.9094831943511963,2.909501552581787,5.648394107993226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9039.5673828125,0.0,887.7114868164062,1895.4371337890625,0.0,3630.711181640625,0.8086540699005127,1.0,0.0,3.0,1.0,0.0
17928660,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8827058672904968,0.6051276922225952,0.549095869064331,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8761014938354492,0.5930870175361633,0.5655925273895264,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7754786610603333,0.4053287506103515,0.2880423963069916,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7724337577819824,0.4005843102931976,0.3854761719703674,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6405333876609802,0.2247591465711593,1.044009804725647,284.9755859375,284.95001220703125,303.2833251953125,294.139404296875,299.5686340332031,297.1911315917969,284.9707336425781,1.0,0.6803101897239685,0.525261640548706,0.525261640548706,1.0,1.0,-3.4012017250061035,1.3251941204071045,2.076007604598999,0.5580119490623474,1.0,1.0,0.0,262.6992492675781,268.0,67269.8984375,0.0,3765.51416015625,1.0,278.4423828125,282.86541748046875,297.13555908203125,301.4250793457031,293.1499938964844,293.1499938964844,278.1499938964844,29932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198715090751648,1.0,0.0,0.0,3.641678810119629,3.641701698303223,8.849048072079313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.4462890625,0.0,1478.63525390625,1895.4371337890625,0.0,3587.972412109375,0.8986290693283081,1.0,0.0,3.0,1.0,0.0
17928720,296.8763427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752197265625,0.8827058672904968,0.6051276922225952,0.549095869064331,297.31884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9752502441406,0.8761014938354492,0.5930870175361633,0.5655925273895264,297.14813232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761047363281,0.7754786610603333,0.4053287506103515,0.2880423963069916,297.162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97613525390625,0.7724337577819824,0.4005843102931976,0.3854761719703674,297.09942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.6405333876609802,0.2247591465711593,1.044009804725647,284.9755859375,284.95001220703125,303.2833251953125,294.139404296875,299.5686340332031,297.1911315917969,284.9707336425781,1.0,0.6803101897239685,0.525261640548706,0.525261640548706,1.0,1.0,-3.4012017250061035,1.3251941204071045,2.076007604598999,0.5580119490623474,1.0,1.0,0.0,262.6992492675781,268.0,67269.8984375,0.0,3765.51416015625,1.0,278.4423828125,282.86541748046875,297.13555908203125,301.4250793457031,293.1499938964844,293.1499938964844,278.1499938964844,29932.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198715090751648,1.0,0.0,0.0,3.641678810119629,3.641701698303223,8.849048072079313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.4462890625,0.0,1478.63525390625,1895.4371337890625,0.0,3587.972412109375,0.8986290693283081,1.0,0.0,3.0,1.0,0.0
17928780,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.8780484199523926,0.6020902991294861,0.5457756519317627,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8741035461425781,0.5951074361801147,0.5671373605728149,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7728115916252136,0.4053068459033966,0.2878392338752746,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.7698900103569031,0.400648683309555,0.3853533565998077,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6380069255828857,0.2241203784942627,1.0409806966781616,285.51202392578125,284.95001220703125,303.3049011230469,294.1213073730469,299.5679931640625,297.1898193359375,285.5223693847656,1.0,0.6812387108802795,0.5228694081306458,0.5228694081306458,1.0,1.0,-3.3950252532958984,1.318143367767334,2.0768818855285645,0.5523160696029663,1.0,1.0,0.0,266.0025329589844,271.0,64939.33984375,0.0,3769.69384765625,1.0,278.16064453125,283.3936462402344,297.11004638671875,301.1997985839844,293.1499938964844,293.1499938964844,278.45001220703125,33295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922917902469635,1.0,0.0,0.0,3.075923442840576,3.075942039489746,6.313125027190836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.240234375,0.0,966.2987060546876,1895.4371337890625,0.0,3616.06201171875,0.8246186971664429,1.0,0.0,3.0,1.0,0.0
17928840,296.881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.51739501953125,0.8780484199523926,0.6020902991294861,0.5457756519317627,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5170593261719,0.8741035461425781,0.5951074361801147,0.5671373605728149,297.1484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.50311279296875,0.7728115916252136,0.4053068459033966,0.2878392338752746,297.1614685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.50250244140625,0.7698900103569031,0.400648683309555,0.3853533565998077,297.0995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.4535827636719,0.6380069255828857,0.2241203784942627,1.0409806966781616,285.51202392578125,284.95001220703125,303.3049011230469,294.1213073730469,299.5679931640625,297.1898193359375,285.5223693847656,1.0,0.6812387108802795,0.5228694081306458,0.5228694081306458,1.0,1.0,-3.3950252532958984,1.318143367767334,2.0768818855285645,0.5523160696029663,1.0,1.0,0.0,266.0025329589844,271.0,64939.33984375,0.0,3769.69384765625,1.0,278.16064453125,283.3936462402344,297.11004638671875,301.1997985839844,293.1499938964844,293.1499938964844,278.45001220703125,33295.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.922917902469635,1.0,0.0,0.0,3.075923442840576,3.075942039489746,6.313125027190836e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9588.240234375,0.0,966.2987060546876,1895.4371337890625,0.0,3616.06201171875,0.8246186971664429,1.0,0.0,3.0,1.0,0.0
17928900,296.8891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225524902344,0.8774576783180237,0.6012061238288879,0.545468270778656,297.32244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0225830078125,0.8745748400688171,0.5966206789016724,0.5688498020172119,297.153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0232849121094,0.7728754878044128,0.4057664275169372,0.2883187234401703,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0233154296875,0.769923210144043,0.4010937213897705,0.3859502971172333,297.102783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.6377883553504944,0.2241202443838119,1.0413362979888916,285.0228576660156,284.95001220703125,303.31561279296875,294.1116027832031,299.57147216796875,297.1952819824219,285.01922607421875,1.0,0.6820353865623474,0.521673321723938,0.521673321723938,1.0,1.0,-3.398433446884156,1.317316651344299,2.081116914749145,0.5506670475006104,1.0,1.0,0.0,266.6929016113281,271.0,66617.0625,0.0,3782.01171875,1.0,278.3959045410156,282.9075012207031,297.0868225097656,301.2892761230469,293.1499938964844,293.1499938964844,278.45001220703125,28103.845703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189062118530272,1.0,0.0,0.0,3.529582262039185,3.529603719711304,8.312658223985636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9824.951171875,0.0,1346.1480712890625,1895.4371337890625,0.0,3579.060546875,0.8722260594367981,1.0,0.0,3.0,1.0,0.0
17928960,296.8835144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.875180721282959,0.5989986658096313,0.5438640713691711,297.3172607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8736214637756348,0.5972051024436951,0.5697008371353149,297.1496887207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96453857421875,0.7716295719146729,0.4054538011550903,0.2883017957210541,297.1618957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.7687298059463501,0.4008721709251404,0.385989785194397,297.1015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666748046875,0.6366480588912964,0.223704308271408,1.0403796434402466,284.96405029296875,284.95001220703125,303.3262939453125,294.1014404296875,299.5689697265625,297.1913757324219,284.9590148925781,1.0,0.6826428771018982,0.5204797983169556,0.5204797983169556,1.0,1.0,-3.396414041519165,1.314197063446045,2.08221697807312,0.5481363534927368,0.9801231026649476,0.9801231026649476,0.0,268.4260559082031,274.0,66967.6015625,0.0,3787.148681640625,1.0,278.4407653808594,282.8545227050781,297.1001281738281,301.3710327148437,293.1499938964844,293.1499938964844,278.1499938964844,29812.861328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919934868812561,1.0,0.0,0.0,3.633340358734131,3.6333630084991455,8.80857044194272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10579.8125,0.0,1468.6307373046875,1895.4371337890625,0.0,3588.5576171875,0.896690309047699,1.0,0.0,3.0,1.0,0.0
17929020,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8707056641578674,0.5965925455093384,0.5406618118286133,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.871677815914154,0.5995606184005737,0.5712350606918335,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.7690777778625488,0.4057749807834625,0.2881420850753784,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7662674784660339,0.4011815786361694,0.3858758211135864,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.6342341899871826,0.2232408225536346,1.0375336408615112,285.5357360839844,284.95001220703125,303.3475036621094,294.0800170898437,299.5698547363281,297.19317626953125,285.4452209472656,1.0,0.6836598515510559,0.5180928707122803,0.5180928707122803,1.0,1.0,-3.390641927719116,1.307245850563049,2.0833961963653564,0.5423553586006165,1.0,1.0,0.0,271.7848815917969,277.0,66178.2578125,0.0,3792.58984375,1.0,278.1609191894531,283.3172912597656,297.05780029296875,301.1813659667969,293.1499938964844,293.1499938964844,278.45001220703125,28797.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215391874313354,1.0,0.0,0.0,3.2404348850250244,3.240453720092773,7.006480018389993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8359375,0.0,1075.6173095703125,1895.4371337890625,0.0,3603.3564453125,0.8336168527603149,1.0,0.0,3.0,1.0,0.0
17929080,296.8939208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316772460937,0.8707056641578674,0.5965925455093384,0.5406618118286133,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5316162109375,0.871677815914154,0.5995606184005737,0.5712350606918335,297.1533508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5399780273437,0.7690777778625488,0.4057749807834625,0.2881420850753784,297.1638488769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.5401916503906,0.7662674784660339,0.4011815786361694,0.3858758211135864,297.103271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.53863525390625,0.6342341899871826,0.2232408225536346,1.0375336408615112,285.5357360839844,284.95001220703125,303.3475036621094,294.0800170898437,299.5698547363281,297.19317626953125,285.4452209472656,1.0,0.6836598515510559,0.5180928707122803,0.5180928707122803,1.0,1.0,-3.390641927719116,1.307245850563049,2.0833961963653564,0.5423553586006165,1.0,1.0,0.0,271.7848815917969,277.0,66178.2578125,0.0,3792.58984375,1.0,278.1609191894531,283.3172912597656,297.05780029296875,301.1813659667969,293.1499938964844,293.1499938964844,278.45001220703125,28797.603515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9215391874313354,1.0,0.0,0.0,3.2404348850250244,3.240453720092773,7.006480018389993e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9893.8359375,0.0,1075.6173095703125,1895.4371337890625,0.0,3603.3564453125,0.8336168527603149,1.0,0.0,3.0,1.0,0.0
17929140,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.86788010597229,0.5930196046829224,0.5387892723083496,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8711479306221008,0.6012510061264038,0.5737637877464294,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7679233551025391,0.405682235956192,0.2886444330215454,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651008367538452,0.4011508226394653,0.3865139186382293,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6329156160354614,0.2227124571800232,1.037120699882507,284.9501953125,284.95001220703125,303.3685302734375,294.0572204589844,299.5682983398437,297.1913757324219,284.9464416503906,1.0,0.6851388216018677,0.5157058835029602,0.5157058835029602,1.0,1.0,-3.3923208713531494,1.3033113479614258,2.089009523391724,0.5382133722305298,0.8879246711730957,0.8879246711730957,0.0,274.33270263671875,280.0,66568.3515625,0.0,3811.45263671875,1.0,278.4418029785156,282.8428039550781,297.0578308105469,301.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,30990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920214295387268,1.0,0.0,0.0,3.617933988571167,3.6179568767547607,8.734027687751222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.251953125,0.0,1460.634521484375,1895.4371337890625,0.0,3591.135986328125,0.8922536969184875,1.0,0.0,3.0,1.0,0.0
17929200,296.89019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.86788010597229,0.5930196046829224,0.5387892723083496,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94989013671875,0.8711479306221008,0.6012510061264038,0.5737637877464294,297.1517333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.7679233551025391,0.405682235956192,0.2886444330215454,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95068359375,0.7651008367538452,0.4011508226394653,0.3865139186382293,297.1037292480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526062011719,0.6329156160354614,0.2227124571800232,1.037120699882507,284.9501953125,284.95001220703125,303.3685302734375,294.0572204589844,299.5682983398437,297.1913757324219,284.9464416503906,1.0,0.6851388216018677,0.5157058835029602,0.5157058835029602,1.0,1.0,-3.3923208713531494,1.3033113479614258,2.089009523391724,0.5382133722305298,0.8879246711730957,0.8879246711730957,0.0,274.33270263671875,280.0,66568.3515625,0.0,3811.45263671875,1.0,278.4418029785156,282.8428039550781,297.0578308105469,301.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,30990.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.920214295387268,1.0,0.0,0.0,3.617933988571167,3.6179568767547607,8.734027687751222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10502.251953125,0.0,1460.634521484375,1895.4371337890625,0.0,3591.135986328125,0.8922536969184875,1.0,0.0,3.0,1.0,0.0
17929260,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8637931942939758,0.5910871624946594,0.5358269214630127,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8694314956665039,0.603840172290802,0.5753598213195801,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.7656508684158325,0.4062843322753906,0.2885800898075104,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.7628630995750427,0.401634156703949,0.3864476382732391,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.6306943297386169,0.222372680902481,1.0344587564468384,285.2391052246094,284.95001220703125,303.38934326171875,294.0332946777344,299.5709228515625,297.19610595703125,285.147705078125,1.0,0.6862091422080994,0.5134369730949402,0.5134369730949402,1.0,1.0,-3.387294292449951,1.2968186140060425,2.0904757976531982,0.532572865486145,1.0,1.0,0.0,277.5682983398437,283.0,66776.921875,0.0,3817.95751953125,1.0,278.16094970703125,283.01336669921875,297.01483154296875,301.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,27220.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216938018798828,1.0,0.0,0.0,3.396885871887207,3.396905899047852,7.69937003042287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.810546875,0.0,1208.2423095703125,1895.4371337890625,0.0,3604.78173828125,0.8462057113647461,1.0,0.0,3.0,1.0,0.0
17929320,296.90460205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2320556640625,0.8637931942939758,0.5910871624946594,0.5358269214630127,297.32080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2312927246094,0.8694314956665039,0.603840172290802,0.5753598213195801,297.15802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2494812011719,0.7656508684158325,0.4062843322753906,0.2885800898075104,297.1653747558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2501220703125,0.7628630995750427,0.401634156703949,0.3864476382732391,297.1064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2925720214844,0.6306943297386169,0.222372680902481,1.0344587564468384,285.2391052246094,284.95001220703125,303.38934326171875,294.0332946777344,299.5709228515625,297.19610595703125,285.147705078125,1.0,0.6862091422080994,0.5134369730949402,0.5134369730949402,1.0,1.0,-3.387294292449951,1.2968186140060425,2.0904757976531982,0.532572865486145,1.0,1.0,0.0,277.5682983398437,283.0,66776.921875,0.0,3817.95751953125,1.0,278.16094970703125,283.01336669921875,297.01483154296875,301.25665283203125,293.1499938964844,293.1499938964844,278.1499938964844,27220.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9216938018798828,1.0,0.0,0.0,3.396885871887207,3.396905899047852,7.69937003042287e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10298.810546875,0.0,1208.2423095703125,1895.4371337890625,0.0,3604.78173828125,0.8462057113647461,1.0,0.0,3.0,1.0,0.0
17929380,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8611224889755249,0.5874623656272888,0.5340522527694702,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8689451813697815,0.605393648147583,0.5778772830963135,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7646121978759766,0.4061871170997619,0.2891452312469482,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7617624402046204,0.4015295803546905,0.3870933949947357,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6294480562210083,0.2218231558799743,1.0341598987579346,284.9765625,284.95001220703125,303.4100036621094,294.0084533691406,299.5684509277344,297.1927185058594,285.0628662109375,1.0,0.6877128481864929,0.5111680626869202,0.5111680626869202,1.0,1.0,-3.3893072605133057,1.293143391609192,2.096163988113404,0.52871173620224,0.9516313672065736,0.9516313672065736,0.0,280.133056640625,286.0,61336.1875,0.0,3837.72216796875,1.0,278.150390625,282.92071533203125,297.0146179199219,301.2091979980469,293.1499938964844,293.1499938964844,278.45001220703125,66670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236871600151062,1.0,0.0,0.0,2.8838276863098145,2.883850336074829,5.549219963540963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5830078125,0.0,1017.4490966796876,1895.4371337890625,0.0,3623.146484375,0.735651433467865,1.0,0.0,3.0,1.0,0.0
17929440,296.8994445800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.8611224889755249,0.5874623656272888,0.5340522527694702,297.3147277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8689451813697815,0.605393648147583,0.5778772830963135,297.156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.7646121978759766,0.4061871170997619,0.2891452312469482,297.162353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7617624402046204,0.4015295803546905,0.3870933949947357,297.1064147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9547424316406,0.6294480562210083,0.2218231558799743,1.0341598987579346,284.9765625,284.95001220703125,303.4100036621094,294.0084533691406,299.5684509277344,297.1927185058594,285.0628662109375,1.0,0.6877128481864929,0.5111680626869202,0.5111680626869202,1.0,1.0,-3.3893072605133057,1.293143391609192,2.096163988113404,0.52871173620224,0.9516313672065736,0.9516313672065736,0.0,280.133056640625,286.0,61336.1875,0.0,3837.72216796875,1.0,278.150390625,282.92071533203125,297.0146179199219,301.2091979980469,293.1499938964844,293.1499938964844,278.45001220703125,66670.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236871600151062,1.0,0.0,0.0,2.8838276863098145,2.883850336074829,5.549219963540963e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8385.5830078125,0.0,1017.4490966796876,1895.4371337890625,0.0,3623.146484375,0.735651433467865,1.0,0.0,3.0,1.0,0.0
17929500,296.90704345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8595635890960693,0.5866345167160034,0.5329660773277283,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0234069824219,0.8684864640235901,0.6068055629730225,0.5789668560028076,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02490234375,0.7638989090919495,0.4066540896892547,0.2893334031105041,297.1652526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.7610235214233398,0.4018964469432831,0.3872946202754974,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.6286726593971252,0.2217788100242614,1.0336610078811646,285.0240478515625,284.95001220703125,303.4202575683594,293.99578857421875,299.5704345703125,297.1962890625,285.016845703125,1.0,0.6884267330169678,0.5100336074829102,0.5100336074829102,1.0,1.0,-3.38917088508606,1.2908389568328855,2.098331928253174,0.5263358354568481,1.0,1.0,0.0,281.54498291015625,286.0,65719.0859375,0.0,3845.58251953125,1.0,278.39019775390625,282.90447998046875,296.9691162109375,301.103271484375,293.1499938964844,293.1499938964844,278.45001220703125,27403.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182160496711732,1.0,0.0,0.0,3.4829819202423096,3.4830026626586914,8.094606300801388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9680.6142578125,0.0,1293.7921142578125,1895.4371337890625,0.0,3572.685791015625,0.8614449501037598,1.0,0.0,3.0,1.0,0.0
17929560,296.9020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.8576221466064453,0.5846076607704163,0.5315679907798767,297.313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94970703125,0.8676798939704895,0.6073646545410156,0.5798249244689941,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95050048828125,0.7628790140151978,0.4064479172229767,0.2893996238708496,297.1620483398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505310058594,0.7599924802780151,0.4016786813735962,0.3873494863510132,297.1074523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.627677321434021,0.221391424536705,1.0328248739242554,284.9500732421875,284.95001220703125,303.4304504394531,293.9829406738281,299.5677490234375,297.1925048828125,284.9462280273437,1.0,0.689081609249115,0.5089220404624939,0.5089220404624939,1.0,1.0,-3.387670516967773,1.2879841327667236,2.09968638420105,0.5239311456680298,0.8785914778709412,0.8785914778709412,0.0,283.2507629394531,289.0,65965.46875,0.0,3851.776611328125,1.0,278.4396057128906,282.842529296875,296.9835510253906,301.1923522949219,293.1499938964844,293.1499938964844,278.1499938964844,30607.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919636845588684,1.0,0.0,0.0,3.5832674503326416,3.583289861679077,8.567453733121511e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10390.0458984375,0.0,1420.5758056640625,1895.4371337890625,0.0,3585.806884765625,0.8839090466499329,1.0,0.0,3.0,1.0,0.0
17929620,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8539561629295349,0.5828081369400024,0.5288509726524353,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8661807179450989,0.6099321842193604,0.5814625024795532,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7609357833862305,0.4072070121765136,0.2894808053970337,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7579943537712097,0.4021777510643005,0.3873399496078491,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6256612539291382,0.2210993617773056,1.0304769277572632,285.1829528808594,284.95001220703125,303.45074462890625,293.9570007324219,299.57012939453125,297.1974792480469,285.1002502441406,1.0,0.6902265548706055,0.5066989660263062,0.5066989660263062,1.0,1.0,-3.383610963821411,1.2818659543991089,2.101745128631592,0.5184471607208252,1.0,1.0,0.0,286.4128112792969,292.0,66279.8671875,0.0,3860.15185546875,1.0,278.1611328125,282.9671325683594,296.9437561035156,301.1678161621094,293.1499938964844,293.1499938964844,278.1499938964844,26926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218851327896118,1.0,0.0,0.0,3.391070604324341,3.3910906314849854,7.673031063859526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8994140625,0.0,1200.6510009765625,1895.4371337890625,0.0,3606.545166015625,0.8433489799499512,1.0,0.0,3.0,1.0,0.0
17929680,296.9162292480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1768493652344,0.8539561629295349,0.5828081369400024,0.5288509726524353,297.3188171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1753234863281,0.8661807179450989,0.6099321842193604,0.5814625024795532,297.16461181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1924743652344,0.7609357833862305,0.4072070121765136,0.2894808053970337,297.1659240722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.193115234375,0.7579943537712097,0.4021777510643005,0.3873399496078491,297.11016845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2352905273437,0.6256612539291382,0.2210993617773056,1.0304769277572632,285.1829528808594,284.95001220703125,303.45074462890625,293.9570007324219,299.57012939453125,297.1974792480469,285.1002502441406,1.0,0.6902265548706055,0.5066989660263062,0.5066989660263062,1.0,1.0,-3.383610963821411,1.2818659543991089,2.101745128631592,0.5184471607208252,1.0,1.0,0.0,286.4128112792969,292.0,66279.8671875,0.0,3860.15185546875,1.0,278.1611328125,282.9671325683594,296.9437561035156,301.1678161621094,293.1499938964844,293.1499938964844,278.1499938964844,26926.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9218851327896118,1.0,0.0,0.0,3.391070604324341,3.3910906314849854,7.673031063859526e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.8994140625,0.0,1200.6510009765625,1895.4371337890625,0.0,3606.545166015625,0.8433489799499512,1.0,0.0,3.0,1.0,0.0
17929740,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8514963388442993,0.5794463753700256,0.5271972417831421,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8657496571540833,0.6115203499794006,0.5839529037475586,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7600739002227783,0.4073244929313659,0.2901549637317657,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7569864392280579,0.4021332263946533,0.3879975378513336,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.624508798122406,0.2206207364797592,1.030368447303772,285.05029296875,284.95001220703125,303.4708251953125,293.9308166503906,299.5674743652344,297.1944580078125,285.1641540527344,1.0,0.6917856335639954,0.5044758915901184,0.5044758915901184,1.0,1.0,-3.386111259460449,1.2783401012420654,2.107771158218384,0.5146235227584839,1.0,1.0,0.0,288.99371337890625,295.0,60820.53125,0.0,3881.214599609375,1.0,278.1504211425781,283.017822265625,296.9349060058594,301.0409240722656,293.1499938964844,293.1499938964844,278.45001220703125,56825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234458208084106,1.0,0.0,0.0,2.81337308883667,2.8133935928344727,5.281386847855174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.662109375,0.0,906.4609985351562,1895.4371337890625,0.0,3620.924072265625,0.7488109469413757,1.0,0.0,3.0,1.0,0.0
17929800,296.9122314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.8514963388442993,0.5794463753700256,0.5271972417831421,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05816650390625,0.8657496571540833,0.6115203499794006,0.5839529037475586,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416564941406,0.7600739002227783,0.4073244929313659,0.2901549637317657,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.04107666015625,0.7569864392280579,0.4021332263946533,0.3879975378513336,297.1103820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0113525390625,0.624508798122406,0.2206207364797592,1.030368447303772,285.05029296875,284.95001220703125,303.4708251953125,293.9308166503906,299.5674743652344,297.1944580078125,285.1641540527344,1.0,0.6917856335639954,0.5044758915901184,0.5044758915901184,1.0,1.0,-3.386111259460449,1.2783401012420654,2.107771158218384,0.5146235227584839,1.0,1.0,0.0,288.99371337890625,295.0,60820.53125,0.0,3881.214599609375,1.0,278.1504211425781,283.017822265625,296.9349060058594,301.0409240722656,293.1499938964844,293.1499938964844,278.45001220703125,56825.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9234458208084106,1.0,0.0,0.0,2.81337308883667,2.8133935928344727,5.281386847855174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8348.662109375,0.0,906.4609985351562,1895.4371337890625,0.0,3620.924072265625,0.7488109469413757,1.0,0.0,3.0,1.0,0.0
