time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17929860,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8481559753417969,0.5765685439109802,0.5247560739517212,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8644840717315674,0.6133361458778381,0.5858076810836792,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7584743499755859,0.4076545536518097,0.2904890775680542,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7552685141563416,0.4022113084793091,0.3882268965244293,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6227867603302002,0.2201834172010421,1.029140830039978,284.94708251953125,284.95001220703125,303.4907531738281,293.9046325683594,299.5658874511719,297.1933288574219,284.949951171875,1.0,0.6931999921798706,0.5023236274719238,0.5023236274719238,1.0,1.0,-3.384608507156372,1.2732973098754885,2.111311197280884,0.50992751121521,0.8466956615447998,0.8466956615447998,0.0,292.1916809082031,283.0,65204.78125,0.0,3896.025390625,1.0,278.4397888183594,282.85064697265625,296.907470703125,301.0794677734375,293.1499938964844,293.1499938964844,278.75,33836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201403856277466,1.0,0.0,0.0,3.516737461090088,3.5167596340179443,8.252264933616971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.5869140625,0.0,1374.306640625,1895.4371337890625,0.0,3590.453857421875,0.8687142729759216,1.0,0.0,3.0,1.0,0.0
17929920,296.9130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471435546875,0.8481559753417969,0.5765685439109802,0.5247560739517212,297.3104553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.8644840717315674,0.6133361458778381,0.5858076810836792,297.1651306152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7584743499755859,0.4076545536518097,0.2904890775680542,297.1622619628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.947021484375,0.7552685141563416,0.4022113084793091,0.3882268965244293,297.1108703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.6227867603302002,0.2201834172010421,1.029140830039978,284.94708251953125,284.95001220703125,303.4907531738281,293.9046325683594,299.5658874511719,297.1933288574219,284.949951171875,1.0,0.6931999921798706,0.5023236274719238,0.5023236274719238,1.0,1.0,-3.384608507156372,1.2732973098754885,2.111311197280884,0.50992751121521,0.8466956615447998,0.8466956615447998,0.0,292.1916809082031,283.0,65204.78125,0.0,3896.025390625,1.0,278.4397888183594,282.85064697265625,296.907470703125,301.0794677734375,293.1499938964844,293.1499938964844,278.75,33836.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9201403856277466,1.0,0.0,0.0,3.516737461090088,3.5167596340179443,8.252264933616971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9089.5869140625,0.0,1374.306640625,1895.4371337890625,0.0,3590.453857421875,0.8687142729759216,1.0,0.0,3.0,1.0,0.0
17929980,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8488810658454895,0.5738423466682434,0.5219058394432068,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8674819469451904,0.6151251792907715,0.5871427059173584,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7605069279670715,0.4080091714859009,0.2905000150203705,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.757103443145752,0.4022322595119476,0.3879710733890533,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6237426996231079,0.2196678966283798,1.0258021354675293,284.9913330078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5638732910156,297.1921691894531,284.9877624511719,1.0,0.6902619004249573,0.5001713633537292,0.5001713633537292,1.0,1.0,-3.3784751892089844,1.2663408517837524,2.1121342182159424,0.5043150782585144,1.0,1.0,0.0,288.4193725585937,271.0,64829.2421875,0.0,3859.208984375,1.0,278.7413024902344,282.9096374511719,296.8804626464844,301.0148620605469,293.1499938964844,293.1499938964844,278.45001220703125,31172.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182520508766174,1.0,0.0,0.0,3.722180366516113,3.722204208374024,9.244599823432508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8212890625,0.0,1578.12744140625,1895.4371337890625,0.0,3573.018310546875,0.9179036617279052,1.0,0.0,3.0,1.0,0.0
17930040,296.915771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911193847656,0.8488810658454895,0.5738423466682434,0.5219058394432068,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.8674819469451904,0.6151251792907715,0.5871427059173584,297.1667785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916687011719,0.7605069279670715,0.4080091714859009,0.2905000150203705,297.1609802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.99169921875,0.757103443145752,0.4022322595119476,0.3879710733890533,297.1106872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9932556152344,0.6237426996231079,0.2196678966283798,1.0258021354675293,284.9913330078125,284.95001220703125,303.5104675292969,293.8786926269531,299.5638732910156,297.1921691894531,284.9877624511719,1.0,0.6902619004249573,0.5001713633537292,0.5001713633537292,1.0,1.0,-3.3784751892089844,1.2663408517837524,2.1121342182159424,0.5043150782585144,1.0,1.0,0.0,288.4193725585937,271.0,64829.2421875,0.0,3859.208984375,1.0,278.7413024902344,282.9096374511719,296.8804626464844,301.0148620605469,293.1499938964844,293.1499938964844,278.45001220703125,31172.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182520508766174,1.0,0.0,0.0,3.722180366516113,3.722204208374024,9.244599823432508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10181.8212890625,0.0,1578.12744140625,1895.4371337890625,0.0,3573.018310546875,0.9179036617279052,1.0,0.0,3.0,1.0,0.0
17930100,296.9155578613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1683654785156,0.8502373099327087,0.5723322629928589,0.5204058885574341,297.3058166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1701965332031,0.8700501918792725,0.615898847579956,0.5877212285995483,297.1669006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1571655273437,0.7624520659446716,0.408126026391983,0.2904704809188843,297.1596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1565856933594,0.7589237093925476,0.4021730124950409,0.3877760469913482,297.1103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1235656738281,0.6249145269393921,0.2193819284439087,1.0238826274871826,285.1641540527344,284.95001220703125,303.520263671875,293.86590576171875,299.5620422363281,297.1903991699219,285.2103271484375,1.0,0.688011646270752,0.4990952610969543,0.4990952610969543,1.0,1.0,-3.374791622161865,1.2625960111618042,2.1121954917907715,0.5014333128929138,1.0,1.0,0.0,284.9300537109375,271.0,63208.2109375,0.0,3830.099853515625,1.0,278.5010681152344,283.1227111816406,296.8959350585937,301.0218505859375,293.1499938964844,293.1499938964844,278.45001220703125,38979.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9236938953399658,1.0,0.0,0.0,3.2868757247924805,3.2868969440460205,7.208748229459161e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.3623046875,0.0,1185.5308837890625,1895.4371337890625,0.0,3623.208251953125,0.867145299911499,1.0,0.0,3.0,1.0,0.0
17930160,296.9184265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.033203125,0.852550208568573,0.5711403489112854,0.5193067193031311,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.8735678791999817,0.6169105172157288,0.5885826349258423,297.1692199707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.765247642993927,0.4084673821926117,0.2906172573566437,297.1602783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0180358886719,0.7615503072738647,0.4022999405860901,0.3877667784690857,297.1112976074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9878845214844,0.6267002820968628,0.2192301154136657,1.022430419921875,285.0273742675781,284.95001220703125,303.5299987792969,293.8532409667969,299.562255859375,297.1915283203125,285.1561279296875,1.0,0.685512125492096,0.4980936050415039,0.4980936050415039,1.0,1.0,-3.3729233741760254,1.25973379611969,2.113189458847046,0.498955100774765,1.0,1.0,0.0,280.4600830078125,259.0,59033.4453125,0.0,3799.821044921875,1.0,278.458984375,283.04547119140625,296.8740234375,300.9623413085937,293.1499938964844,293.1499938964844,278.75,71545.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.925256073474884,1.0,0.0,0.0,2.8385989665985107,2.8386223316192627,5.376522267397377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8005.98291015625,0.0,1010.7647705078124,1895.4371337890625,0.0,3637.58349609375,0.7561573386192322,1.0,0.0,3.0,1.0,0.0
17930220,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8587307333946228,0.5695449709892273,0.5174573063850403,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8822524547576904,0.6195635795593262,0.5906122922897339,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7723488807678223,0.4097417891025543,0.2911546230316162,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7682571411132812,0.4030593931674957,0.3880207240581512,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6314035058021545,0.2193095535039901,1.0205893516540527,285.00445556640625,284.95001220703125,303.5493469238281,293.8285217285156,299.5659484863281,297.1986999511719,285.000732421875,1.0,0.6801034212112427,0.4960902631282806,0.4960902631282806,1.0,1.0,-3.371875762939453,1.2550926208496094,2.116783142089844,0.494511216878891,1.0,1.0,0.0,270.0782470703125,247.0,64287.80859375,0.0,3737.548828125,1.0,278.7411499023437,282.9242858886719,296.8204345703125,300.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,30510.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186159372329712,1.0,0.0,0.0,3.679146051406861,3.679169416427612,9.032071375258964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.955078125,0.0,1524.4344482421875,1895.4371337890625,0.0,3576.380126953125,0.9076640009880066,1.0,0.0,3.0,1.0,0.0
17930280,296.9309997558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00421142578125,0.8587307333946228,0.5695449709892273,0.5174573063850403,297.3122253417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00408935546875,0.8822524547576904,0.6195635795593262,0.5906122922897339,297.1790466308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048522949219,0.7723488807678223,0.4097417891025543,0.2911546230316162,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0048828125,0.7682571411132812,0.4030593931674957,0.3880207240581512,297.11676025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067138671875,0.6314035058021545,0.2193095535039901,1.0205893516540527,285.00445556640625,284.95001220703125,303.5493469238281,293.8285217285156,299.5659484863281,297.1986999511719,285.000732421875,1.0,0.6801034212112427,0.4960902631282806,0.4960902631282806,1.0,1.0,-3.371875762939453,1.2550926208496094,2.116783142089844,0.494511216878891,1.0,1.0,0.0,270.0782470703125,247.0,64287.80859375,0.0,3737.548828125,1.0,278.7411499023437,282.9242858886719,296.8204345703125,300.92010498046875,293.1499938964844,293.1499938964844,278.45001220703125,30510.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9186159372329712,1.0,0.0,0.0,3.679146051406861,3.679169416427612,9.032071375258964e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.955078125,0.0,1524.4344482421875,1895.4371337890625,0.0,3576.380126953125,0.9076640009880066,1.0,0.0,3.0,1.0,0.0
17930340,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8648056387901306,0.5666794180870056,0.5145806074142456,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8910131454467773,0.6211649179458618,0.5917831659317017,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7794932723045349,0.4102278649806976,0.2912290096282959,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7750349640846252,0.403086245059967,0.3876995146274566,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6361095905303955,0.2189497500658035,1.0172457695007324,285.0145874023437,284.95001220703125,303.5685119628906,293.8047180175781,299.5632019042969,297.19647216796875,285.1438903808594,1.0,0.6739251613616943,0.4940869510173797,0.4940869510173797,1.0,1.0,-3.365508556365967,1.2482662200927734,2.1172423362731934,0.4891111254692077,1.0,1.0,0.0,259.538330078125,235.0,58355.921875,0.0,3661.692138671875,1.0,278.4590759277344,283.0345764160156,296.82244873046875,300.8865661621094,293.1499938964844,293.1499938964844,278.75,75083.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250805377960204,1.0,0.0,0.0,2.790980339050293,2.791004180908203,5.197648533794563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.93994140625,0.0,994.6039428710938,1895.4371337890625,0.0,3635.96875,0.7408140301704407,1.0,0.0,3.0,1.0,0.0
17930400,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0199279785156,0.8648056387901306,0.5666794180870056,0.5145806074142456,297.3077697753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.02325439453125,0.8910131454467773,0.6211649179458618,0.5917831659317017,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.7794932723045349,0.4102278649806976,0.2912290096282959,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057983398437,0.7750349640846252,0.403086245059967,0.3876995146274566,297.1174011230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9775085449219,0.6361095905303955,0.2189497500658035,1.0172457695007324,285.0145874023437,284.95001220703125,303.5685119628906,293.8047180175781,299.5632019042969,297.19647216796875,285.1438903808594,1.0,0.6739251613616943,0.4940869510173797,0.4940869510173797,1.0,1.0,-3.365508556365967,1.2482662200927734,2.1172423362731934,0.4891111254692077,1.0,1.0,0.0,259.538330078125,235.0,58355.921875,0.0,3661.692138671875,1.0,278.4590759277344,283.0345764160156,296.82244873046875,300.8865661621094,293.1499938964844,293.1499938964844,278.75,75083.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250805377960204,1.0,0.0,0.0,2.790980339050293,2.791004180908203,5.197648533794563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7891.93994140625,0.0,994.6039428710938,1895.4371337890625,0.0,3635.96875,0.7408140301704407,1.0,0.0,3.0,1.0,0.0
17930460,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8732613921165466,0.565152645111084,0.5127248764038086,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9020680785179138,0.6237731575965881,0.593707263469696,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7887752056121826,0.4116165935993194,0.291802167892456,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7838491797447205,0.4038673341274261,0.387916088104248,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6424184441566467,0.2191005200147628,1.0154858827590942,284.9970397949219,284.95001220703125,303.5874938964844,293.7821350097656,299.56646728515625,297.2032165527344,284.9933776855469,1.0,0.6677356362342834,0.4921401143074035,0.4921401143074035,1.0,1.0,-3.3644216060638428,1.2436645030975342,2.1207571029663086,0.4847044050693512,1.0,1.0,0.0,247.75425720214844,223.0,63904.66796875,0.0,3591.45263671875,1.0,278.74090576171875,282.9183044433594,296.7731018066406,300.845947265625,293.1499938964844,293.1499938964844,278.45001220703125,30231.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181123971939088,1.0,0.0,0.0,3.6623053550720215,3.6623284816741934,8.949575089900463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.2724609375,0.0,1503.5965576171875,1895.4371337890625,0.0,3571.728271484375,0.9036510586738586,1.0,0.0,3.0,1.0,0.0
17930520,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967956542969,0.8732613921165466,0.565152645111084,0.5127248764038086,297.3133239746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9966735839844,0.9020680785179138,0.6237731575965881,0.593707263469696,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99737548828125,0.7887752056121826,0.4116165935993194,0.291802167892456,297.1700744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974365234375,0.7838491797447205,0.4038673341274261,0.387916088104248,297.1227722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992370605469,0.6424184441566467,0.2191005200147628,1.0154858827590942,284.9970397949219,284.95001220703125,303.5874938964844,293.7821350097656,299.56646728515625,297.2032165527344,284.9933776855469,1.0,0.6677356362342834,0.4921401143074035,0.4921401143074035,1.0,1.0,-3.3644216060638428,1.2436645030975342,2.1207571029663086,0.4847044050693512,1.0,1.0,0.0,247.75425720214844,223.0,63904.66796875,0.0,3591.45263671875,1.0,278.74090576171875,282.9183044433594,296.7731018066406,300.845947265625,293.1499938964844,293.1499938964844,278.45001220703125,30231.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181123971939088,1.0,0.0,0.0,3.6623053550720215,3.6623284816741934,8.949575089900463e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10026.2724609375,0.0,1503.5965576171875,1895.4371337890625,0.0,3571.728271484375,0.9036510586738586,1.0,0.0,3.0,1.0,0.0
17930580,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8814520835876465,0.5625119805335999,0.5099765658378601,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.913506031036377,0.6254355907440186,0.594869077205658,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7978894114494324,0.4123018085956573,0.2919707000255584,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.792536199092865,0.4039886891841888,0.3876271843910217,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6487049460411072,0.2188433110713958,1.0123870372772217,285.04510498046875,284.95001220703125,303.6062927246094,293.760986328125,299.5639038085937,297.201416015625,285.181884765625,1.0,0.6611365079879761,0.490193247795105,0.490193247795105,1.0,1.0,-3.3586435317993164,1.237147092819214,2.1214964389801025,0.4794655442237854,1.0,1.0,0.0,236.425521850586,211.0,58223.82421875,0.0,3512.886962890625,1.0,278.45953369140625,283.0791320800781,296.77685546875,300.79449462890625,293.1499938964844,293.1499938964844,278.75,69852.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241893291473388,1.0,0.0,0.0,2.7711052894592285,2.771127939224243,5.123885102875647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.96826171875,0.0,949.8423461914062,1895.4371337890625,0.0,3627.7685546875,0.7467998266220093,1.0,0.0,3.0,1.0,0.0
17930640,296.9419250488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508117675781,0.8814520835876465,0.5625119805335999,0.5099765658378601,297.3093566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552062988281,0.913506031036377,0.6254355907440186,0.594869077205658,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7978894114494324,0.4123018085956573,0.2919707000255584,297.1687927246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350952148437,0.792536199092865,0.4039886891841888,0.3876271843910217,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.6487049460411072,0.2188433110713958,1.0123870372772217,285.04510498046875,284.95001220703125,303.6062927246094,293.760986328125,299.5639038085937,297.201416015625,285.181884765625,1.0,0.6611365079879761,0.490193247795105,0.490193247795105,1.0,1.0,-3.3586435317993164,1.237147092819214,2.1214964389801025,0.4794655442237854,1.0,1.0,0.0,236.425521850586,211.0,58223.82421875,0.0,3512.886962890625,1.0,278.45953369140625,283.0791320800781,296.77685546875,300.79449462890625,293.1499938964844,293.1499938964844,278.75,69852.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9241893291473388,1.0,0.0,0.0,2.7711052894592285,2.771127939224243,5.123885102875647e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.96826171875,0.0,949.8423461914062,1895.4371337890625,0.0,3627.7685546875,0.7467998266220093,1.0,0.0,3.0,1.0,0.0
17930700,296.9544372558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04315185546875,0.8870150446891785,0.5624396204948425,0.5093071460723877,297.3170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0428771972656,0.921096682548523,0.6272086501121521,0.5959751009941101,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04425048828125,0.8036865592002869,0.4134276211261749,0.2923775613307953,297.17486572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443115234375,0.798068106174469,0.4047111868858337,0.3878345489501953,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04852294921875,0.6528413891792297,0.2191216200590133,1.0117628574371338,285.0435485839844,284.95001220703125,303.6156311035156,293.7510070800781,299.56817626953125,297.20904541015625,285.03729248046875,1.0,0.6579501032829285,0.4892198145389557,0.4892198145389557,1.0,1.0,-3.3591456413269043,1.2352533340454102,2.123892307281494,0.4773107171058655,1.0,1.0,0.0,230.1395263671875,211.0,63559.01953125,0.0,3478.04150390625,1.0,278.69390869140625,282.9605407714844,296.7200927734375,300.7123413085937,293.1499938964844,293.1499938964844,278.75,28444.232421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9173081517219543,1.0,0.0,0.0,3.5495965480804443,3.5496182441711426,8.407197924498178e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9277.4794921875,0.0,1369.328857421875,1895.4371337890625,0.0,3564.296142578125,0.8770178556442261,1.0,0.0,3.0,1.0,0.0
17930760,296.95233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9892578125,0.8920774459838867,0.5609948039054871,0.5081570744514465,297.3138427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9283393621444702,0.6279550194740295,0.5967308282852173,297.20050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.8090460300445557,0.413764476776123,0.2926065623760223,297.1737670898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.8032529950141907,0.4047617018222809,0.3878472745418548,297.12860107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6567943096160889,0.2190270870923996,1.0107948780059814,284.98944091796875,284.95001220703125,303.6249084472656,293.74151611328125,299.56646728515625,297.2073974609375,284.9853210449219,1.0,0.6546980142593384,0.4882733225822449,0.4882733225822449,1.0,1.0,-3.3578076362609863,1.2326451539993286,2.125162363052368,0.4751056134700775,1.0,1.0,0.0,224.2924652099609,199.0,63570.62109375,0.0,3441.41796875,1.0,278.7411499023437,282.9114685058594,296.7325439453125,300.78173828125,293.1499938964844,293.1499938964844,278.45001220703125,30022.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9174799919128418,1.0,0.0,0.0,3.649709701538086,3.64973258972168,8.888120532901667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9972.1494140625,0.0,1488.125732421875,1895.4371337890625,0.0,3565.884033203125,0.9006437063217163,1.0,0.0,3.0,1.0,0.0
17930820,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.902380108833313,0.5585784912109375,0.5054503679275513,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9429888129234314,0.6296708583831787,0.5978180170059204,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.8193877339363098,0.4146365523338318,0.2928319871425628,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8134909868240356,0.4049666225910187,0.3875539898872375,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6649173498153687,0.2188448458909988,1.007810115814209,285.2100830078125,284.95001220703125,303.6433410644531,293.7239685058594,299.5638732910156,297.2056884765625,285.3627624511719,1.0,0.6479244232177734,0.4863802790641784,0.4863802790641784,1.0,1.0,-3.352189302444458,1.2262612581253052,2.125927925109864,0.4699536561965942,1.0,1.0,0.0,212.80050659179688,187.0,58791.765625,0.0,3362.690673828125,1.0,278.4599609375,283.2816162109375,296.7319641113281,300.6431884765625,293.1499938964844,293.1499938964844,278.75,52218.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227755069732666,1.0,0.0,0.0,2.773964166641236,2.7739834785461426,5.134463094691455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8984375,0.0,851.6907958984375,1895.4371337890625,0.0,3614.75,0.7811684608459473,1.0,0.0,3.0,1.0,0.0
17930880,296.9533386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2181701660156,0.902380108833313,0.5585784912109375,0.5054503679275513,297.3103942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.225341796875,0.9429888129234314,0.6296708583831787,0.5978180170059204,297.202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1965026855469,0.8193877339363098,0.4146365523338318,0.2928319871425628,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1946105957031,0.8134909868240356,0.4049666225910187,0.3875539898872375,297.1295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.13525390625,0.6649173498153687,0.2188448458909988,1.007810115814209,285.2100830078125,284.95001220703125,303.6433410644531,293.7239685058594,299.5638732910156,297.2056884765625,285.3627624511719,1.0,0.6479244232177734,0.4863802790641784,0.4863802790641784,1.0,1.0,-3.352189302444458,1.2262612581253052,2.125927925109864,0.4699536561965942,1.0,1.0,0.0,212.80050659179688,187.0,58791.765625,0.0,3362.690673828125,1.0,278.4599609375,283.2816162109375,296.7319641113281,300.6431884765625,293.1499938964844,293.1499938964844,278.75,52218.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9227755069732666,1.0,0.0,0.0,2.773964166641236,2.7739834785461426,5.134463094691455e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8148.8984375,0.0,851.6907958984375,1895.4371337890625,0.0,3614.75,0.7811684608459473,1.0,0.0,3.0,1.0,0.0
17930940,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.916732668876648,0.5571317672729492,0.5038354396820068,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9602110981941224,0.6321926712989807,0.599777340888977,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8319872617721558,0.4162399172782898,0.293621301651001,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8256502151489258,0.4057778716087341,0.3878766000270843,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6755317449569702,0.2190971225500106,1.00666081905365,284.9837341308594,284.95001220703125,303.6615600585937,293.7085876464844,299.56646728515625,297.21197509765625,284.97869873046875,1.0,0.6414347887039185,0.4844872653484344,0.4844872653484344,1.0,1.0,-3.35255765914917,1.2222459316253662,2.130311727523804,0.4658073186874389,1.0,1.0,0.0,200.4747772216797,175.0,63664.99609375,0.0,3293.026123046875,1.0,278.7407531738281,282.9114990234375,296.7014465332031,300.7334289550781,293.1499938964844,293.1499938964844,278.45001220703125,29815.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916732668876648,1.0,0.0,0.0,3.637004613876343,3.637027502059937,8.826347652757249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.263671875,0.0,1472.6490478515625,1895.4371337890625,0.0,3558.9755859375,0.8976216316223145,1.0,0.0,3.0,1.0,0.0
17931000,296.9629211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9834899902344,0.916732668876648,0.5571317672729492,0.5038354396820068,297.314697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832763671875,0.9602110981941224,0.6321926712989807,0.599777340888977,297.211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984130859375,0.8319872617721558,0.4162399172782898,0.293621301651001,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98419189453125,0.8256502151489258,0.4057778716087341,0.3878766000270843,297.1343688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.6755317449569702,0.2190971225500106,1.00666081905365,284.9837341308594,284.95001220703125,303.6615600585937,293.7085876464844,299.56646728515625,297.21197509765625,284.97869873046875,1.0,0.6414347887039185,0.4844872653484344,0.4844872653484344,1.0,1.0,-3.35255765914917,1.2222459316253662,2.130311727523804,0.4658073186874389,1.0,1.0,0.0,200.4747772216797,175.0,63664.99609375,0.0,3293.026123046875,1.0,278.7407531738281,282.9114990234375,296.7014465332031,300.7334289550781,293.1499938964844,293.1499938964844,278.45001220703125,29815.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.916732668876648,1.0,0.0,0.0,3.637004613876343,3.637027502059937,8.826347652757249e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.263671875,0.0,1472.6490478515625,1895.4371337890625,0.0,3558.9755859375,0.8976216316223145,1.0,0.0,3.0,1.0,0.0
17931060,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.9313816428184508,0.5549623370170593,0.5011277794837952,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9755263328552246,0.6340418457984924,0.6008109450340271,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8444164991378784,0.4173423945903778,0.2939049899578094,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8374059796333313,0.4060650169849396,0.387550950050354,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.6860174536705017,0.2189967185258865,1.0037639141082764,285.3760986328125,284.95001220703125,303.6796264648437,293.6956481933594,299.56427001953125,297.2108459472656,285.47418212890625,1.0,0.634567379951477,0.4826682209968567,0.4826682209968567,1.0,1.0,-3.34700870513916,1.21600341796875,2.13100528717041,0.460759699344635,1.0,1.0,0.0,188.99853515625,163.0,60065.97265625,0.0,3214.9130859375,1.0,278.4602966308594,283.4187927246094,296.69403076171875,300.547119140625,293.1499938964844,293.1499938964844,278.75,40130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210376739501952,1.0,0.0,0.0,2.898767471313477,2.8987855911254883,5.606864874607709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.203125,0.0,871.5194702148438,1895.4371337890625,0.0,3598.73193359375,0.8064186573028564,1.0,0.0,3.0,1.0,0.0
17931120,296.9651794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3831481933594,0.9313816428184508,0.5549623370170593,0.5011277794837952,297.31256103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3902282714844,0.9755263328552246,0.6340418457984924,0.6008109450340271,297.2149963378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3632507324219,0.8444164991378784,0.4173423945903778,0.2939049899578094,297.1771850585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3610534667969,0.8374059796333313,0.4060650169849396,0.387550950050354,297.1354064941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2924499511719,0.6860174536705017,0.2189967185258865,1.0037639141082764,285.3760986328125,284.95001220703125,303.6796264648437,293.6956481933594,299.56427001953125,297.2108459472656,285.47418212890625,1.0,0.634567379951477,0.4826682209968567,0.4826682209968567,1.0,1.0,-3.34700870513916,1.21600341796875,2.13100528717041,0.460759699344635,1.0,1.0,0.0,188.99853515625,163.0,60065.97265625,0.0,3214.9130859375,1.0,278.4602966308594,283.4187927246094,296.69403076171875,300.547119140625,293.1499938964844,293.1499938964844,278.75,40130.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9210376739501952,1.0,0.0,0.0,2.898767471313477,2.8987855911254883,5.606864874607709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8598.203125,0.0,871.5194702148438,1895.4371337890625,0.0,3598.73193359375,0.8064186573028564,1.0,0.0,3.0,1.0,0.0
17931180,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.950640857219696,0.5534183382987976,0.4996460378170013,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.992366373538971,0.6364263296127319,0.6028277277946472,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8609641194343567,0.4189783036708832,0.2948203682899475,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8529551029205322,0.4068138003349304,0.3879244923591614,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6998088955879211,0.2192519009113311,1.0029150247573853,284.97625732421875,284.95001220703125,303.697509765625,293.68536376953125,299.5662536621094,297.2161865234375,284.9714660644531,1.0,0.6280440092086792,0.4808491766452789,0.4808491766452789,1.0,1.0,-3.348182439804077,1.2124148607254028,2.135767698287964,0.4568715989589691,1.0,1.0,0.0,176.60574340820312,166.0,62968.6875,0.0,3146.74560546875,1.0,278.7408752441406,282.8973693847656,296.6786499023437,300.6924133300781,293.1499938964844,293.1499938964844,278.45001220703125,29690.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915897786617279,1.0,0.0,0.0,3.629403114318848,3.6294257640838623,8.789490379967901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.87890625,0.0,1463.43408203125,1895.4371337890625,0.0,3551.253662109375,0.8958094120025635,1.0,0.0,3.0,1.0,0.0
17931240,296.97235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.950640857219696,0.5534183382987976,0.4996460378170013,297.31524658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.992366373538971,0.6364263296127319,0.6028277277946472,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9766540527344,0.8609641194343567,0.4189783036708832,0.2948203682899475,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9767150878906,0.8529551029205322,0.4068138003349304,0.3879244923591614,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.6998088955879211,0.2192519009113311,1.0029150247573853,284.97625732421875,284.95001220703125,303.697509765625,293.68536376953125,299.5662536621094,297.2161865234375,284.9714660644531,1.0,0.6280440092086792,0.4808491766452789,0.4808491766452789,1.0,1.0,-3.348182439804077,1.2124148607254028,2.135767698287964,0.4568715989589691,1.0,1.0,0.0,176.60574340820312,166.0,62968.6875,0.0,3146.74560546875,1.0,278.7408752441406,282.8973693847656,296.6786499023437,300.6924133300781,293.1499938964844,293.1499938964844,278.45001220703125,29690.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915897786617279,1.0,0.0,0.0,3.629403114318848,3.6294257640838623,8.789490379967901e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9882.87890625,0.0,1463.43408203125,1895.4371337890625,0.0,3551.253662109375,0.8958094120025635,1.0,0.0,3.0,1.0,0.0
17931300,296.97125244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.160888671875,0.9543763995170592,0.5521747469902039,0.498193621635437,297.3123779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1612548828125,0.9959838390350342,0.6371820569038391,0.6032594442367554,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1590576171875,0.8650296330451965,0.4194592833518982,0.2949769794940948,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15875244140625,0.8566516637802124,0.4068623185157776,0.3877678215503692,297.1392517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.14404296875,0.7029280066490173,0.2191556543111801,1.0017989873886108,285.1603698730469,284.95001220703125,303.70635986328125,293.6813049316406,299.56402587890625,297.21405029296875,285.1456604003906,1.0,0.6263882517814636,0.4799396693706512,0.4799396693706512,1.0,1.0,-3.345609426498413,1.2093592882156372,2.136250257492065,0.454338788986206,1.0,1.0,0.0,173.69700622558594,166.0,62959.92578125,0.0,3124.43408203125,1.0,278.5037536621094,283.0723571777344,296.7015380859375,300.74810791015625,293.1499938964844,293.1499938964844,278.45001220703125,32397.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9202985763549804,1.0,0.0,0.0,3.38315749168396,3.383178472518921,7.637263479409739e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9667.048828125,0.0,1231.0777587890625,1895.4371337890625,0.0,3591.913818359375,0.8663920164108276,1.0,0.0,3.0,1.0,0.0
17931360,296.9758605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4515380859375,0.9569146037101746,0.5514857172966003,0.4972350001335144,297.3138732910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.4571228027344,0.9985322952270508,0.6383516788482666,0.6039891839027405,297.22662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4369506835937,0.8681067228317261,0.420281320810318,0.2953604161739349,297.18084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4349060058594,0.8593429923057556,0.4071868062019348,0.3878535330295563,297.1405334472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.37274169921875,0.7051287889480591,0.2192111313343048,1.0013190507888794,285.4466247558594,284.95001220703125,303.7151794433594,293.6780090332031,299.5644226074219,297.2155456542969,285.49517822265625,1.0,0.625410795211792,0.479066401720047,0.479066401720047,1.0,1.0,-3.345318078994751,1.207279086112976,2.1380391120910645,0.4522661864757538,1.0,1.0,0.0,171.81736755371094,169.0,60838.04296875,0.0,3113.07177734375,1.0,278.46063232421875,283.45135498046875,296.67071533203125,300.5093078613281,293.1499938964844,293.1499938964844,278.75,35506.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195455312728882,1.0,0.0,0.0,2.9891340732574463,2.989152193069458,5.961891815786657e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.998046875,0.0,911.6906127929688,1895.4371337890625,0.0,3584.9638671875,0.8157248497009277,1.0,0.0,3.0,1.0,0.0
17931420,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9582945704460144,0.5497903227806091,0.4962101876735687,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.640932023525238,0.6038317680358887,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.871170699596405,0.4218649864196777,0.29665407538414,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8616706728935242,0.4078177511692047,0.3886574506759643,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7069393992424011,0.2193783819675445,1.0024800300598145,284.9703063964844,284.95001220703125,303.7326965332031,293.673828125,299.5663146972656,297.2208557128906,284.96588134765625,1.0,0.6248539090156555,0.4773198962211609,0.4773198962211609,1.0,1.0,-3.3453495502471924,1.20331072807312,2.142039060592652,0.4486645758152008,1.0,1.0,0.0,170.63490295410156,172.0,62623.00390625,0.0,3108.702880859375,1.0,278.7408142089844,282.9002990722656,296.6675720214844,300.6732177734375,293.1499938964844,293.1499938964844,278.45001220703125,29632.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150336384773254,1.0,0.0,0.0,3.625682592391968,3.6257052421569824,8.771479542701854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.26171875,0.0,1458.95556640625,1895.4371337890625,0.0,3543.257080078125,0.894922137260437,1.0,0.0,3.0,1.0,0.0
17931480,296.9802551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700927734375,0.9582945704460144,0.5497903227806091,0.4962101876735687,297.31842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698791503906,0.9990000128746032,0.640932023525238,0.6038317680358887,297.2322692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706420898437,0.871170699596405,0.4218649864196777,0.29665407538414,297.182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9707336425781,0.8616706728935242,0.4078177511692047,0.3886574506759643,297.1431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9728088378906,0.7069393992424011,0.2193783819675445,1.0024800300598145,284.9703063964844,284.95001220703125,303.7326965332031,293.673828125,299.5663146972656,297.2208557128906,284.96588134765625,1.0,0.6248539090156555,0.4773198962211609,0.4773198962211609,1.0,1.0,-3.3453495502471924,1.20331072807312,2.142039060592652,0.4486645758152008,1.0,1.0,0.0,170.63490295410156,172.0,62623.00390625,0.0,3108.702880859375,1.0,278.7408142089844,282.9002990722656,296.6675720214844,300.6732177734375,293.1499938964844,293.1499938964844,278.45001220703125,29632.341796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9150336384773254,1.0,0.0,0.0,3.625682592391968,3.6257052421569824,8.771479542701854e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9877.26171875,0.0,1458.95556640625,1895.4371337890625,0.0,3543.257080078125,0.894922137260437,1.0,0.0,3.0,1.0,0.0
17931540,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.9559998512268066,0.5480557680130005,0.4940003454685211,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.9990000128746032,0.6431799530982971,0.6052678823471069,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.87120121717453,0.423318475484848,0.2973643541336059,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.8610789775848389,0.4082365930080414,0.3887383639812469,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.7061417102813721,0.219327911734581,1.0015535354614258,285.47772216796875,284.95001220703125,303.75,293.67303466796875,299.5657043457031,297.2218933105469,285.4652709960937,1.0,0.6253738403320312,0.4755733907222748,0.4755733907222748,1.0,1.0,-3.346717119216919,1.1999201774597168,2.146796941757202,0.4444274306297302,1.0,1.0,0.0,171.1107940673828,175.0,61759.578125,0.0,3112.189453125,1.0,278.4608154296875,283.4219970703125,296.6607360839844,300.5171203613281,293.1499938964844,293.1499938964844,278.75,31933.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180305004119872,1.0,0.0,0.0,3.1105828285217285,3.1106014251708984,6.456198207160924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.7998046875,0.0,985.838623046875,1895.4371337890625,0.0,3570.971923828125,0.8254736661911011,1.0,0.0,3.0,1.0,0.0
17931600,296.9848327636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.47967529296875,0.9559998512268066,0.5480557680130005,0.4940003454685211,297.31988525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4818115234375,0.9990000128746032,0.6431799530982971,0.6052678823471069,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4732666015625,0.87120121717453,0.423318475484848,0.2973643541336059,297.1831359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4720458984375,0.8610789775848389,0.4082365930080414,0.3887383639812469,297.1436462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4296875,0.7061417102813721,0.219327911734581,1.0015535354614258,285.47772216796875,284.95001220703125,303.75,293.67303466796875,299.5657043457031,297.2218933105469,285.4652709960937,1.0,0.6253738403320312,0.4755733907222748,0.4755733907222748,1.0,1.0,-3.346717119216919,1.1999201774597168,2.146796941757202,0.4444274306297302,1.0,1.0,0.0,171.1107940673828,175.0,61759.578125,0.0,3112.189453125,1.0,278.4608154296875,283.4219970703125,296.6607360839844,300.5171203613281,293.1499938964844,293.1499938964844,278.75,31933.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9180305004119872,1.0,0.0,0.0,3.1105828285217285,3.1106014251708984,6.456198207160924e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.7998046875,0.0,985.838623046875,1895.4371337890625,0.0,3570.971923828125,0.8254736661911011,1.0,0.0,3.0,1.0,0.0
17931660,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9610015153884888,0.5501073598861694,0.4956988990306854,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6504967212677002,0.5985891222953796,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8780948519706726,0.4290160536766052,0.300935298204422,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8671966791152954,0.4130298495292663,0.3926184475421905,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7129592895507812,0.2240010350942611,1.018249750137329,284.99249267578125,284.95001220703125,303.7671813964844,293.6742248535156,299.59552001953125,297.2686767578125,284.9882202148437,1.0,0.6278961896896362,0.4738111793994903,0.4738111793994903,1.0,1.0,-3.369742155075073,1.204954743385315,2.164787530899048,0.4439369440078735,1.0,1.0,0.0,169.8953399658203,178.0,63420.87109375,0.0,3156.49560546875,1.0,278.74090576171875,282.9109802246094,296.6711730957031,300.685302734375,293.1499938964844,293.1499938964844,278.45001220703125,29681.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914704978466034,1.0,0.0,0.0,3.628797769546509,3.628820419311523,8.786558396423061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.822265625,0.0,1462.70263671875,1895.4371337890625,0.0,3540.214599609375,0.8956683874130249,1.0,0.0,3.0,1.0,0.0
