time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17931720,297.0248413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923095703125,0.9610015153884888,0.5501073598861694,0.4956988990306854,297.3703308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920959472656,0.9990000128746032,0.6504967212677002,0.5985891222953796,297.2813415527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8780948519706726,0.4290160536766052,0.300935298204422,297.2256774902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.99285888671875,0.8671966791152954,0.4130298495292663,0.3926184475421905,297.19012451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9944763183594,0.7129592895507812,0.2240010350942611,1.018249750137329,284.99249267578125,284.95001220703125,303.7671813964844,293.6742248535156,299.59552001953125,297.2686767578125,284.9882202148437,1.0,0.6278961896896362,0.4738111793994903,0.4738111793994903,1.0,1.0,-3.369742155075073,1.204954743385315,2.164787530899048,0.4439369440078735,1.0,1.0,0.0,169.8953399658203,178.0,63420.87109375,0.0,3156.49560546875,1.0,278.74090576171875,282.9109802246094,296.6711730957031,300.685302734375,293.1499938964844,293.1499938964844,278.45001220703125,29681.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.914704978466034,1.0,0.0,0.0,3.628797769546509,3.628820419311523,8.786558396423061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9905.822265625,0.0,1462.70263671875,1895.4371337890625,0.0,3540.214599609375,0.8956683874130249,1.0,0.0,3.0,1.0,0.0
17931780,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.960691511631012,0.5494937300682068,0.4954102635383606,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9990000128746032,0.6559441089630127,0.5987966060638428,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.880478024482727,0.4322898983955383,0.3034490048885345,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.869019091129303,0.4154230058193207,0.3952261507511139,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7159302234649658,0.2265882790088653,1.0315937995910645,285.0999755859375,284.95001220703125,303.78424072265625,293.6757202148437,299.6082763671875,297.2890625,285.2142333984375,1.0,0.6314092874526978,0.4720489978790283,0.4720489978790283,1.0,1.0,-3.391857147216797,1.209519386291504,2.182337760925293,0.4435276091098785,1.0,1.0,0.0,170.93887329101562,181.0,60043.37109375,0.0,3212.31884765625,1.0,278.4594116210937,283.1206359863281,296.7005920410156,300.6953430175781,293.1499938964844,293.1499938964844,278.75,52858.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232249855995178,1.0,0.0,0.0,2.9449026584625244,2.9449236392974854,5.786756673842319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2685546875,0.0,982.8609008789062,1895.4371337890625,0.0,3618.890380859375,0.7953041195869446,1.0,0.0,3.0,1.0,0.0
17931840,297.0343933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.10406494140625,0.960691511631012,0.5494937300682068,0.4954102635383606,297.3963928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.9990000128746032,0.6559441089630127,0.5987966060638428,297.2971496582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0921325683594,0.880478024482727,0.4322898983955383,0.3034490048885345,297.23974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.869019091129303,0.4154230058193207,0.3952261507511139,297.2104797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05145263671875,0.7159302234649658,0.2265882790088653,1.0315937995910645,285.0999755859375,284.95001220703125,303.78424072265625,293.6757202148437,299.6082763671875,297.2890625,285.2142333984375,1.0,0.6314092874526978,0.4720489978790283,0.4720489978790283,1.0,1.0,-3.391857147216797,1.209519386291504,2.182337760925293,0.4435276091098785,1.0,1.0,0.0,170.93887329101562,181.0,60043.37109375,0.0,3212.31884765625,1.0,278.4594116210937,283.1206359863281,296.7005920410156,300.6953430175781,293.1499938964844,293.1499938964844,278.75,52858.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9232249855995178,1.0,0.0,0.0,2.9449026584625244,2.9449236392974854,5.786756673842319e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8284.2685546875,0.0,982.8609008789062,1895.4371337890625,0.0,3618.890380859375,0.7953041195869446,1.0,0.0,3.0,1.0,0.0
17931900,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0437316894531,0.9602819085121156,0.549967348575592,0.4956457018852234,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.9990000128746032,0.6589540243148804,0.5998157262802124,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.8812655210494995,0.4342927634716034,0.3047644197940826,297.2483825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440368652344,0.8694596290588379,0.4168475270271301,0.3964977264404297,297.2192077636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0455017089844,0.7167932987213135,0.2278325706720352,1.037211537361145,285.0437927246094,284.95001220703125,303.7927551269531,293.6766052246094,299.6161193847656,297.3015441894531,285.0419921875,1.0,0.633377194404602,0.4711678922176361,0.4711678922176361,1.0,1.0,-3.4032301902771,1.2119015455245972,2.191328763961792,0.4432663023471832,1.0,1.0,0.0,171.76565551757812,181.0,63796.359375,0.0,3242.971923828125,1.0,278.6958312988281,282.95037841796875,296.6585693359375,300.6567687988281,293.1499938964844,293.1499938964844,278.75,28867.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9181489944458008,1.0,0.0,0.0,3.576620817184448,3.5766427516937256,8.535698725609109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9302.25,0.0,1400.75634765625,1895.4371337890625,0.0,3572.06640625,0.8834872245788574,1.0,0.0,3.0,1.0,0.0
17931960,297.0472106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.013916015625,0.9588114023208618,0.5493826270103455,0.4954058229923248,297.41455078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0137939453125,0.9990000128746032,0.6609546542167664,0.6021555066108704,297.3109436035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01422119140625,0.8811421990394592,0.4355883598327636,0.3058276176452636,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0142517089844,0.869029700756073,0.4176443219184875,0.3974576592445373,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.015380859375,0.7168755531311035,0.2286303639411926,1.0416287183761597,285.0140075683594,284.95001220703125,303.8012084960937,293.67755126953125,299.6168518066406,297.3047180175781,285.01141357421875,1.0,0.6353794932365417,0.4700371325016022,0.4700371325016022,1.0,1.0,-3.4135055541992188,1.2132751941680908,2.200230360031128,0.4423236548900604,1.0,1.0,0.0,172.97511291503906,184.0,63993.09765625,0.0,3273.51904296875,1.0,278.74029541015625,282.912109375,296.6771850585937,300.7418212890625,293.1499938964844,293.1499938964844,278.45001220703125,30365.505859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9189721941947936,1.0,0.0,0.0,3.67041015625,3.670433282852173,8.989229627331952e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10009.169921875,0.0,1513.6005859375,1895.4371337890625,0.0,3579.669921875,0.905582308769226,1.0,0.0,3.0,1.0,0.0
17932020,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9542705416679382,0.5478938221931458,0.4943181574344635,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.6637569069862366,0.6088912487030029,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8794850707054138,0.4378146529197693,0.3075430691242218,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8667731285095215,0.4188052117824554,0.3987919092178345,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7156570553779602,0.2297335863113403,1.0477510690689087,284.9291076660156,284.95001220703125,303.818115234375,293.6797180175781,299.61236572265625,297.3026733398437,284.97723388671875,1.0,0.6393118500709534,0.4677756428718567,0.4677756428718567,1.0,1.0,-3.431332588195801,1.2148191928863523,2.216513395309448,0.4397505819797516,0.6967688798904419,0.6967688798904419,0.0,175.9476776123047,187.0,61645.94140625,0.0,3332.046142578125,1.0,278.4585876464844,282.85015869140625,296.7105407714844,300.87469482421875,293.1499938964844,293.1499938964844,278.75,66170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279077649116516,1.0,0.0,0.0,3.207308053970337,3.207333564758301,6.863958788017044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2470703125,0.0,1292.529541015625,1895.4371337890625,0.0,3661.948974609375,0.7900300621986389,1.0,0.0,3.0,1.0,0.0
17932080,297.0453796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9300231933594,0.9542705416679382,0.5478938221931458,0.4943181574344635,297.4090270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.931884765625,0.9990000128746032,0.6637569069862366,0.6088912487030029,297.3127746582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.8794850707054138,0.4378146529197693,0.3075430691242218,297.2490539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9266662597656,0.8667731285095215,0.4188052117824554,0.3987919092178345,297.2245788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.7156570553779602,0.2297335863113403,1.0477510690689087,284.9291076660156,284.95001220703125,303.818115234375,293.6797180175781,299.61236572265625,297.3026733398437,284.97723388671875,1.0,0.6393118500709534,0.4677756428718567,0.4677756428718567,1.0,1.0,-3.431332588195801,1.2148191928863523,2.216513395309448,0.4397505819797516,0.6967688798904419,0.6967688798904419,0.0,175.9476776123047,187.0,61645.94140625,0.0,3332.046142578125,1.0,278.4585876464844,282.85015869140625,296.7105407714844,300.87469482421875,293.1499938964844,293.1499938964844,278.75,66170.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9279077649116516,1.0,0.0,0.0,3.207308053970337,3.207333564758301,6.863958788017044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8422.2470703125,0.0,1292.529541015625,1895.4371337890625,0.0,3661.948974609375,0.7900300621986389,1.0,0.0,3.0,1.0,0.0
17932140,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9503886699676514,0.5475344657897949,0.4939182102680206,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6668038368225098,0.6152413487434387,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8783295154571533,0.4407427608966827,0.3095505535602569,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8649250864982605,0.4205032587051391,0.4003785848617553,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7145337462425232,0.2309754341840744,1.0535926818847656,285.0289001464844,284.95001220703125,303.8349304199219,293.68218994140625,299.6103210449219,297.3044128417969,285.027099609375,1.0,0.6432919502258301,0.4655141532421112,0.4655141532421112,1.0,1.0,-3.4498367309570312,1.2165343761444092,2.233302354812622,0.4371164441108703,1.0,1.0,0.0,178.84754943847656,190.0,64155.19921875,0.0,3392.29736328125,1.0,278.74127197265625,282.95068359375,296.6775207519531,300.7835998535156,293.1499938964844,293.1499938964844,278.45001220703125,30848.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223112463951112,1.0,0.0,0.0,3.699758529663086,3.699782133102417,9.133559046858864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.837890625,0.0,1550.16357421875,1895.4371337890625,0.0,3610.472412109375,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
17932200,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.9503886699676514,0.5475344657897949,0.4939182102680206,297.40643310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.9990000128746032,0.6668038368225098,0.6152413487434387,297.3211364746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.029052734375,0.8783295154571533,0.4407427608966827,0.3095505535602569,297.2532653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02911376953125,0.8649250864982605,0.4205032587051391,0.4003785848617553,297.2274169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.7145337462425232,0.2309754341840744,1.0535926818847656,285.0289001464844,284.95001220703125,303.8349304199219,293.68218994140625,299.6103210449219,297.3044128417969,285.027099609375,1.0,0.6432919502258301,0.4655141532421112,0.4655141532421112,1.0,1.0,-3.4498367309570312,1.2165343761444092,2.233302354812622,0.4371164441108703,1.0,1.0,0.0,178.84754943847656,190.0,64155.19921875,0.0,3392.29736328125,1.0,278.74127197265625,282.95068359375,296.6775207519531,300.7835998535156,293.1499938964844,293.1499938964844,278.45001220703125,30848.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9223112463951112,1.0,0.0,0.0,3.699758529663086,3.699782133102417,9.133559046858864e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10155.837890625,0.0,1550.16357421875,1895.4371337890625,0.0,3610.472412109375,0.9125515222549438,1.0,0.0,3.0,1.0,0.0
17932260,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9449698328971864,0.5458207130432129,0.4926627576351166,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6681729555130005,0.6231759786605835,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8760202527046204,0.4427481591701507,0.3111183941364288,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8620015978813171,0.4213632047176361,0.4014246165752411,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7123572826385498,0.2315938174724578,1.0573930740356443,284.9173278808594,284.95001220703125,303.8516845703125,293.6849975585937,299.6004943847656,297.29400634765625,284.94976806640625,1.0,0.6471072435379028,0.4633668959140777,0.4633668959140777,1.0,1.0,-3.465587615966797,1.2173634767532349,2.248224258422852,0.4342122673988342,0.6298765540122986,0.6298765540122986,0.0,182.1760406494141,193.0,63236.0390625,0.0,3449.142578125,1.0,278.4581604003906,282.8197021484375,296.7137451171875,300.9329528808594,293.1499938964844,293.1499938964844,278.75,60354.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310579299926758,1.0,0.0,0.0,3.3519601821899414,3.3519856929779053,7.497060892092122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.533203125,0.0,1393.5244140625,1895.4371337890625,0.0,3690.834228515625,0.8199454545974731,1.0,0.0,3.0,1.0,0.0
17932320,297.04962158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.9449698328971864,0.5458207130432129,0.4926627576351166,297.3878479003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.9990000128746032,0.6681729555130005,0.6231759786605835,297.31951904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.8760202527046204,0.4427481591701507,0.3111183941364288,297.24884033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158630371094,0.8620015978813171,0.4213632047176361,0.4014246165752411,297.22381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9125671386719,0.7123572826385498,0.2315938174724578,1.0573930740356443,284.9173278808594,284.95001220703125,303.8516845703125,293.6849975585937,299.6004943847656,297.29400634765625,284.94976806640625,1.0,0.6471072435379028,0.4633668959140777,0.4633668959140777,1.0,1.0,-3.465587615966797,1.2173634767532349,2.248224258422852,0.4342122673988342,0.6298765540122986,0.6298765540122986,0.0,182.1760406494141,193.0,63236.0390625,0.0,3449.142578125,1.0,278.4581604003906,282.8197021484375,296.7137451171875,300.9329528808594,293.1499938964844,293.1499938964844,278.75,60354.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9310579299926758,1.0,0.0,0.0,3.3519601821899414,3.3519856929779053,7.497060892092122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8657.533203125,0.0,1393.5244140625,1895.4371337890625,0.0,3690.834228515625,0.8199454545974731,1.0,0.0,3.0,1.0,0.0
17932380,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.940806210041046,0.5454459190368652,0.4922133684158325,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.670282244682312,0.6298729181289673,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8746996521949768,0.4456435143947601,0.3130773305892944,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8599705100059509,0.4229467213153839,0.4028680324554443,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7107843160629272,0.2325656563043594,1.0618263483047483,285.0310974121094,284.95001220703125,303.86834716796875,293.6881408691406,299.5960998535156,297.2919616699219,285.0258483886719,1.0,0.6509132385253906,0.4612196385860443,0.4612196385860443,1.0,1.0,-3.4825246334075928,1.2185791730880735,2.2639455795288086,0.431338369846344,1.0,1.0,0.0,185.1824493408203,196.0,65119.55078125,0.0,3507.3984375,1.0,278.7415771484375,282.9039611816406,296.6813049316406,300.8190002441406,293.1499938964844,293.1499938964844,278.45001220703125,31283.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250814914703368,1.0,0.0,0.0,3.726107597351074,3.726131439208984,9.264117579732556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.16015625,0.0,1583.4783935546875,1895.4371337890625,0.0,3635.9775390625,0.9188181161880492,1.0,0.0,3.0,1.0,0.0
17932440,297.0581970214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03094482421875,0.940806210041046,0.5454459190368652,0.4922133684158325,297.3787536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.03045654296875,0.9990000128746032,0.670282244682312,0.6298729181289673,297.3267517089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.03155517578125,0.8746996521949768,0.4456435143947601,0.3130773305892944,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0317077636719,0.8599705100059509,0.4229467213153839,0.4028680324554443,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0339660644531,0.7107843160629272,0.2325656563043594,1.0618263483047483,285.0310974121094,284.95001220703125,303.86834716796875,293.6881408691406,299.5960998535156,297.2919616699219,285.0258483886719,1.0,0.6509132385253906,0.4612196385860443,0.4612196385860443,1.0,1.0,-3.4825246334075928,1.2185791730880735,2.2639455795288086,0.431338369846344,1.0,1.0,0.0,185.1824493408203,196.0,65119.55078125,0.0,3507.3984375,1.0,278.7415771484375,282.9039611816406,296.6813049316406,300.8190002441406,293.1499938964844,293.1499938964844,278.45001220703125,31283.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9250814914703368,1.0,0.0,0.0,3.726107597351074,3.726131439208984,9.264117579732556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10127.16015625,0.0,1583.4783935546875,1895.4371337890625,0.0,3635.9775390625,0.9188181161880492,1.0,0.0,3.0,1.0,0.0
17932500,297.0531005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9470520019531,0.9379329085350036,0.5443660616874695,0.4915924072265625,297.3666076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.9990000128746032,0.6705430150032043,0.6333867907524109,297.3241882324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8734663724899292,0.4465145766735077,0.3138745129108429,297.2484436035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9436950683594,0.8584362864494324,0.4232480525970459,0.4033884108066559,297.22119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9351806640625,0.7095257043838501,0.2327499836683273,1.0634735822677612,284.9464111328125,284.95001220703125,303.8766784667969,293.6898193359375,299.58966064453125,297.2846374511719,284.9893493652344,1.0,0.6527360677719116,0.4601460099220276,0.4601460099220276,1.0,1.0,-3.489576578140259,1.2186073064804075,2.2709693908691406,0.4297094643115997,0.8457646369934082,0.8457646369934082,0.0,186.9353179931641,196.0,63362.9921875,0.0,3534.7900390625,1.0,278.4971923828125,282.85223388671875,296.72998046875,300.9952392578125,293.1499938964844,293.1499938964844,278.45001220703125,59539.84765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318273067474364,1.0,0.0,0.0,3.3702189922332764,3.37024474143982,7.578959184684209e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9249.1572265625,0.0,1406.2347412109375,1895.4371337890625,0.0,3697.87890625,0.8383919596672058,1.0,0.0,3.0,1.0,0.0
17932560,297.0531616210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9081726074219,0.9346253871917723,0.5437664985656738,0.4910044968128204,297.3585510253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9986319541931152,0.6711305379867554,0.6355020403862,297.32470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.8718736171722412,0.4476740062236786,0.3146730065345764,297.2472839355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9083557128906,0.8565474152565002,0.4237626492977142,0.4038858711719513,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.7079010009765625,0.2330280393362045,1.0649415254592896,284.908203125,284.95001220703125,303.8849792480469,293.69158935546875,299.58526611328125,297.2806091308594,284.9149475097656,1.0,0.6544144749641418,0.459092915058136,0.459092915058136,1.0,1.0,-3.494741678237915,1.2179479598999023,2.2767937183380127,0.4277676343917846,0.5853186249732971,0.5853186249732971,0.0,188.88870239257807,199.0,65280.9609375,0.0,3558.91943359375,1.0,278.4578857421875,282.7737121582031,296.71783447265625,300.9900817871094,293.1499938964844,293.1499938964844,278.75,46730.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9332708120346068,1.0,0.0,0.0,3.5620524883270264,3.562077522277832,8.466304848298023e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9000.4658203125,0.0,1515.857177734375,1895.4371337890625,0.0,3711.084716796875,0.870296835899353,1.0,0.0,3.0,1.0,0.0
17932620,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9292961359024048,0.5433143377304077,0.4905201196670532,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9960829019546508,0.6733792424201965,0.6375136971473694,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8696687817573547,0.4505298435688019,0.316628098487854,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8536707162857056,0.4252416491508484,0.4052635729312897,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7053857445716858,0.2338423579931259,1.068781495094299,285.0395202636719,284.95001220703125,303.90155029296875,293.6954040527344,299.5816650390625,297.280517578125,285.0372009277344,1.0,0.6575945019721985,0.4569867253303528,0.4569867253303528,1.0,1.0,-3.505202293395996,1.2166469097137451,2.288555383682251,0.4237364828586578,1.0,1.0,0.0,192.3863067626953,202.0,65324.71484375,0.0,3605.259033203125,1.0,278.7420959472656,282.910888671875,296.6842346191406,300.83941650390625,293.1499938964844,293.1499938964844,278.45001220703125,31592.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267958402633668,1.0,0.0,0.0,3.7487518787384033,3.748776197433472,9.377059768667096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.95703125,0.0,1611.967041015625,1895.4371337890625,0.0,3651.737060546875,0.9240805506706238,1.0,0.0,3.0,1.0,0.0
17932680,297.0606384277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394592285156,0.9292961359024048,0.5433143377304077,0.4905201196670532,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0392761230469,0.9960829019546508,0.6733792424201965,0.6375136971473694,297.3309631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0396728515625,0.8696687817573547,0.4505298435688019,0.316628098487854,297.2496643066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8536707162857056,0.4252416491508484,0.4052635729312897,297.21875,297.1499938964844,293.1499938964844,0.0,-0.0,285.040771484375,0.7053857445716858,0.2338423579931259,1.068781495094299,285.0395202636719,284.95001220703125,303.90155029296875,293.6954040527344,299.5816650390625,297.280517578125,285.0372009277344,1.0,0.6575945019721985,0.4569867253303528,0.4569867253303528,1.0,1.0,-3.505202293395996,1.2166469097137451,2.288555383682251,0.4237364828586578,1.0,1.0,0.0,192.3863067626953,202.0,65324.71484375,0.0,3605.259033203125,1.0,278.7420959472656,282.910888671875,296.6842346191406,300.83941650390625,293.1499938964844,293.1499938964844,278.45001220703125,31592.720703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9267958402633668,1.0,0.0,0.0,3.7487518787384033,3.748776197433472,9.377059768667096e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10197.95703125,0.0,1611.967041015625,1895.4371337890625,0.0,3651.737060546875,0.9240805506706238,1.0,0.0,3.0,1.0,0.0
17932740,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9230725765228271,0.5417040586471558,0.4893842041492462,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.993019700050354,0.6749387383460999,0.6392279267311096,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8668376207351685,0.4526279270648956,0.3182759881019592,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.850246250629425,0.4260517358779907,0.4062824845314026,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7023360133171082,0.2342443019151687,1.0716195106506348,284.9087829589844,284.95001220703125,303.9180908203125,293.69952392578125,299.573486328125,297.2740173339844,284.9093322753906,1.0,0.6604529619216919,0.4548805356025696,0.4548805356025696,1.0,1.0,-3.5125229358673096,1.2140883207321167,2.2984347343444824,0.4191899299621582,0.5958690643310547,0.5958690643310547,0.0,196.1066131591797,205.0,65813.5859375,0.0,3645.482421875,1.0,278.4579162597656,282.7586669921875,296.7220764160156,301.0133056640625,293.1499938964844,293.1499938964844,278.75,41863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343230128288268,1.0,0.0,0.0,3.633533000946045,3.6335580348968506,8.80950551618298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.662109375,0.0,1558.601806640625,1895.4371337890625,0.0,3720.70166015625,0.8888521790504456,1.0,0.0,3.0,1.0,0.0
17932800,297.05596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90869140625,0.9230725765228271,0.5417040586471558,0.4893842041492462,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082946777344,0.993019700050354,0.6749387383460999,0.6392279267311096,297.3290710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092102050781,0.8668376207351685,0.4526279270648956,0.3182759881019592,297.2452087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.850246250629425,0.4260517358779907,0.4062824845314026,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135437011719,0.7023360133171082,0.2342443019151687,1.0716195106506348,284.9087829589844,284.95001220703125,303.9180908203125,293.69952392578125,299.573486328125,297.2740173339844,284.9093322753906,1.0,0.6604529619216919,0.4548805356025696,0.4548805356025696,1.0,1.0,-3.5125229358673096,1.2140883207321167,2.2984347343444824,0.4191899299621582,0.5958690643310547,0.5958690643310547,0.0,196.1066131591797,205.0,65813.5859375,0.0,3645.482421875,1.0,278.4579162597656,282.7586669921875,296.7220764160156,301.0133056640625,293.1499938964844,293.1499938964844,278.75,41863.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343230128288268,1.0,0.0,0.0,3.633533000946045,3.6335580348968506,8.80950551618298e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9119.662109375,0.0,1558.601806640625,1895.4371337890625,0.0,3720.70166015625,0.8888521790504456,1.0,0.0,3.0,1.0,0.0
17932860,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9189003705978394,0.5412497520446777,0.4888757467269897,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9912068247795104,0.6775200366973877,0.6415454149246216,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8655343055725098,0.4555190503597259,0.3202375769615173,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8482222557067871,0.4274932444095611,0.4076025485992431,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7004937529563904,0.2350029349327087,1.0750898122787476,285.046875,284.95001220703125,303.9345703125,293.7039794921875,299.5719909667969,297.2763977050781,285.0447692871094,1.0,0.663318932056427,0.4529332220554352,0.4529332220554352,1.0,1.0,-3.522815704345703,1.212998628616333,2.30981707572937,0.4153436720371246,1.0,1.0,0.0,199.0459747314453,208.0,65513.8984375,0.0,3688.51123046875,1.0,278.7422790527344,282.91363525390625,296.6907653808594,300.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,31856.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276304244995116,1.0,0.0,0.0,3.7569456100463854,3.756969928741455,9.41809616961109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.294921875,0.0,1623.529541015625,1895.4371337890625,0.0,3659.402587890625,0.9261786341667176,1.0,0.0,3.0,1.0,0.0
17932920,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468444824219,0.9189003705978394,0.5412497520446777,0.4888757467269897,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.9912068247795104,0.6775200366973877,0.6415454149246216,297.3351745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8655343055725098,0.4555190503597259,0.3202375769615173,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.8482222557067871,0.4274932444095611,0.4076025485992431,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480041503906,0.7004937529563904,0.2350029349327087,1.0750898122787476,285.046875,284.95001220703125,303.9345703125,293.7039794921875,299.5719909667969,297.2763977050781,285.0447692871094,1.0,0.663318932056427,0.4529332220554352,0.4529332220554352,1.0,1.0,-3.522815704345703,1.212998628616333,2.30981707572937,0.4153436720371246,1.0,1.0,0.0,199.0459747314453,208.0,65513.8984375,0.0,3688.51123046875,1.0,278.7422790527344,282.91363525390625,296.6907653808594,300.8578186035156,293.1499938964844,293.1499938964844,278.45001220703125,31856.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9276304244995116,1.0,0.0,0.0,3.7569456100463854,3.756969928741455,9.41809616961109e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10225.294921875,0.0,1623.529541015625,1895.4371337890625,0.0,3659.402587890625,0.9261786341667176,1.0,0.0,3.0,1.0,0.0
17932980,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9134314060211182,0.5395953059196472,0.4877228736877441,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9884227514266968,0.679053544998169,0.6433064341545105,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8632071614265442,0.4576182067394256,0.3218968510627746,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8452736735343933,0.4282372593879699,0.4085721373558044,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6977935433387756,0.2353380620479583,1.077649712562561,284.9093017578125,284.95001220703125,303.9510192871094,293.708740234375,299.564453125,297.2701416015625,284.9109191894531,1.0,0.6659934520721436,0.4509859085083008,0.4509859085083008,1.0,1.0,-3.5297930240631104,1.2106109857559204,2.3191819190979004,0.4110347032546997,0.60291588306427,0.60291588306427,0.0,202.52545166015625,211.0,66026.5859375,0.0,3726.780517578125,1.0,278.4575500488281,282.75543212890625,296.7312927246094,301.0376892089844,293.1499938964844,293.1499938964844,278.75,42446.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352583885192872,1.0,0.0,0.0,3.645541667938232,3.645566940307617,8.867831411407678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0205078125,0.0,1576.390625,1895.4371337890625,0.0,3729.24365234375,0.8919110298156738,1.0,0.0,3.0,1.0,0.0
17933040,297.0577087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.90924072265625,0.9134314060211182,0.5395953059196472,0.4877228736877441,297.3363037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9089050292969,0.9884227514266968,0.679053544998169,0.6433064341545105,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096069335937,0.8632071614265442,0.4576182067394256,0.3218968510627746,297.24267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097900390625,0.8452736735343933,0.4282372593879699,0.4085721373558044,297.2089538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.6977935433387756,0.2353380620479583,1.077649712562561,284.9093017578125,284.95001220703125,303.9510192871094,293.708740234375,299.564453125,297.2701416015625,284.9109191894531,1.0,0.6659934520721436,0.4509859085083008,0.4509859085083008,1.0,1.0,-3.5297930240631104,1.2106109857559204,2.3191819190979004,0.4110347032546997,0.60291588306427,0.60291588306427,0.0,202.52545166015625,211.0,66026.5859375,0.0,3726.780517578125,1.0,278.4575500488281,282.75543212890625,296.7312927246094,301.0376892089844,293.1499938964844,293.1499938964844,278.75,42446.70703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352583885192872,1.0,0.0,0.0,3.645541667938232,3.645566940307617,8.867831411407678e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9140.0205078125,0.0,1576.390625,1895.4371337890625,0.0,3729.24365234375,0.8919110298156738,1.0,0.0,3.0,1.0,0.0
17933100,297.0633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0710754394531,0.9113057255744934,0.5395605564117432,0.4873408079147339,297.338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.9873817563056946,0.6804561018943787,0.6443169116973877,297.3370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0715026855469,0.8624699115753174,0.4591927230358124,0.3228143155574798,297.24462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0717163085937,0.8441765308380127,0.4290152788162231,0.4091212153434753,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07489013671875,0.6967563629150391,0.2357233464717865,1.0789835453033447,285.0711364746094,284.95001220703125,303.9592590332031,293.7112731933594,299.564453125,297.2725830078125,285.0670471191406,1.0,0.6673104763031006,0.4500122368335724,0.4500122368335724,1.0,1.0,-3.533908605575561,1.2096432447433472,2.324265480041504,0.4088441133499145,1.0,1.0,0.0,204.02169799804688,211.0,65501.21484375,0.0,3746.0732421875,1.0,278.69903564453125,282.9263916015625,296.68231201171875,300.810302734375,293.1499938964844,293.1499938964844,278.75,31242.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292414784431458,1.0,0.0,0.0,3.7026562690734863,3.7026798725128174,9.147871651293826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9533.9931640625,0.0,1556.4376220703125,1895.4371337890625,0.0,3674.1865234375,0.913646936416626,1.0,0.0,3.0,1.0,0.0
17933160,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483093261719,0.9097990393638612,0.5391836762428284,0.4872277379035949,297.3380126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04815673828125,0.9867613911628724,0.6815938949584961,0.645574688911438,297.3390197753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484313964844,0.8622103333473206,0.4605738222599029,0.3238871693611145,297.2450561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484924316406,0.8435215353965759,0.4296551346778869,0.4098514914512634,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0492248535156,0.696138322353363,0.2360515743494033,1.0808521509170532,285.04833984375,284.95001220703125,303.96746826171875,293.7138671875,299.56317138671875,297.2730712890625,285.04656982421875,1.0,0.6687259674072266,0.4490520358085632,0.4490520358085632,1.0,1.0,-3.539705276489258,1.209315061569214,2.330390214920044,0.4070543944835663,1.0,1.0,0.0,205.3219451904297,214.0,65733.5859375,0.0,3768.414306640625,1.0,278.7426452636719,282.910888671875,296.6999816894531,300.8815612792969,293.1499938964844,293.1499938964844,278.45001220703125,32059.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9284600019454956,1.0,0.0,0.0,3.7718522548675537,3.771876573562622,9.49298055274994e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10258.50390625,0.0,1642.5400390625,1895.4371337890625,0.0,3667.017333984375,0.9297249913215636,1.0,0.0,3.0,1.0,0.0
17933220,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9049365520477296,0.5375349521636963,0.4860876798629761,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9840219020843506,0.6830257773399353,0.64725261926651,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8601387143135071,0.4627082049846649,0.3255749940872192,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8408021926879883,0.4303570687770843,0.4107858836650848,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6935862898826599,0.2363343387842178,1.0831869840621948,284.9102783203125,284.95001220703125,303.98388671875,293.71929931640625,299.5555114746094,297.26678466796875,284.9115295410156,1.0,0.6713051199913025,0.4471316039562225,0.4471316039562225,1.0,1.0,-3.546319961547852,1.2067607641220093,2.3395590782165527,0.4026849269866943,0.6145616173744202,0.6145616173744202,0.0,208.7367401123047,217.0,66311.9296875,0.0,3805.70068359375,1.0,278.4573669433594,282.7514343261719,296.7414245605469,301.0630798339844,293.1499938964844,293.1499938964844,278.75,42054.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360553622245787,1.0,0.0,0.0,3.666771173477173,3.6667964458465576,8.971414331426786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.0087890625,0.0,1597.4176025390625,1895.4371337890625,0.0,3736.51708984375,0.8974729776382446,1.0,0.0,3.0,1.0,0.0
17933280,297.0594482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9049365520477296,0.5375349521636963,0.4860876798629761,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098815917969,0.9840219020843506,0.6830257773399353,0.64725261926651,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.8601387143135071,0.4627082049846649,0.3255749940872192,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107971191406,0.8408021926879883,0.4303570687770843,0.4107858836650848,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.6935862898826599,0.2363343387842178,1.0831869840621948,284.9102783203125,284.95001220703125,303.98388671875,293.71929931640625,299.5555114746094,297.26678466796875,284.9115295410156,1.0,0.6713051199913025,0.4471316039562225,0.4471316039562225,1.0,1.0,-3.546319961547852,1.2067607641220093,2.3395590782165527,0.4026849269866943,0.6145616173744202,0.6145616173744202,0.0,208.7367401123047,217.0,66311.9296875,0.0,3805.70068359375,1.0,278.4573669433594,282.7514343261719,296.7414245605469,301.0630798339844,293.1499938964844,293.1499938964844,278.75,42054.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9360553622245787,1.0,0.0,0.0,3.666771173477173,3.6667964458465576,8.971414331426786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9178.0087890625,0.0,1597.4176025390625,1895.4371337890625,0.0,3736.51708984375,0.8974729776382446,1.0,0.0,3.0,1.0,0.0
17933340,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9017893075942992,0.5371683835983276,0.4856160581111908,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9824089407920836,0.685499370098114,0.6494417786598206,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8593286871910095,0.4657352566719055,0.3276039063930511,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8392050862312317,0.4317564666271209,0.4120359718799591,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6920281648635864,0.2370104044675827,1.0861791372299194,285.0505676269531,284.95001220703125,304.00030517578125,293.7250671386719,299.5543212890625,297.2701110839844,285.0486145019531,1.0,0.6739587783813477,0.4452112019062042,0.4452112019062042,1.0,1.0,-3.5559232234954834,1.2052792310714722,2.350644111633301,0.3986185491085052,1.0,1.0,0.0,211.48028564453125,220.0,65946.296875,0.0,3846.619384765625,1.0,278.74249267578125,282.9084167480469,296.7105712890625,300.9061584472656,293.1499938964844,293.1499938964844,278.45001220703125,32203.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291567206382751,1.0,0.0,0.0,3.786275148391724,3.78629994392395,9.565719665260983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.6533203125,0.0,1660.6650390625,1895.4371337890625,0.0,3673.4091796875,0.932910680770874,1.0,0.0,3.0,1.0,0.0
17933400,297.06707763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9017893075942992,0.5371683835983276,0.4856160581111908,297.3306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503845214844,0.9824089407920836,0.685499370098114,0.6494417786598206,297.3429870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506896972656,0.8593286871910095,0.4657352566719055,0.3276039063930511,297.2426147460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05078125,0.8392050862312317,0.4317564666271209,0.4120359718799591,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516357421875,0.6920281648635864,0.2370104044675827,1.0861791372299194,285.0505676269531,284.95001220703125,304.00030517578125,293.7250671386719,299.5543212890625,297.2701110839844,285.0486145019531,1.0,0.6739587783813477,0.4452112019062042,0.4452112019062042,1.0,1.0,-3.5559232234954834,1.2052792310714722,2.350644111633301,0.3986185491085052,1.0,1.0,0.0,211.48028564453125,220.0,65946.296875,0.0,3846.619384765625,1.0,278.74249267578125,282.9084167480469,296.7105712890625,300.9061584472656,293.1499938964844,293.1499938964844,278.45001220703125,32203.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9291567206382751,1.0,0.0,0.0,3.786275148391724,3.78629994392395,9.565719665260983e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10291.6533203125,0.0,1660.6650390625,1895.4371337890625,0.0,3673.4091796875,0.932910680770874,1.0,0.0,3.0,1.0,0.0
17933460,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8974199295043945,0.535551905632019,0.4845112562179565,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9796984195709229,0.6868478059768677,0.6510487794876099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8574724197387695,0.4679265916347503,0.3293347656726837,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8366710543632507,0.432434469461441,0.4129511415958404,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.689603328704834,0.2372572273015976,1.0883585214614868,284.9126892089844,284.95001220703125,304.0166931152344,293.73114013671875,299.546630859375,297.2640075683594,284.9115295410156,1.0,0.676480770111084,0.4433133900165558,0.4433133900165558,1.0,1.0,-3.5623371601104736,1.2026095390319824,2.359727382659912,0.3942317068576813,0.6364650726318359,0.6364650726318359,0.0,214.8623046875,223.0,66695.3046875,0.0,3883.492919921875,1.0,278.457275390625,282.7469787597656,296.7525634765625,301.0893859863281,293.1499938964844,293.1499938964844,278.75,40220.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366346597671508,1.0,0.0,0.0,3.699861526489258,3.6998867988586426,9.13406722702348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.818359375,0.0,1621.365478515625,1895.4371337890625,0.0,3741.80029296875,0.9064184427261353,1.0,0.0,3.0,1.0,0.0
17933520,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91265869140625,0.8974199295043945,0.535551905632019,0.4845112562179565,297.3214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9121398925781,0.9796984195709229,0.6868478059768677,0.6510487794876099,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9130554199219,0.8574724197387695,0.4679265916347503,0.3293347656726837,297.2377319335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8366710543632507,0.432434469461441,0.4129511415958404,297.1996459960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172668457031,0.689603328704834,0.2372572273015976,1.0883585214614868,284.9126892089844,284.95001220703125,304.0166931152344,293.73114013671875,299.546630859375,297.2640075683594,284.9115295410156,1.0,0.676480770111084,0.4433133900165558,0.4433133900165558,1.0,1.0,-3.5623371601104736,1.2026095390319824,2.359727382659912,0.3942317068576813,0.6364650726318359,0.6364650726318359,0.0,214.8623046875,223.0,66695.3046875,0.0,3883.492919921875,1.0,278.457275390625,282.7469787597656,296.7525634765625,301.0893859863281,293.1499938964844,293.1499938964844,278.75,40220.89453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366346597671508,1.0,0.0,0.0,3.699861526489258,3.6998867988586426,9.13406722702348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9239.818359375,0.0,1621.365478515625,1895.4371337890625,0.0,3741.80029296875,0.9064184427261353,1.0,0.0,3.0,1.0,0.0
