time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17933580,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8944277763366699,0.5351910591125488,0.4840403199195862,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9780665040016174,0.6892214417457581,0.6531389951705933,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8567659854888916,0.4710009694099426,0.3313930928707123,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8351495265960693,0.4337944090366363,0.4141619205474853,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6880820989608765,0.2378874570131302,1.0911388397216797,285.0538330078125,284.95001220703125,304.0331115722656,293.7375793457031,299.54541015625,297.26739501953125,285.052001953125,1.0,0.679070770740509,0.4414156079292297,0.4414156079292297,1.0,1.0,-3.5715556144714355,1.200940728187561,2.370614767074585,0.3901137411594391,1.0,1.0,0.0,217.60421752929688,226.0,66141.5390625,0.0,3923.783447265625,1.0,278.74237060546875,282.9076538085937,296.7225952148437,300.9308776855469,293.1499938964844,293.1499938964844,278.45001220703125,32369.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297343492507936,1.0,0.0,0.0,3.79754900932312,3.797574043273926,9.62276999416645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.9501953125,0.0,1675.340087890625,1895.4371337890625,0.0,3678.705810546875,0.9356403946876526,1.0,0.0,3.0,1.0,0.0
17933640,297.0689697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538024902344,0.8944277763366699,0.5351910591125488,0.4840403199195862,297.3233642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.9780665040016174,0.6892214417457581,0.6531389951705933,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8567659854888916,0.4710009694099426,0.3313930928707123,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.8351495265960693,0.4337944090366363,0.4141619205474853,297.1996765136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05487060546875,0.6880820989608765,0.2378874570131302,1.0911388397216797,285.0538330078125,284.95001220703125,304.0331115722656,293.7375793457031,299.54541015625,297.26739501953125,285.052001953125,1.0,0.679070770740509,0.4414156079292297,0.4414156079292297,1.0,1.0,-3.5715556144714355,1.200940728187561,2.370614767074585,0.3901137411594391,1.0,1.0,0.0,217.60421752929688,226.0,66141.5390625,0.0,3923.783447265625,1.0,278.74237060546875,282.9076538085937,296.7225952148437,300.9308776855469,293.1499938964844,293.1499938964844,278.45001220703125,32369.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297343492507936,1.0,0.0,0.0,3.79754900932312,3.797574043273926,9.62276999416645e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10320.9501953125,0.0,1675.340087890625,1895.4371337890625,0.0,3678.705810546875,0.9356403946876526,1.0,0.0,3.0,1.0,0.0
17933700,297.06463623046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9217834472656,0.8925248980522156,0.5342597365379333,0.4836063683032989,297.3175964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223937988281,0.976885199546814,0.6897580623626709,0.6540154814720154,297.3448181152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.8560781478881836,0.472039133310318,0.3323383033275604,297.23712158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212951660156,0.8340969085693359,0.4340690672397613,0.4146860539913177,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9207763671875,0.6870660781860352,0.2379776090383529,1.0924041271209717,284.9217529296875,284.95001220703125,304.04132080078125,293.74090576171875,299.5409545898437,297.2635192871094,284.93389892578125,1.0,0.6803576350212097,0.4404667019844055,0.4404667019844055,1.0,1.0,-3.575385332107544,1.1997904777526855,2.3755948543548584,0.38804692029953,0.7010721564292908,0.7010721564292908,0.0,219.2158660888672,226.0,66163.609375,0.0,3943.45654296875,1.0,278.4949645996094,282.7722473144531,296.7758178710937,301.1534423828125,293.1499938964844,293.1499938964844,278.45001220703125,48241.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359909296035768,1.0,0.0,0.0,3.6555237770080566,3.655550003051758,8.9164609562431e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9767.0478515625,0.0,1631.0537109375,1895.4371337890625,0.0,3735.92919921875,0.8966992497444153,1.0,0.0,3.0,1.0,0.0
17933760,297.0631408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8902411460876465,0.5335748791694641,0.4829500019550323,297.3139038085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91455078125,0.9753401279449464,0.6904594302177429,0.654657244682312,297.3443298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8550598621368408,0.473227858543396,0.3331570625305176,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91583251953125,0.8327350616455078,0.4344280362129211,0.4150450527667999,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197692871094,0.6857378482818604,0.2380895316600799,1.0931448936462402,284.9151611328125,284.95001220703125,304.0495300292969,293.74432373046875,299.5375366210937,297.2611694335937,284.91265869140625,1.0,0.6815388798713684,0.4395456612110138,0.4395456612110138,1.0,1.0,-3.5776736736297607,1.1981396675109863,2.3795340061187744,0.3857141733169555,0.6581113934516907,0.6581113934516907,0.0,220.98536682128903,229.0,66985.2578125,0.0,3960.172607421875,1.0,278.4571533203125,282.7440490722656,296.765380859375,301.1160888671875,293.1499938964844,293.1499938964844,278.75,39231.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9371718168258668,1.0,0.0,0.0,3.724477767944336,3.7245030403137207,9.256015118808136e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9287.7216796875,0.0,1642.2894287109375,1895.4371337890625,0.0,3746.69775390625,0.9131187200546264,1.0,0.0,3.0,1.0,0.0
17933820,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8873611688613892,0.533221960067749,0.482475221157074,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9736794233322144,0.6927344799041748,0.6566435694694519,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8544384837150574,0.4763514697551727,0.3352422714233398,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.831267237663269,0.4357464611530304,0.4162098467350006,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6842413544654846,0.2386746257543563,1.0957037210464478,285.056396484375,284.95001220703125,304.06597900390625,293.7514038085937,299.5364685058594,297.2646179199219,285.054931640625,1.0,0.6840639114379883,0.4377036392688751,0.4377036392688751,1.0,1.0,-3.586472988128662,1.196370005607605,2.390102863311768,0.3816152811050415,1.0,1.0,0.0,223.7295684814453,232.0,66319.0703125,0.0,3999.736083984375,1.0,278.7425537109375,282.90673828125,296.7358093261719,300.9563903808594,293.1499938964844,293.1499938964844,278.45001220703125,32606.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302387833595276,1.0,0.0,0.0,3.808267116546631,3.808292150497437,9.677163461674354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.9248046875,0.0,1689.985595703125,1895.4371337890625,0.0,3683.329833984375,0.9382843375205994,1.0,0.0,3.0,1.0,0.0
17933880,297.07049560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.056396484375,0.8873611688613892,0.533221960067749,0.482475221157074,297.3158874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562438964844,0.9736794233322144,0.6927344799041748,0.6566435694694519,297.3508605957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.8544384837150574,0.4763514697551727,0.3352422714233398,297.2375183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565490722656,0.831267237663269,0.4357464611530304,0.4162098467350006,297.195556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0572814941406,0.6842413544654846,0.2386746257543563,1.0957037210464478,285.056396484375,284.95001220703125,304.06597900390625,293.7514038085937,299.5364685058594,297.2646179199219,285.054931640625,1.0,0.6840639114379883,0.4377036392688751,0.4377036392688751,1.0,1.0,-3.586472988128662,1.196370005607605,2.390102863311768,0.3816152811050415,1.0,1.0,0.0,223.7295684814453,232.0,66319.0703125,0.0,3999.736083984375,1.0,278.7425537109375,282.90673828125,296.7358093261719,300.9563903808594,293.1499938964844,293.1499938964844,278.45001220703125,32606.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9302387833595276,1.0,0.0,0.0,3.808267116546631,3.808292150497437,9.677163461674354e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10348.9248046875,0.0,1689.985595703125,1895.4371337890625,0.0,3683.329833984375,0.9382843375205994,1.0,0.0,3.0,1.0,0.0
17933940,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8833870887756348,0.531639575958252,0.4814155995845794,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9709711074829102,0.6938933730125427,0.6580892205238342,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8528981804847717,0.4786391854286194,0.3370490074157715,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8289800882339478,0.4363549351692199,0.417069524526596,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.6819981932640076,0.2388469129800796,1.0975713729858398,284.9181213378906,284.95001220703125,304.0824584960937,293.7588195800781,299.5286865234375,297.2585754394531,284.9135131835937,1.0,0.6864840984344482,0.435861587524414,0.435861587524414,1.0,1.0,-3.592397451400757,1.1934921741485596,2.3989052772521973,0.3771997094154358,0.6833906173706055,0.6833906173706055,0.0,227.09112548828125,235.0,67342.203125,0.0,4035.7666015625,1.0,278.4569702148437,282.7406921386719,296.7790832519531,301.1434936523437,293.1499938964844,293.1499938964844,278.1499938964844,37581.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937554657459259,1.0,0.0,0.0,3.752796649932861,3.752821922302246,9.397305689162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.5556640625,0.0,1662.739990234375,1895.4371337890625,0.0,3750.1865234375,0.9210222363471984,1.0,0.0,3.0,1.0,0.0
17934000,297.0648193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8833870887756348,0.531639575958252,0.4814155995845794,297.3065795898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.9709711074829102,0.6938933730125427,0.6580892205238342,297.34832763671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.8528981804847717,0.4786391854286194,0.3370490074157715,297.2325744628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8289800882339478,0.4363549351692199,0.417069524526596,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.92352294921875,0.6819981932640076,0.2388469129800796,1.0975713729858398,284.9181213378906,284.95001220703125,304.0824584960937,293.7588195800781,299.5286865234375,297.2585754394531,284.9135131835937,1.0,0.6864840984344482,0.435861587524414,0.435861587524414,1.0,1.0,-3.592397451400757,1.1934921741485596,2.3989052772521973,0.3771997094154358,0.6833906173706055,0.6833906173706055,0.0,227.09112548828125,235.0,67342.203125,0.0,4035.7666015625,1.0,278.4569702148437,282.7406921386719,296.7790832519531,301.1434936523437,293.1499938964844,293.1499938964844,278.1499938964844,37581.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.937554657459259,1.0,0.0,0.0,3.752796649932861,3.752821922302246,9.397305689162748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10566.5556640625,0.0,1662.739990234375,1895.4371337890625,0.0,3750.1865234375,0.9210222363471984,1.0,0.0,3.0,1.0,0.0
17934060,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8810364603996277,0.5319238305091858,0.4811393916606903,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9696717262268066,0.6966131329536438,0.6601396203041077,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8527069687843323,0.4822548031806946,0.3392631113529205,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8278614282608032,0.4379781186580658,0.4182772636413574,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6807959079742432,0.2395841032266616,1.1000735759735107,284.99591064453125,284.95001220703125,304.09893798828125,293.7665405273437,299.5314025878906,297.2675476074219,284.9705505371094,1.0,0.6889651417732239,0.434072732925415,0.434072732925415,1.0,1.0,-3.6016366481781006,1.1919468641281128,2.4096896648406982,0.3730344474315643,1.0,1.0,0.0,229.58045959472656,238.0,67644.8828125,0.0,4075.25390625,1.0,278.1606750488281,282.769287109375,296.75640869140625,301.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,28745.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366022944450378,1.0,0.0,0.0,3.540655374526977,3.540677070617676,8.364897325918719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.904296875,0.0,1362.22900390625,1895.4371337890625,0.0,3741.505126953125,0.8757179379463196,1.0,0.0,3.0,1.0,0.0
17934120,297.0787658691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9959411621094,0.8810364603996277,0.5319238305091858,0.4811393916606903,297.31427001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.9696717262268066,0.6966131329536438,0.6601396203041077,297.3595886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974670410156,0.8527069687843323,0.4822548031806946,0.3392631113529205,297.23858642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9991149902344,0.8278614282608032,0.4379781186580658,0.4182772636413574,297.1938171386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.6807959079742432,0.2395841032266616,1.1000735759735107,284.99591064453125,284.95001220703125,304.09893798828125,293.7665405273437,299.5314025878906,297.2675476074219,284.9705505371094,1.0,0.6889651417732239,0.434072732925415,0.434072732925415,1.0,1.0,-3.6016366481781006,1.1919468641281128,2.4096896648406982,0.3730344474315643,1.0,1.0,0.0,229.58045959472656,238.0,67644.8828125,0.0,4075.25390625,1.0,278.1606750488281,282.769287109375,296.75640869140625,301.1144714355469,293.1499938964844,293.1499938964844,278.1499938964844,28745.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9366022944450378,1.0,0.0,0.0,3.540655374526977,3.540677070617676,8.364897325918719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10133.904296875,0.0,1362.22900390625,1895.4371337890625,0.0,3741.505126953125,0.8757179379463196,1.0,0.0,3.0,1.0,0.0
17934180,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8772701621055603,0.5301986336708069,0.480163037776947,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9670122861862184,0.6975928544998169,0.6616160869598389,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.851337194442749,0.4845159351825714,0.3411694765090942,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8257257342338562,0.4385285973548889,0.4192214906215668,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6787349581718445,0.2397465109825134,1.1023130416870115,285.1185302734375,284.95001220703125,304.115478515625,293.77459716796875,299.5226135253906,297.2596435546875,285.09161376953125,1.0,0.6914695501327515,0.432283878326416,0.432283878326416,1.0,1.0,-3.608381986618042,1.1894199848175049,2.418962001800537,0.3689776659011841,1.0,1.0,0.0,233.0018768310547,241.0,67449.796875,0.0,4114.05859375,1.0,278.1503601074219,282.900634765625,296.7640686035156,301.0419311523437,293.1499938964844,293.1499938964844,278.1499938964844,30125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935846209526062,1.0,0.0,0.0,3.4578421115875244,3.4578630924224854,7.978175631251361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7265625,0.0,1288.0687255859375,1895.4371337890625,0.0,3734.608642578125,0.8687037825584412,1.0,0.0,3.0,1.0,0.0
17934240,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1185913085937,0.8772701621055603,0.5301986336708069,0.480163037776947,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1167297363281,0.9670122861862184,0.6975928544998169,0.6616160869598389,297.3558654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1191711425781,0.851337194442749,0.4845159351825714,0.3411694765090942,297.2330322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.8257257342338562,0.4385285973548889,0.4192214906215668,297.19000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1200866699219,0.6787349581718445,0.2397465109825134,1.1023130416870115,285.1185302734375,284.95001220703125,304.115478515625,293.77459716796875,299.5226135253906,297.2596435546875,285.09161376953125,1.0,0.6914695501327515,0.432283878326416,0.432283878326416,1.0,1.0,-3.608381986618042,1.1894199848175049,2.418962001800537,0.3689776659011841,1.0,1.0,0.0,233.0018768310547,241.0,67449.796875,0.0,4114.05859375,1.0,278.1503601074219,282.900634765625,296.7640686035156,301.0419311523437,293.1499938964844,293.1499938964844,278.1499938964844,30125.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.935846209526062,1.0,0.0,0.0,3.4578421115875244,3.4578630924224854,7.978175631251361e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10179.7265625,0.0,1288.0687255859375,1895.4371337890625,0.0,3734.608642578125,0.8687037825584412,1.0,0.0,3.0,1.0,0.0
17934300,297.0685119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10595703125,0.8754224181175232,0.5294631123542786,0.4796621799468994,297.2992248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.9656635522842408,0.6981332302093506,0.6622819900512695,297.3548278808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.104248046875,0.8506638407707214,0.4857186675071716,0.3421017229557037,297.2306213378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.10205078125,0.8246404528617859,0.4388168752193451,0.4196194410324096,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.08233642578125,0.6776570081710815,0.2398096174001693,1.103082299232483,285.1061096191406,284.95001220703125,304.123779296875,293.7787475585937,299.51885986328125,297.2567749023437,285.13067626953125,1.0,0.6926369667053223,0.4313894510269165,0.4313894510269165,1.0,1.0,-3.61110782623291,1.1879154443740845,2.4231925010681152,0.3667266368865967,1.0,1.0,0.0,234.66754150390625,241.0,66398.7890625,0.0,4131.53564453125,1.0,278.1500549316406,282.9472351074219,296.7729187011719,301.0211181640625,293.1499938964844,293.1499938964844,278.1499938964844,34740.79296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9359292984008788,1.0,0.0,0.0,3.319194793701172,3.3192155361175537,7.351209774242307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9896.3232421875,0.0,1186.7662353515625,1895.4371337890625,0.0,3735.36669921875,0.8540392518043518,1.0,0.0,3.0,1.0,0.0
17934360,297.0671691894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8737522959709167,0.5288218259811401,0.479238212108612,297.29571533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979248046875,0.9644633531570436,0.6987417340278625,0.6629977822303772,297.3545227050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8501365780830383,0.4869919419288635,0.3430753946304321,297.2287902832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.98876953125,0.823678731918335,0.4391505420207977,0.4200455248355865,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9735412597656,0.6766880750656128,0.239894762635231,1.1038838624954224,284.99298095703125,284.95001220703125,304.132080078125,293.7829895019531,299.51580810546875,297.2549743652344,285.0487976074219,1.0,0.6937952637672424,0.4305027425289154,0.4305027425289154,1.0,1.0,-3.6141068935394287,1.1865224838256836,2.427584409713745,0.3645019233226776,1.0,1.0,0.0,236.23524475097656,244.0,65079.59375,0.0,4149.15771484375,1.0,278.1500244140625,282.8517150878906,296.7842102050781,301.0650634765625,293.1499938964844,293.1499938964844,278.45001220703125,50710.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9362828731536864,1.0,0.0,0.0,3.205271482467652,3.205294132232666,6.855244691905682e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8938.90625,0.0,1189.040283203125,1895.4371337890625,0.0,3738.59228515625,0.8140969276428223,1.0,0.0,3.0,1.0,0.0
17934420,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8708152174949646,0.5280793309211731,0.478577196598053,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9624152779579164,0.7004210948944092,0.6645820736885071,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8494240045547485,0.4899574220180511,0.3451433777809143,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.822058379650116,0.4401372671127319,0.4210114181041717,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6750426292419434,0.2402548044919967,1.1057971715927124,284.9865417480469,284.95001220703125,304.1487121582031,293.79168701171875,299.5125732421875,297.2554931640625,284.9815673828125,1.0,0.6961539387702942,0.4287292957305908,0.4287292957305908,1.0,1.0,-3.621165990829468,1.1840959787368774,2.437069892883301,0.3601426184177398,1.0,1.0,0.0,239.1782684326172,247.0,67158.25,0.0,4186.12060546875,1.0,278.4413452148437,282.8090209960937,296.785400390625,301.0732421875,293.1499938964844,293.1499938964844,278.1499938964844,30825.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317169785499572,1.0,0.0,0.0,3.698156356811523,3.698179960250856,9.125650990426948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.16015625,0.0,1548.1839599609375,1895.4371337890625,0.0,3696.868896484375,0.9120885133743286,1.0,0.0,3.0,1.0,0.0
17934480,297.0699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986572265625,0.8708152174949646,0.5280793309211731,0.478577196598053,297.2938842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98602294921875,0.9624152779579164,0.7004210948944092,0.6645820736885071,297.3580627441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.8494240045547485,0.4899574220180511,0.3451433777809143,297.2285461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.822058379650116,0.4401372671127319,0.4210114181041717,297.18536376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98883056640625,0.6750426292419434,0.2402548044919967,1.1057971715927124,284.9865417480469,284.95001220703125,304.1487121582031,293.79168701171875,299.5125732421875,297.2554931640625,284.9815673828125,1.0,0.6961539387702942,0.4287292957305908,0.4287292957305908,1.0,1.0,-3.621165990829468,1.1840959787368774,2.437069892883301,0.3601426184177398,1.0,1.0,0.0,239.1782684326172,247.0,67158.25,0.0,4186.12060546875,1.0,278.4413452148437,282.8090209960937,296.785400390625,301.0732421875,293.1499938964844,293.1499938964844,278.1499938964844,30825.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9317169785499572,1.0,0.0,0.0,3.698156356811523,3.698179960250856,9.125650990426948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.16015625,0.0,1548.1839599609375,1895.4371337890625,0.0,3696.868896484375,0.9120885133743286,1.0,0.0,3.0,1.0,0.0
17934540,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8673848509788513,0.5268914699554443,0.477588415145874,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9597946405410768,0.7016289234161377,0.6658070683479309,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.848272979259491,0.4926095008850097,0.3470421731472015,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8200170993804932,0.4408119618892669,0.4217523038387298,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.673007071018219,0.240412950515747,1.1070687770843506,285.1807861328125,284.95001220703125,304.1654052734375,293.8007202148437,299.50640869140625,297.25177001953125,285.2826538085937,1.0,0.6983687877655029,0.4269558489322662,0.4269558489322662,1.0,1.0,-3.6261565685272217,1.1808918714523315,2.4452645778656006,0.3553867042064667,1.0,1.0,0.0,242.407470703125,250.0,63370.90625,0.0,4219.45556640625,1.0,278.1592102050781,283.10302734375,296.8118591308594,301.0250549316406,293.1499938964844,293.1499938964844,278.45001220703125,46670.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374583959579468,1.0,0.0,0.0,3.0219967365264893,3.022017002105713,6.093703177612042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9111328125,0.0,1006.3902587890624,1895.4371337890625,0.0,3749.309326171875,0.8200922012329102,1.0,0.0,3.0,1.0,0.0
17934600,297.0683288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1799011230469,0.8673848509788513,0.5268914699554443,0.477588415145874,297.28790283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.19293212890625,0.9597946405410768,0.7016289234161377,0.6658070683479309,297.3583068847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1761474609375,0.848272979259491,0.4926095008850097,0.3470421731472015,297.2254333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1697692871094,0.8200170993804932,0.4408119618892669,0.4217523038387298,297.1825561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.12420654296875,0.673007071018219,0.240412950515747,1.1070687770843506,285.1807861328125,284.95001220703125,304.1654052734375,293.8007202148437,299.50640869140625,297.25177001953125,285.2826538085937,1.0,0.6983687877655029,0.4269558489322662,0.4269558489322662,1.0,1.0,-3.6261565685272217,1.1808918714523315,2.4452645778656006,0.3553867042064667,1.0,1.0,0.0,242.407470703125,250.0,63370.90625,0.0,4219.45556640625,1.0,278.1592102050781,283.10302734375,296.8118591308594,301.0250549316406,293.1499938964844,293.1499938964844,278.45001220703125,46670.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9374583959579468,1.0,0.0,0.0,3.0219967365264893,3.022017002105713,6.093703177612042e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8914.9111328125,0.0,1006.3902587890624,1895.4371337890625,0.0,3749.309326171875,0.8200922012329102,1.0,0.0,3.0,1.0,0.0
17934660,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8652784824371338,0.5264606475830078,0.4773597419261932,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.958479106426239,0.7035456299781799,0.6677420139312744,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8482653498649597,0.4958873391151428,0.3494036793708801,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8190197348594666,0.4420166909694671,0.4229912161827087,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6719775795936584,0.2409337013959884,1.109797716140747,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.5057983398437,297.255615234375,285.0019836425781,1.0,0.7008770704269409,0.4252535402774811,0.4252535402774811,1.0,1.0,-3.6358211040496826,1.179525375366211,2.456295728683472,0.3513951599597931,1.0,1.0,0.0,244.9911651611328,253.0,67523.53125,0.0,4261.43310546875,1.0,278.4429626464844,282.81610107421875,296.8015441894531,301.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,30765.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318447113037108,1.0,0.0,0.0,3.6946308612823486,3.69465446472168,9.108259177992296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.3505859375,0.0,1543.7506103515625,1895.4371337890625,0.0,3698.03857421875,0.9112818837165833,1.0,0.0,3.0,1.0,0.0
17934720,297.0738220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0050048828125,0.8652784824371338,0.5264606475830078,0.4773597419261932,297.2891540527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.004638671875,0.958479106426239,0.7035456299781799,0.6677420139312744,297.3642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00506591796875,0.8482653498649597,0.4958873391151428,0.3494036793708801,297.2276306152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.8190197348594666,0.4420166909694671,0.4229912161827087,297.1834716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00653076171875,0.6719775795936584,0.2409337013959884,1.109797716140747,285.0049743652344,284.95001220703125,304.1821594238281,293.8100891113281,299.5057983398437,297.255615234375,285.0019836425781,1.0,0.7008770704269409,0.4252535402774811,0.4252535402774811,1.0,1.0,-3.6358211040496826,1.179525375366211,2.456295728683472,0.3513951599597931,1.0,1.0,0.0,244.9911651611328,253.0,67523.53125,0.0,4261.43310546875,1.0,278.4429626464844,282.81610107421875,296.8015441894531,301.0944519042969,293.1499938964844,293.1499938964844,278.1499938964844,30765.923828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318447113037108,1.0,0.0,0.0,3.6946308612823486,3.69465446472168,9.108259177992296e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10582.3505859375,0.0,1543.7506103515625,1895.4371337890625,0.0,3698.03857421875,0.9112818837165833,1.0,0.0,3.0,1.0,0.0
17934780,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.861741304397583,0.5250177383422852,0.4762554168701172,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9555981755256652,0.7044311165809631,0.6687836647033691,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8469974398612976,0.4984081983566284,0.3512815237045288,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8168343901634216,0.4425157308578491,0.4236524403095245,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6698555946350098,0.2410000264644622,1.1109340190887451,285.0234375,284.95001220703125,304.1990051269531,293.8197937011719,299.4984741210937,297.2500305175781,285.1157531738281,1.0,0.7030852437019348,0.4235512316226959,0.4235512316226959,1.0,1.0,-3.640169620513916,1.176214575767517,2.4639551639556885,0.3468179404735565,1.0,1.0,0.0,248.40548706054688,256.0,63994.84765625,0.0,4294.40673828125,1.0,278.1588439941406,282.91387939453125,296.837158203125,301.1411437988281,293.1499938964844,293.1499938964844,278.45001220703125,60670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382625222206116,1.0,0.0,0.0,3.05462908744812,3.054652214050293,6.226017035260156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8798828125,0.0,1120.6593017578125,1895.4371337890625,0.0,3756.634521484375,0.7944468259811401,1.0,0.0,3.0,1.0,0.0
17934840,297.06915283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02264404296875,0.861741304397583,0.5250177383422852,0.4762554168701172,297.2805480957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.9555981755256652,0.7044311165809631,0.6687836647033691,297.3623962402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207824707031,0.8469974398612976,0.4984081983566284,0.3512815237045288,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.8168343901634216,0.4425157308578491,0.4236524403095245,297.1799621582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9915771484375,0.6698555946350098,0.2410000264644622,1.1109340190887451,285.0234375,284.95001220703125,304.1990051269531,293.8197937011719,299.4984741210937,297.2500305175781,285.1157531738281,1.0,0.7030852437019348,0.4235512316226959,0.4235512316226959,1.0,1.0,-3.640169620513916,1.176214575767517,2.4639551639556885,0.3468179404735565,1.0,1.0,0.0,248.40548706054688,256.0,63994.84765625,0.0,4294.40673828125,1.0,278.1588439941406,282.91387939453125,296.837158203125,301.1411437988281,293.1499938964844,293.1499938964844,278.45001220703125,60670.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9382625222206116,1.0,0.0,0.0,3.05462908744812,3.054652214050293,6.226017035260156e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8708.8798828125,0.0,1120.6593017578125,1895.4371337890625,0.0,3756.634521484375,0.7944468259811401,1.0,0.0,3.0,1.0,0.0
17934900,297.0757141113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.8607588410377502,0.5251612663269043,0.4761456251144409,297.2843933105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03466796875,0.9549580812454224,0.7056464552879333,0.669691264629364,297.3681335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8470413684844971,0.5003249049186707,0.3524726629257202,297.22589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351257324219,0.8163498044013977,0.4432794749736786,0.4242255389690399,297.1814270019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03631591796875,0.6693428754806519,0.2413364201784134,1.112087607383728,285.034912109375,284.95001220703125,304.2074279785156,293.8247375488281,299.5,297.2546691894531,285.03326416015625,1.0,0.7042840123176575,0.4227000474929809,0.4227000474929809,1.0,1.0,-3.644630193710327,1.175366759300232,2.4692635536193848,0.3447540700435638,1.0,1.0,0.0,249.6547241210937,256.0,67382.453125,0.0,4314.2744140625,1.0,278.3968505859375,282.8403625488281,296.7987365722656,301.0433349609375,293.1499938964844,293.1499938964844,278.45001220703125,29616.82421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324623346328736,1.0,0.0,0.0,3.6217775344848633,3.621800184249878,8.752595022087917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9845.7314453125,0.0,1454.60498046875,1895.4371337890625,0.0,3703.6904296875,0.8946080803871155,1.0,0.0,3.0,1.0,0.0
17934960,297.07379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8593752980232239,0.5245015025138855,0.4758073389530182,297.28076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0030517578125,0.9538859724998474,0.7061418294906616,0.6703989505767822,297.36767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0034484863281,0.8467370271682739,0.5016606450080872,0.3535485863685608,297.2241516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00360107421875,0.8155537843704224,0.4435882866382599,0.4246938824653625,297.18023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.6685720682144165,0.2414204478263855,1.1130656003952026,285.0033569335937,284.95001220703125,304.2159118652344,293.8298034667969,299.4968566894531,297.2525939941406,285.0006103515625,1.0,0.7054590582847595,0.4218498468399048,0.4218498468399048,1.0,1.0,-3.648115634918213,1.174151062965393,2.4739644527435303,0.3427584171295166,1.0,1.0,0.0,251.1904144287109,259.0,67725.796875,0.0,4333.3046875,1.0,278.4421691894531,282.812744140625,296.8204040527344,301.1266174316406,293.1499938964844,293.1499938964844,278.1499938964844,30982.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9322643876075744,1.0,0.0,0.0,3.707597970962525,3.7076218128204346,9.172306931759522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10615.1337890625,0.0,1560.0618896484375,1895.4371337890625,0.0,3701.87939453125,0.9144235849380492,1.0,0.0,3.0,1.0,0.0
17935020,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8560594916343689,0.5230846405029297,0.4747318923473358,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9510769844055176,0.7069397568702698,0.6713597178459167,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8456265926361084,0.5042427182197571,0.3554697632789612,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8134497404098511,0.4440469741821289,0.4253149628639221,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6665555238723755,0.2414556443691253,1.1140378713607788,285.03143310546875,284.95001220703125,304.23291015625,293.8401184082031,299.4895324707031,297.2472229003906,285.1274719238281,1.0,0.7075989842414856,0.4201493859291076,0.4201493859291076,1.0,1.0,-3.6522085666656494,1.1706780195236206,2.48153042793274,0.3382910788059234,1.0,1.0,0.0,254.5527191162109,262.0,64058.5390625,0.0,4365.4443359375,1.0,278.1586608886719,282.9227294921875,296.8560485839844,301.1657409667969,293.1499938964844,293.1499938964844,278.45001220703125,60536.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938402533531189,1.0,0.0,0.0,3.0521397590637207,3.0521628856658936,6.215873895598634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.013671875,0.0,1117.70361328125,1895.4371337890625,0.0,3757.9091796875,0.7967571020126343,1.0,0.0,3.0,1.0,0.0
17935080,297.0693664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8560594916343689,0.5230846405029297,0.4747318923473358,297.2723388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04010009765625,0.9510769844055176,0.7069397568702698,0.6713597178459167,297.365966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0289306640625,0.8456265926361084,0.5042427182197571,0.3554697632789612,297.21942138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.024169921875,0.8134497404098511,0.4440469741821289,0.4253149628639221,297.17681884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99755859375,0.6665555238723755,0.2414556443691253,1.1140378713607788,285.03143310546875,284.95001220703125,304.23291015625,293.8401184082031,299.4895324707031,297.2472229003906,285.1274719238281,1.0,0.7075989842414856,0.4201493859291076,0.4201493859291076,1.0,1.0,-3.6522085666656494,1.1706780195236206,2.48153042793274,0.3382910788059234,1.0,1.0,0.0,254.5527191162109,262.0,64058.5390625,0.0,4365.4443359375,1.0,278.1586608886719,282.9227294921875,296.8560485839844,301.1657409667969,293.1499938964844,293.1499938964844,278.45001220703125,60536.4296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.938402533531189,1.0,0.0,0.0,3.0521397590637207,3.0521628856658936,6.215873895598634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8720.013671875,0.0,1117.70361328125,1895.4371337890625,0.0,3757.9091796875,0.7967571020126343,1.0,0.0,3.0,1.0,0.0
17935140,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8539121747016907,0.52264404296875,0.4743441641330719,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9494906067848206,0.7086275815963745,0.6729429364204407,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8455373048782349,0.5076093077659607,0.3578091263771057,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.812282145023346,0.4451300203800201,0.4263557493686676,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6653980612754822,0.241881713271141,1.1161495447158811,285.0096435546875,284.95001220703125,304.25,293.8507995605469,299.48834228515625,297.2505798339844,285.0067443847656,1.0,0.7099401950836182,0.4184489548206329,0.4184489548206329,1.0,1.0,-3.660250663757324,1.168572187423706,2.491678476333618,0.3342950046062469,1.0,1.0,0.0,257.2628479003906,265.0,67796.4921875,0.0,4404.4033203125,1.0,278.4422302246094,282.8130187988281,296.8404541015625,301.15496826171875,293.1499938964844,293.1499938964844,278.1499938964844,31064.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321480989456176,1.0,0.0,0.0,3.712463617324829,3.71248722076416,9.196396604238544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3271484375,0.0,1566.21923828125,1895.4371337890625,0.0,3700.81494140625,0.9154903888702391,1.0,0.0,3.0,1.0,0.0
17935200,297.07470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097045898437,0.8539121747016907,0.52264404296875,0.4743441641330719,297.2733459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00933837890625,0.9494906067848206,0.7086275815963745,0.6729429364204407,297.3719177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0097351074219,0.8455373048782349,0.5076093077659607,0.3578091263771057,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099182128906,0.812282145023346,0.4451300203800201,0.4263557493686676,297.17755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.6653980612754822,0.241881713271141,1.1161495447158811,285.0096435546875,284.95001220703125,304.25,293.8507995605469,299.48834228515625,297.2505798339844,285.0067443847656,1.0,0.7099401950836182,0.4184489548206329,0.4184489548206329,1.0,1.0,-3.660250663757324,1.168572187423706,2.491678476333618,0.3342950046062469,1.0,1.0,0.0,257.2628479003906,265.0,67796.4921875,0.0,4404.4033203125,1.0,278.4422302246094,282.8130187988281,296.8404541015625,301.15496826171875,293.1499938964844,293.1499938964844,278.1499938964844,31064.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321480989456176,1.0,0.0,0.0,3.712463617324829,3.71248722076416,9.196396604238544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10634.3271484375,0.0,1566.21923828125,1895.4371337890625,0.0,3700.81494140625,0.9154903888702391,1.0,0.0,3.0,1.0,0.0
17935260,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8506747484207153,0.5211499333381653,0.4732303917407989,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9466205835342408,0.7092524766921997,0.6737751364707947,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.844464123249054,0.5101822018623352,0.3597431182861328,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8101465702056885,0.445498377084732,0.4269164800643921,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6634095907211304,0.2418684810400009,1.1169785261154177,285.01373291015625,284.95001220703125,304.26739501953125,293.8617858886719,299.4808654785156,297.24462890625,285.1062927246094,1.0,0.712031900882721,0.4168123304843902,0.4168123304843902,1.0,1.0,-3.663914442062378,1.1650619506835938,2.498852491378784,0.3299786150455475,1.0,1.0,0.0,260.6647033691406,268.0,64198.66796875,0.0,4435.78369140625,1.0,278.15850830078125,282.8962097167969,296.87847900390625,301.2098999023437,293.1499938964844,293.1499938964844,278.45001220703125,63592.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384812712669371,1.0,0.0,0.0,3.0624020099639893,3.0624258518218994,6.257743621063128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.369140625,0.0,1145.6387939453125,1895.4371337890625,0.0,3758.62646484375,0.7926273941993713,1.0,0.0,3.0,1.0,0.0
17935320,297.0694274902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01251220703125,0.8506747484207153,0.5211499333381653,0.4732303917407989,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0217590332031,0.9466205835342408,0.7092524766921997,0.6737751364707947,297.3695983886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.844464123249054,0.5101822018623352,0.3597431182861328,297.2159729003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.007080078125,0.8101465702056885,0.445498377084732,0.4269164800643921,297.1739807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.6634095907211304,0.2418684810400009,1.1169785261154177,285.01373291015625,284.95001220703125,304.26739501953125,293.8617858886719,299.4808654785156,297.24462890625,285.1062927246094,1.0,0.712031900882721,0.4168123304843902,0.4168123304843902,1.0,1.0,-3.663914442062378,1.1650619506835938,2.498852491378784,0.3299786150455475,1.0,1.0,0.0,260.6647033691406,268.0,64198.66796875,0.0,4435.78369140625,1.0,278.15850830078125,282.8962097167969,296.87847900390625,301.2098999023437,293.1499938964844,293.1499938964844,278.45001220703125,63592.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384812712669371,1.0,0.0,0.0,3.0624020099639893,3.0624258518218994,6.257743621063128e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8707.369140625,0.0,1145.6387939453125,1895.4371337890625,0.0,3758.62646484375,0.7926273941993713,1.0,0.0,3.0,1.0,0.0
17935380,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8486462831497192,0.5207497477531433,0.4728535115718841,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9450598359107972,0.7108780741691589,0.6752738952636719,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8444594740867615,0.5136356353759766,0.3621265292167663,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8090044260025024,0.4465615749359131,0.4279201924800873,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6623050570487976,0.2422828674316406,1.1189839839935305,285.0121154785156,284.95001220703125,304.28521728515625,293.8731689453125,299.4803466796875,297.2483215332031,285.0066833496094,1.0,0.7143269777297974,0.4151756763458252,0.4151756763458252,1.0,1.0,-3.671748161315918,1.1629983186721802,2.508749961853028,0.3261351287364959,1.0,1.0,0.0,263.3522033691406,256.0,67629.015625,0.0,4474.28369140625,1.0,278.4415283203125,282.81591796875,296.8631286621094,301.19146728515625,293.1499938964844,293.1499938964844,278.1499938964844,31160.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321312308311462,1.0,0.0,0.0,3.7181413173675537,3.718165159225464,9.22454830742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.888671875,0.0,1573.4224853515625,1895.4371337890625,0.0,3700.660888671875,0.91696959733963,1.0,0.0,3.0,1.0,0.0
