time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17935440,297.0751647949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01220703125,0.8486462831497192,0.5207497477531433,0.4728535115718841,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0116271972656,0.9450598359107972,0.7108780741691589,0.6752738952636719,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.8444594740867615,0.5136356353759766,0.3621265292167663,297.2179870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0125427246094,0.8090044260025024,0.4465615749359131,0.4279201924800873,297.1749572753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0141906738281,0.6623050570487976,0.2422828674316406,1.1189839839935305,285.0121154785156,284.95001220703125,304.28521728515625,293.8731689453125,299.4803466796875,297.2483215332031,285.0066833496094,1.0,0.7143269777297974,0.4151756763458252,0.4151756763458252,1.0,1.0,-3.671748161315918,1.1629983186721802,2.508749961853028,0.3261351287364959,1.0,1.0,0.0,263.3522033691406,256.0,67629.015625,0.0,4474.28369140625,1.0,278.4415283203125,282.81591796875,296.8631286621094,301.19146728515625,293.1499938964844,293.1499938964844,278.1499938964844,31160.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9321312308311462,1.0,0.0,0.0,3.7181413173675537,3.718165159225464,9.22454830742936e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10662.888671875,0.0,1573.4224853515625,1895.4371337890625,0.0,3700.660888671875,0.91696959733963,1.0,0.0,3.0,1.0,0.0
17935500,297.0702209472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555725097656,0.8490053415298462,0.5197921395301819,0.4720907807350158,297.2589111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0628662109375,0.9461953043937684,0.7109565138816833,0.6754541993141174,297.373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.8458759784698486,0.5147844552993774,0.3629714250564575,297.2140808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0511779785156,0.8098567724227905,0.4466081261634826,0.4280289709568023,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02813720703125,0.6629306077957153,0.2422033250331878,1.1187657117843628,285.0566711425781,284.95001220703125,304.2943115234375,293.8789978027344,299.4753112792969,297.24346923828125,285.1104736328125,1.0,0.7135899066925049,0.4143573343753814,0.4143573343753814,1.0,1.0,-3.6719424724578857,1.1606401205062866,2.5113024711608887,0.323870986700058,1.0,1.0,0.0,262.3412170410156,256.0,66406.5703125,0.0,4468.48828125,1.0,278.19927978515625,282.9151306152344,296.9071960449219,301.2940368652344,293.1499938964844,293.1499938964844,278.1499938964844,45387.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9375251531600952,1.0,0.0,0.0,3.3183672428131104,3.318389892578125,7.347543942159973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9855.2646484375,0.0,1258.41748046875,1895.4371337890625,0.0,3749.91748046875,0.8623401522636414,1.0,0.0,3.0,1.0,0.0
17935560,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00811767578125,0.8507674932479858,0.519231379032135,0.4714574813842773,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0172119140625,0.9490742683410645,0.71136474609375,0.6757088303565979,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.00787353515625,0.848662257194519,0.5162363052368164,0.3638776838779449,297.2125549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.00311279296875,0.8119953870773315,0.446867972612381,0.4281499981880188,297.1714782714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.6646397709846497,0.242244154214859,1.1183862686157229,285.0094909667969,284.95001220703125,304.3034973144531,293.8849182128906,299.472900390625,297.24224853515625,285.0983581542969,1.0,0.7122722864151001,0.4135745763778686,0.4135745763778686,1.0,1.0,-3.67226505279541,1.1584290266036987,2.513835906982422,0.3215872049331665,1.0,1.0,0.0,259.6553955078125,244.0,64256.203125,0.0,4452.552734375,1.0,278.1584167480469,282.8975830078125,296.9015197753906,301.25115966796875,293.1499938964844,293.1499938964844,278.45001220703125,63687.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9384703040122986,1.0,0.0,0.0,3.079258918762207,3.079282760620117,6.32682429113629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8752.6376953125,0.0,1160.8330078125,1895.4371337890625,0.0,3758.526611328125,0.7953332662582397,1.0,0.0,3.0,1.0,0.0
17935620,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8574077486991882,0.5189139246940613,0.4707299172878265,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9583700895309448,0.7129431962966919,0.6767192482948303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8573274612426758,0.5198150873184204,0.3660185933113098,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8189647793769836,0.4479480683803558,0.4287247657775879,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6705914735794067,0.2427065670490265,1.118489384651184,285.0098876953125,284.95001220703125,304.3221740722656,293.8970031738281,299.47314453125,297.2466735839844,285.0045166015625,1.0,0.7086360454559326,0.4120090901851654,0.4120090901851654,1.0,1.0,-3.6759934425354,1.1550815105438232,2.520911931991577,0.3174376189708709,1.0,1.0,0.0,251.2879943847656,232.0,67714.6328125,0.0,4410.35400390625,1.0,278.44158935546875,282.8134155273437,296.885498046875,301.2195129394531,293.1499938964844,293.1499938964844,278.1499938964844,31266.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318557977676392,1.0,0.0,0.0,3.724470615386963,3.724494695663452,9.255979875888444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4609375,0.0,1581.471435546875,1895.4371337890625,0.0,3698.1396484375,0.9184776544570924,1.0,0.0,3.0,1.0,0.0
17935680,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8574077486991882,0.5189139246940613,0.4707299172878265,297.2579650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.9583700895309448,0.7129431962966919,0.6767192482948303,297.3804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.8573274612426758,0.5198150873184204,0.3660185933113098,297.2151794433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0102844238281,0.8189647793769836,0.4479480683803558,0.4287247657775879,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.011962890625,0.6705914735794067,0.2427065670490265,1.118489384651184,285.0098876953125,284.95001220703125,304.3221740722656,293.8970031738281,299.47314453125,297.2466735839844,285.0045166015625,1.0,0.7086360454559326,0.4120090901851654,0.4120090901851654,1.0,1.0,-3.6759934425354,1.1550815105438232,2.520911931991577,0.3174376189708709,1.0,1.0,0.0,251.2879943847656,232.0,67714.6328125,0.0,4410.35400390625,1.0,278.44158935546875,282.8134155273437,296.885498046875,301.2195129394531,293.1499938964844,293.1499938964844,278.1499938964844,31266.623046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9318557977676392,1.0,0.0,0.0,3.724470615386963,3.724494695663452,9.255979875888444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10680.4609375,0.0,1581.471435546875,1895.4371337890625,0.0,3698.1396484375,0.9184776544570924,1.0,0.0,3.0,1.0,0.0
17935740,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8650645613670349,0.5175604820251465,0.4692526757717132,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9683595895767212,0.7134572863578796,0.676938533782959,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8672329187393188,0.5226067304611206,0.367724597454071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8267245888710022,0.4483415782451629,0.4287956655025482,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6774823069572449,0.2427850067615509,1.117273449897766,285.0257263183594,284.95001220703125,304.3412475585937,293.909423828125,299.46685791015625,297.24200439453125,285.1162414550781,1.0,0.7038271427154541,0.4104435741901397,0.4104435741901397,1.0,1.0,-3.675159215927124,1.1501178741455078,2.525041341781616,0.3127965927124023,1.0,1.0,0.0,241.7050628662109,220.0,64577.13671875,0.0,4347.93115234375,1.0,278.15838623046875,282.9059143066406,296.9235534667969,301.2632141113281,293.1499938964844,293.1499938964844,278.45001220703125,60056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377350211143494,1.0,0.0,0.0,3.094044685363769,3.094068050384521,6.387729172274703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5732421875,0.0,1150.718505859375,1895.4371337890625,0.0,3751.82958984375,0.8048478960990906,1.0,0.0,3.0,1.0,0.0
17935800,297.0720520019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240478515625,0.8650645613670349,0.5175604820251465,0.4692526757717132,297.24957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03399658203125,0.9683595895767212,0.7134572863578796,0.676938533782959,297.3792724609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243225097656,0.8672329187393188,0.5226067304611206,0.367724597454071,297.2109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0188903808594,0.8267245888710022,0.4483415782451629,0.4287956655025482,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9933166503906,0.6774823069572449,0.2427850067615509,1.117273449897766,285.0257263183594,284.95001220703125,304.3412475585937,293.909423828125,299.46685791015625,297.24200439453125,285.1162414550781,1.0,0.7038271427154541,0.4104435741901397,0.4104435741901397,1.0,1.0,-3.675159215927124,1.1501178741455078,2.525041341781616,0.3127965927124023,1.0,1.0,0.0,241.7050628662109,220.0,64577.13671875,0.0,4347.93115234375,1.0,278.15838623046875,282.9059143066406,296.9235534667969,301.2632141113281,293.1499938964844,293.1499938964844,278.45001220703125,60056.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9377350211143494,1.0,0.0,0.0,3.094044685363769,3.094068050384521,6.387729172274703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8801.5732421875,0.0,1150.718505859375,1895.4371337890625,0.0,3751.82958984375,0.8048478960990906,1.0,0.0,3.0,1.0,0.0
17935860,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8758847713470459,0.5173150300979614,0.4684980809688568,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9805262684822084,0.7149946093559265,0.6778110265731812,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8803465962409973,0.5263162851333618,0.3698816001415252,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8370352983474731,0.4494583308696747,0.4293022453784942,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6868468523025513,0.2433323562145233,1.1172547340393066,285.0111999511719,284.95001220703125,304.3606262207031,293.92218017578125,299.4681701660156,297.2470397949219,285.0083923339844,1.0,0.6987456679344177,0.4089896976947784,0.4089896976947784,1.0,1.0,-3.678479433059693,1.1469087600708008,2.531570672988892,0.3089188933372497,1.0,1.0,0.0,230.4130859375,208.0,68111.1171875,0.0,4286.09814453125,1.0,278.4424133300781,282.8139343261719,296.90924072265625,301.2416076660156,293.1499938964844,293.1499938964844,278.1499938964844,31319.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309954643249512,1.0,0.0,0.0,3.7276828289031982,3.727706909179688,9.27195287658833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.919921875,0.0,1585.5596923828125,1895.4371337890625,0.0,3690.262451171875,0.9191240668296814,1.0,0.0,3.0,1.0,0.0
17935920,297.0790100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0112609863281,0.8758847713470459,0.5173150300979614,0.4684980809688568,297.2519836425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0108947753906,0.9805262684822084,0.7149946093559265,0.6778110265731812,297.3869323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01123046875,0.8803465962409973,0.5263162851333618,0.3698816001415252,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.011474609375,0.8370352983474731,0.4494583308696747,0.4293022453784942,297.1737976074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0127258300781,0.6868468523025513,0.2433323562145233,1.1172547340393066,285.0111999511719,284.95001220703125,304.3606262207031,293.92218017578125,299.4681701660156,297.2470397949219,285.0083923339844,1.0,0.6987456679344177,0.4089896976947784,0.4089896976947784,1.0,1.0,-3.678479433059693,1.1469087600708008,2.531570672988892,0.3089188933372497,1.0,1.0,0.0,230.4130859375,208.0,68111.1171875,0.0,4286.09814453125,1.0,278.4424133300781,282.8139343261719,296.90924072265625,301.2416076660156,293.1499938964844,293.1499938964844,278.1499938964844,31319.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309954643249512,1.0,0.0,0.0,3.7276828289031982,3.727706909179688,9.27195287658833e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10695.919921875,0.0,1585.5596923828125,1895.4371337890625,0.0,3690.262451171875,0.9191240668296814,1.0,0.0,3.0,1.0,0.0
17935980,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8870751261711121,0.5160443186759949,0.4670473635196686,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9916616678237916,0.7154406905174255,0.6779269576072693,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8940396904945374,0.5292337536811829,0.3716372549533844,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8478364944458008,0.4498876631259918,0.4293539524078369,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.696544885635376,0.2434937357902526,1.116143822669983,285.0158996582031,284.95001220703125,304.3803405761719,293.935302734375,299.4629821777344,297.2429504394531,285.1056213378906,1.0,0.6931896209716797,0.4075357913970947,0.4075357913970947,1.0,1.0,-3.677715539932251,1.1422725915908811,2.53544282913208,0.3046305477619171,1.0,1.0,0.0,219.3222503662109,196.0,64602.05078125,0.0,4214.375,1.0,278.1582946777344,282.8929138183594,296.9495849609375,301.2959899902344,293.1499938964844,293.1499938964844,278.45001220703125,61855.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936901867389679,1.0,0.0,0.0,3.0962791442871094,3.0963029861450195,6.396958838195133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.279296875,0.0,1164.0797119140625,1895.4371337890625,0.0,3744.237060546875,0.8012480735778809,1.0,0.0,3.0,1.0,0.0
17936040,297.07537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01416015625,0.8870751261711121,0.5160443186759949,0.4670473635196686,297.24365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9916616678237916,0.7154406905174255,0.6779269576072693,297.3861389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0149230957031,0.8940396904945374,0.5292337536811829,0.3716372549533844,297.2103881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0094299316406,0.8478364944458008,0.4498876631259918,0.4293539524078369,297.17242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9853515625,0.696544885635376,0.2434937357902526,1.116143822669983,285.0158996582031,284.95001220703125,304.3803405761719,293.935302734375,299.4629821777344,297.2429504394531,285.1056213378906,1.0,0.6931896209716797,0.4075357913970947,0.4075357913970947,1.0,1.0,-3.677715539932251,1.1422725915908811,2.53544282913208,0.3046305477619171,1.0,1.0,0.0,219.3222503662109,196.0,64602.05078125,0.0,4214.375,1.0,278.1582946777344,282.8929138183594,296.9495849609375,301.2959899902344,293.1499938964844,293.1499938964844,278.45001220703125,61855.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936901867389679,1.0,0.0,0.0,3.0962791442871094,3.0963029861450195,6.396958838195133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8791.279296875,0.0,1164.0797119140625,1895.4371337890625,0.0,3744.237060546875,0.8012480735778809,1.0,0.0,3.0,1.0,0.0
17936100,297.08306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04058837890625,0.8943170309066772,0.5163357853889465,0.466776430606842,297.2485656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.9978841543197632,0.7165232300758362,0.6783862709999084,297.3933410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0405578613281,0.9024956226348876,0.5314434170722961,0.3727951347827911,297.2144470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.04071044921875,0.8546979427337646,0.450675904750824,0.4296396970748901,297.1752319335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.7025902271270752,0.2439154684543609,1.1162487268447876,285.04052734375,284.95001220703125,304.3902893066406,293.94195556640625,299.466064453125,297.2488708496094,285.0392150878906,1.0,0.6904641389846802,0.406808853149414,0.406808853149414,1.0,1.0,-3.679789304733277,1.140805959701538,2.5389833450317383,0.302657812833786,1.0,1.0,0.0,213.1802215576172,196.0,67848.2109375,0.0,4181.400390625,1.0,278.39752197265625,282.8385925292969,296.9123229980469,301.18829345703125,293.1499938964844,293.1499938964844,278.45001220703125,30052.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9307166934013368,1.0,0.0,0.0,3.6482667922973633,3.648289680480957,8.881094117896282e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9933.099609375,0.0,1486.7623291015625,1895.4371337890625,0.0,3687.70849609375,0.9009442329406738,1.0,0.0,3.0,1.0,0.0
17936160,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088195800781,0.8997687101364136,0.5158311128616333,0.4663649797439575,297.24835205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9990000128746032,0.7171246409416199,0.67190021276474,297.393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.9094319343566896,0.5330315232276917,0.3738878667354584,297.2135925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.009033203125,0.8600831627845764,0.4509997367858886,0.4298998415470123,297.1752624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0103759765625,0.7072599530220032,0.2440794855356216,1.116510987281799,285.0087585449219,284.95001220703125,304.4003295898437,293.9486999511719,299.46453857421875,297.248779296875,285.00555419921875,1.0,0.687325656414032,0.4060977697372436,0.4060977697372436,1.0,1.0,-3.67471694946289,1.136883020401001,2.5378339290618896,0.3003702759742737,1.0,1.0,0.0,208.39732360839844,184.0,68030.359375,0.0,4136.3232421875,1.0,278.4423828125,282.80889892578125,296.9354858398437,301.26806640625,293.1499938964844,293.1499938964844,278.1499938964844,31330.732421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9301285147666932,1.0,0.0,0.0,3.728396654129028,3.7284204959869385,9.275503316530376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10694.318359375,0.0,1586.463623046875,1895.4371337890625,0.0,3682.3193359375,0.9193774461746216,1.0,0.0,3.0,1.0,0.0
17936220,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9096742868423462,0.5146480798721313,0.465084969997406,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.720984160900116,0.6495867371559143,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9229929447174072,0.5360598564147949,0.3757967054843902,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8699117302894592,0.4514369368553161,0.430063784122467,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7152701020240784,0.2442316710948944,1.1159206628799438,285.0764465332031,284.95001220703125,304.4205627441406,293.9624328613281,299.4654541015625,297.2555236816406,285.1892395019531,1.0,0.6795614361763,0.404675543308258,0.404675543308258,1.0,1.0,-3.6497788429260254,1.1240520477294922,2.525726795196533,0.2923234403133392,1.0,1.0,0.0,199.26480102539065,172.0,63486.140625,0.0,4011.290283203125,1.0,278.1587829589844,282.9899597167969,296.9682312011719,301.2416381835937,293.1499938964844,293.1499938964844,278.45001220703125,58927.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344524145126344,1.0,0.0,0.0,2.9769628047943115,2.976984977722168,5.913439622418082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.6416015625,0.0,1045.2879638671875,1895.4371337890625,0.0,3721.883544921875,0.7953774333000183,1.0,0.0,3.0,1.0,0.0
17936280,297.0791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0741271972656,0.9096742868423462,0.5146480798721313,0.465084969997406,297.27459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0863037109375,0.9990000128746032,0.720984160900116,0.6495867371559143,297.3932800292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0758972167969,0.9229929447174072,0.5360598564147949,0.3757967054843902,297.2099914550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.8699117302894592,0.4514369368553161,0.430063784122467,297.17364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0325622558594,0.7152701020240784,0.2442316710948944,1.1159206628799438,285.0764465332031,284.95001220703125,304.4205627441406,293.9624328613281,299.4654541015625,297.2555236816406,285.1892395019531,1.0,0.6795614361763,0.404675543308258,0.404675543308258,1.0,1.0,-3.6497788429260254,1.1240520477294922,2.525726795196533,0.2923234403133392,1.0,1.0,0.0,199.26480102539065,172.0,63486.140625,0.0,4011.290283203125,1.0,278.1587829589844,282.9899597167969,296.9682312011719,301.2416381835937,293.1499938964844,293.1499938964844,278.45001220703125,58927.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9344524145126344,1.0,0.0,0.0,2.9769628047943115,2.976984977722168,5.913439622418082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8673.6416015625,0.0,1045.2879638671875,1895.4371337890625,0.0,3721.883544921875,0.7953774333000183,1.0,0.0,3.0,1.0,0.0
17936340,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9224116802215576,0.5141655802726746,0.4643993377685547,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.727976381778717,0.6253677010536194,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9389294981956482,0.539694607257843,0.3780987858772278,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8815628290176392,0.4523588120937347,0.4306301176548004,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7240667939186096,0.2447219341993332,1.1165752410888672,284.9686889648437,284.95001220703125,304.4410095214844,293.9765014648437,299.4781494140625,297.27996826171875,284.96563720703125,1.0,0.6708170771598816,0.4032533466815948,0.4032533466815948,1.0,1.0,-3.621163129806519,1.1098668575286863,2.511296272277832,0.2857396304607391,1.0,1.0,0.0,189.71734619140625,160.0,67258.9921875,0.0,3880.753662109375,1.0,278.4418029785156,282.7857971191406,296.95855712890625,301.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,30952.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265469312667848,1.0,0.0,0.0,3.704922676086426,3.704946279525757,9.159073783848726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.8935546875,0.0,1556.8001708984375,1895.4371337890625,0.0,3649.450439453125,0.9136176705360411,1.0,0.0,3.0,1.0,0.0
17936400,297.08270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96875,0.9224116802215576,0.5141655802726746,0.4643993377685547,297.3277893066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.968505859375,0.9990000128746032,0.727976381778717,0.6253677010536194,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686889648437,0.9389294981956482,0.539694607257843,0.3780987858772278,297.2113037109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9689025878906,0.8815628290176392,0.4523588120937347,0.4306301176548004,297.17535400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700622558594,0.7240667939186096,0.2447219341993332,1.1165752410888672,284.9686889648437,284.95001220703125,304.4410095214844,293.9765014648437,299.4781494140625,297.27996826171875,284.96563720703125,1.0,0.6708170771598816,0.4032533466815948,0.4032533466815948,1.0,1.0,-3.621163129806519,1.1098668575286863,2.511296272277832,0.2857396304607391,1.0,1.0,0.0,189.71734619140625,160.0,67258.9921875,0.0,3880.753662109375,1.0,278.4418029785156,282.7857971191406,296.95855712890625,301.2471008300781,293.1499938964844,293.1499938964844,278.1499938964844,30952.408203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9265469312667848,1.0,0.0,0.0,3.704922676086426,3.704946279525757,9.159073783848726e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10588.8935546875,0.0,1556.8001708984375,1895.4371337890625,0.0,3649.450439453125,0.9136176705360411,1.0,0.0,3.0,1.0,0.0
17936460,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609741210937,0.9300394654273988,0.5136294960975647,0.4634436666965484,297.36004638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0564880371094,0.9990000128746032,0.7324047684669495,0.6110215783119202,297.3990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599060058594,0.9480899572372437,0.5415162444114685,0.3790338039398193,297.2098693847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8885282874107361,0.4526453614234924,0.4305516481399536,297.1750183105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0801696777344,0.7291459441184998,0.2448644042015075,1.1159144639968872,285.0600891113281,284.95001220703125,304.4525451660156,293.9844970703125,299.48797607421875,297.2950439453125,285.0107727050781,1.0,0.6655431985855103,0.4027920067310333,0.4027920067310333,1.0,1.0,-3.6029906272888175,1.102171540260315,2.500818967819214,0.2821966409683227,1.0,1.0,0.0,184.1193389892578,160.0,67845.8828125,0.0,3799.709716796875,1.0,278.1922302246094,282.822021484375,296.990234375,301.3565979003906,293.1499938964844,293.1499938964844,278.1499938964844,30828.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292902946472168,1.0,0.0,0.0,3.577789545059204,3.57781195640564,8.541277907170297e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10394.71875,0.0,1416.3726806640625,1895.4371337890625,0.0,3674.634033203125,0.8922001123428345,1.0,0.0,3.0,1.0,0.0
17936520,297.08795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4708251953125,0.937065601348877,0.5137911438941956,0.4630052149295807,297.3921813964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.46881103515625,0.9990000128746032,0.7367022037506104,0.5987089276313782,297.4045715332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4703674316406,0.9560109376907348,0.5434280633926392,0.3799629509449005,297.2124938964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4715270996094,0.8948349356651306,0.4532225131988525,0.4306612908840179,297.177001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.46075439453125,0.733723521232605,0.245190292596817,1.115855693817139,285.47052001953125,284.95001220703125,304.4616394042969,293.9908447265625,299.50018310546875,297.3130187988281,285.40887451171875,1.0,0.6612765789031982,0.4024295508861542,0.4024295508861542,1.0,1.0,-3.588829040527344,1.096213936805725,2.492615222930908,0.279463529586792,1.0,1.0,0.0,179.47239685058594,178.0,66110.5390625,0.0,3735.339111328125,1.0,278.16015625,283.26824951171875,296.9613952636719,301.0955810546875,293.1499938964844,293.1499938964844,278.45001220703125,30895.91015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259948134422302,1.0,0.0,0.0,3.2525081634521484,3.252527475357056,7.058787332425709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9813.234375,0.0,1100.241455078125,1895.4371337890625,0.0,3644.375732421875,0.843958854675293,1.0,0.0,3.0,1.0,0.0
17936580,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9398728013038636,0.5128533244132996,0.462863564491272,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7448462843894958,0.5938825607299805,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9611660838127136,0.5467811822891235,0.3827010989189148,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8980828523635864,0.4539394378662109,0.4317178726196289,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7362298369407654,0.2457635849714279,1.1191385984420776,284.9731750488281,284.95001220703125,304.4824523925781,294.0054626464844,299.5204772949219,297.3402709960937,284.9701232910156,1.0,0.6617116332054138,0.4016057550907135,0.4016057550907135,1.0,1.0,-3.5913116931915283,1.094638705253601,2.4966728687286377,0.2768779397010803,1.0,1.0,0.0,178.02093505859375,196.0,66684.96875,0.0,3732.766357421875,1.0,278.4423217773437,282.7967529296875,296.9903564453125,301.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,30283.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209799766540528,1.0,0.0,0.0,3.665262937545776,3.665286064147949,8.964034918790276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.6494140625,0.0,1507.2679443359375,1895.4371337890625,0.0,3598.199462890625,0.9043396711349488,1.0,0.0,3.0,1.0,0.0
17936640,297.0860900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.97320556640625,0.9398728013038636,0.5128533244132996,0.462863564491272,297.44158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.9990000128746032,0.7448462843894958,0.5938825607299805,297.4055480957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.9611660838127136,0.5467811822891235,0.3827010989189148,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734191894531,0.8980828523635864,0.4539394378662109,0.4317178726196289,297.1791381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.7362298369407654,0.2457635849714279,1.1191385984420776,284.9731750488281,284.95001220703125,304.4824523925781,294.0054626464844,299.5204772949219,297.3402709960937,284.9701232910156,1.0,0.6617116332054138,0.4016057550907135,0.4016057550907135,1.0,1.0,-3.5913116931915283,1.094638705253601,2.4966728687286377,0.2768779397010803,1.0,1.0,0.0,178.02093505859375,196.0,66684.96875,0.0,3732.766357421875,1.0,278.4423217773437,282.7967529296875,296.9903564453125,301.2297668457031,293.1499938964844,293.1499938964844,278.1499938964844,30283.896484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9209799766540528,1.0,0.0,0.0,3.665262937545776,3.665286064147949,8.964034918790276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10514.6494140625,0.0,1507.2679443359375,1895.4371337890625,0.0,3598.199462890625,0.9043396711349488,1.0,0.0,3.0,1.0,0.0
17936700,297.0839233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.124755859375,0.9357810020446776,0.5122274160385132,0.4621804654598236,297.44744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1250305175781,0.9990000128746032,0.747267484664917,0.5997706055641174,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1249084472656,0.9587334394454956,0.5483238101005554,0.38370081782341,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.124267578125,0.8951421976089478,0.4541049897670746,0.4318563938140869,297.1787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1156311035156,0.7341527938842773,0.2459026277065277,1.1199549436569214,285.1248474121094,284.95001220703125,304.492919921875,294.0129089355469,299.5238037109375,297.3429870605469,285.10943603515625,1.0,0.6641945838928223,0.4011938571929931,0.4011938571929931,1.0,1.0,-3.599912166595459,1.0963630676269531,2.503549098968506,0.2766612768173218,1.0,1.0,0.0,180.3038787841797,196.0,66997.28125,0.0,3768.533935546875,1.0,278.2023010253906,282.93701171875,297.03033447265625,301.3363342285156,293.1499938964844,293.1499938964844,278.1499938964844,32849.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252310991287231,1.0,0.0,0.0,3.457315444946289,3.457336902618408,7.975745575095061e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10306.5048828125,0.0,1306.845947265625,1895.4371337890625,0.0,3637.353515625,0.8798064589500427,1.0,0.0,3.0,1.0,0.0
17936760,297.0862731933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3401794433594,0.9303637146949768,0.5120315551757812,0.4618797600269317,297.4461669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3446960449219,0.9990000128746032,0.7490255236625671,0.6084147095680237,297.40777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.341796875,0.9549638628959656,0.5502188801765442,0.3849441409111023,297.2097473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3368225097656,0.8910079598426819,0.4545226395130157,0.432213544845581,297.1795349121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.3038635253906,0.7311912775039673,0.2461623102426529,1.121302604675293,285.3412780761719,284.95001220703125,304.5033874511719,294.0203857421875,299.5258483886719,297.3441467285156,285.34881591796875,1.0,0.6678922176361084,0.400674968957901,0.400674968957901,1.0,1.0,-3.6134846210479736,1.0994828939437866,2.514001846313477,0.2767464220523834,1.0,1.0,0.0,183.73719787597656,214.0,65950.3359375,0.0,3824.2470703125,1.0,278.1597595214844,283.18963623046875,297.01861572265625,301.1871032714844,293.1499938964844,293.1499938964844,278.45001220703125,33763.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9251530766487122,1.0,0.0,0.0,3.215120792388916,3.215140581130981,6.89743956172606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9584.3388671875,0.0,1086.2869873046875,1895.4371337890625,0.0,3636.635986328125,0.8461413383483887,1.0,0.0,3.0,1.0,0.0
17936820,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9169166684150696,0.5115437507629395,0.4620465338230133,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.750093400478363,0.6319019794464111,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9444241523742676,0.5539623498916626,0.3879523873329162,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8804628849029541,0.4554283916950226,0.4335376620292663,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7235578894615173,0.2467065006494522,1.1256937980651855,285.02301025390625,284.95001220703125,304.5244445800781,294.0355834960937,299.5224609375,297.3350830078125,285.0212097167969,1.0,0.6781342625617981,0.3996371924877167,0.3996371924877167,1.0,1.0,-3.652422189712525,1.109658122062683,2.542764186859131,0.2783362567424774,1.0,1.0,0.0,193.3863525390625,232.0,67576.40625,0.0,3984.9755859375,1.0,278.4424133300781,282.8295593261719,297.0330810546875,301.3236999511719,293.1499938964844,293.1499938964844,278.1499938964844,30606.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219524264335632,1.0,0.0,0.0,3.6849443912506095,3.6849677562713614,9.06056243366038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9326171875,0.0,1531.650390625,1895.4371337890625,0.0,3607.16552734375,0.9090218544006348,1.0,0.0,3.0,1.0,0.0
17936880,297.0890808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0230407714844,0.9169166684150696,0.5115437507629395,0.4620465338230133,297.4190979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228271484375,0.9990000128746032,0.750093400478363,0.6319019794464111,297.4122009277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0229797363281,0.9444241523742676,0.5539623498916626,0.3879523873329162,297.2110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8804628849029541,0.4554283916950226,0.4335376620292663,297.1810607910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.7235578894615173,0.2467065006494522,1.1256937980651855,285.02301025390625,284.95001220703125,304.5244445800781,294.0355834960937,299.5224609375,297.3350830078125,285.0212097167969,1.0,0.6781342625617981,0.3996371924877167,0.3996371924877167,1.0,1.0,-3.652422189712525,1.109658122062683,2.542764186859131,0.2783362567424774,1.0,1.0,0.0,193.3863525390625,232.0,67576.40625,0.0,3984.9755859375,1.0,278.4424133300781,282.8295593261719,297.0330810546875,301.3236999511719,293.1499938964844,293.1499938964844,278.1499938964844,30606.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9219524264335632,1.0,0.0,0.0,3.6849443912506095,3.6849677562713614,9.06056243366038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10647.9326171875,0.0,1531.650390625,1895.4371337890625,0.0,3607.16552734375,0.9090218544006348,1.0,0.0,3.0,1.0,0.0
17936940,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.900083065032959,0.5100654363632202,0.4612618684768677,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.7469329237937927,0.663873016834259,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.928857684135437,0.5568552613258362,0.3903583288192749,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8663943409919739,0.4555897414684295,0.434233009815216,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7126908302307129,0.2466544061899185,1.1280269622802734,284.92755126953125,284.95001220703125,304.5455322265625,294.0510559082031,299.50244140625,297.30157470703125,284.9554748535156,1.0,0.6906229853630066,0.3985994160175323,0.3985994160175323,1.0,1.0,-3.696476697921753,1.1214805841445925,2.57499623298645,0.2805418074131012,0.709987998008728,0.709987998008728,0.0,206.5999450683593,235.0,67259.265625,0.0,4185.189453125,1.0,278.1581115722656,282.726806640625,297.0838623046875,301.5269775390625,293.1499938964844,293.1499938964844,278.45001220703125,53213.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314410090446472,1.0,0.0,0.0,3.43196988105774,3.431994915008545,7.859234187890252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.94140625,0.0,1424.9619140625,1895.4371337890625,0.0,3694.342529296875,0.8426460027694702,1.0,0.0,3.0,1.0,0.0
17937000,297.0821533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9270324707031,0.900083065032959,0.5100654363632202,0.4612618684768677,297.3540344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9292297363281,0.9990000128746032,0.7469329237937927,0.663873016834259,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276428222656,0.928857684135437,0.5568552613258362,0.3903583288192749,297.2049865722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262084960937,0.8663943409919739,0.4555897414684295,0.434233009815216,297.1766662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.7126908302307129,0.2466544061899185,1.1280269622802734,284.92755126953125,284.95001220703125,304.5455322265625,294.0510559082031,299.50244140625,297.30157470703125,284.9554748535156,1.0,0.6906229853630066,0.3985994160175323,0.3985994160175323,1.0,1.0,-3.696476697921753,1.1214805841445925,2.57499623298645,0.2805418074131012,0.709987998008728,0.709987998008728,0.0,206.5999450683593,235.0,67259.265625,0.0,4185.189453125,1.0,278.1581115722656,282.726806640625,297.0838623046875,301.5269775390625,293.1499938964844,293.1499938964844,278.45001220703125,53213.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314410090446472,1.0,0.0,0.0,3.43196988105774,3.431994915008545,7.859234187890252e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9296.94140625,0.0,1424.9619140625,1895.4371337890625,0.0,3694.342529296875,0.8426460027694702,1.0,0.0,3.0,1.0,0.0
17937060,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8896674513816833,0.5096839070320129,0.4610185027122497,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.7430427670478821,0.686395525932312,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9193733930587769,0.5606555938720703,0.3930851817131042,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.857504665851593,0.4564169347286224,0.4351798295974731,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7049825191497803,0.2468718141317367,1.1301871538162231,285.0434265136719,284.95001220703125,304.5666809082031,294.0668029785156,299.481201171875,297.2753295898437,285.0426940917969,1.0,0.6995295286178589,0.3966042995452881,0.3966042995452881,1.0,1.0,-3.73032546043396,1.1268610954284668,2.603464365005493,0.2789230048656463,1.0,1.0,0.0,216.4149475097656,238.0,68862.6328125,0.0,4339.92431640625,1.0,278.44189453125,282.8288269042969,297.0657958984375,301.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,31466.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273894429206848,1.0,0.0,0.0,3.752727270126343,3.752751588821411,9.39695837587351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.7021484375,0.0,1615.6170654296875,1895.4371337890625,0.0,3657.189697265625,0.9256079196929932,1.0,0.0,3.0,1.0,0.0
17937120,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04345703125,0.8896674513816833,0.5096839070320129,0.4610185027122497,297.29010009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433349609375,0.9990000128746032,0.7430427670478821,0.686395525932312,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.9193733930587769,0.5606555938720703,0.3930851817131042,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04351806640625,0.857504665851593,0.4564169347286224,0.4351798295974731,297.1754455566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440979003906,0.7049825191497803,0.2468718141317367,1.1301871538162231,285.0434265136719,284.95001220703125,304.5666809082031,294.0668029785156,299.481201171875,297.2753295898437,285.0426940917969,1.0,0.6995295286178589,0.3966042995452881,0.3966042995452881,1.0,1.0,-3.73032546043396,1.1268610954284668,2.603464365005493,0.2789230048656463,1.0,1.0,0.0,216.4149475097656,238.0,68862.6328125,0.0,4339.92431640625,1.0,278.44189453125,282.8288269042969,297.0657958984375,301.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,31466.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273894429206848,1.0,0.0,0.0,3.752727270126343,3.752751588821411,9.39695837587351e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10839.7021484375,0.0,1615.6170654296875,1895.4371337890625,0.0,3657.189697265625,0.9256079196929932,1.0,0.0,3.0,1.0,0.0
17937180,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8804255723953247,0.5080980062484741,0.4600897431373596,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9980036020278932,0.7380181550979614,0.7003136873245239,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9114435911178588,0.5634312629699707,0.3953599333763122,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.849906325340271,0.4564610123634338,0.4356759190559387,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6980571746826172,0.2466066181659698,1.1308989524841309,284.91339111328125,284.95001220703125,304.5878295898437,294.0827941894531,299.4573059082031,297.2474670410156,284.9194641113281,1.0,0.7060137391090393,0.3946092128753662,0.3946092128753662,1.0,1.0,-3.750183582305908,1.127306342124939,2.62287712097168,0.2756714820861816,0.6388838887214661,0.6388838887214661,0.0,224.8362731933593,241.0,69483.6640625,0.0,4448.98583984375,1.0,278.1573486328125,282.6771240234375,297.1116027832031,301.6513366699219,293.1499938964844,293.1499938964844,278.45001220703125,43930.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361568689346312,1.0,0.0,0.0,3.641060113906861,3.641085386276245,8.846041055221576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2138671875,0.0,1582.4334716796875,1895.4371337890625,0.0,3737.442626953125,0.8910403251647949,1.0,0.0,3.0,1.0,0.0
17937240,297.0789794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8804255723953247,0.5080980062484741,0.4600897431373596,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.9980036020278932,0.7380181550979614,0.7003136873245239,297.4076232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9114435911178588,0.5634312629699707,0.3953599333763122,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134826660156,0.849906325340271,0.4564610123634338,0.4356759190559387,297.16961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.6980571746826172,0.2466066181659698,1.1308989524841309,284.91339111328125,284.95001220703125,304.5878295898437,294.0827941894531,299.4573059082031,297.2474670410156,284.9194641113281,1.0,0.7060137391090393,0.3946092128753662,0.3946092128753662,1.0,1.0,-3.750183582305908,1.127306342124939,2.62287712097168,0.2756714820861816,0.6388838887214661,0.6388838887214661,0.0,224.8362731933593,241.0,69483.6640625,0.0,4448.98583984375,1.0,278.1573486328125,282.6771240234375,297.1116027832031,301.6513366699219,293.1499938964844,293.1499938964844,278.45001220703125,43930.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9361568689346312,1.0,0.0,0.0,3.641060113906861,3.641085386276245,8.846041055221576e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9686.2138671875,0.0,1582.4334716796875,1895.4371337890625,0.0,3737.442626953125,0.8910403251647949,1.0,0.0,3.0,1.0,0.0
