time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17937300,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0556030273437,0.8754303455352783,0.5079897046089172,0.4598149359226227,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9934510588645936,0.7368335127830505,0.6986944675445557,297.4110412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0554504394531,0.9071056246757508,0.5653969049453735,0.3966192305088043,297.2005920410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.8457219004631042,0.4568695724010467,0.4360087513923645,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0577392578125,0.6941724419593811,0.2466785311698913,1.131425142288208,285.05548095703125,284.95001220703125,304.5984191894531,294.0909118652344,299.4525146484375,297.2446594238281,285.0531616210937,1.0,0.7081215381622314,0.3936116695404053,0.3936116695404053,1.0,1.0,-3.750447988510132,1.1242737770080566,2.626174211502075,0.2726194560527801,1.0,1.0,0.0,229.236328125,241.0,69138.375,0.0,4477.95654296875,1.0,278.40008544921875,282.8289489746094,297.06951904296875,301.43609619140625,293.1499938964844,293.1499938964844,278.45001220703125,31618.173828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9309657216072084,1.0,0.0,0.0,3.727680206298828,3.727704286575317,9.271939802601992e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.203125,0.0,1587.837890625,1895.4371337890625,0.0,3689.990234375,0.9195454120635986,1.0,0.0,3.0,1.0,0.0
17937360,297.0828552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0373840332031,0.8720126748085022,0.5075989365577698,0.4597233831882477,297.1943664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0371398925781,0.9902183413505554,0.736007809638977,0.6979107856750488,297.411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03729248046875,0.904551088809967,0.5671319961547852,0.3979988396167755,297.2001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.8429500460624695,0.4571537673473358,0.4364718496799469,297.1682434082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.6915561556816101,0.2467150688171386,1.1323113441467283,285.03729248046875,284.95001220703125,304.6089782714844,294.0990600585937,299.4491577148437,297.2423400878906,285.0356140136719,1.0,0.7099554538726807,0.3928120136260986,0.3928120136260986,1.0,1.0,-3.752680540084839,1.122470140457153,2.630210399627685,0.2704589068889618,1.0,1.0,0.0,232.5298767089844,244.0,69351.6171875,0.0,4505.37060546875,1.0,278.4429931640625,282.8183288574219,297.0884704589844,301.5072326660156,293.1499938964844,293.1499938964844,278.1499938964844,32379.091796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9303287267684937,1.0,0.0,0.0,3.790930986404419,3.7909557819366455,9.589259661879623e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10927.548828125,0.0,1667.548095703125,1895.4371337890625,0.0,3684.154052734375,0.9342696666717528,1.0,0.0,3.0,1.0,0.0
17937420,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8658008575439453,0.5060866475105286,0.4587798416614532,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9845018982887268,0.7344775199890137,0.6966728568077087,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9003086090087891,0.5699784159660339,0.4002598524093628,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.838096022605896,0.4572162628173828,0.4368956089019775,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.686923623085022,0.246499702334404,1.1327885389328003,284.9176330566406,284.95001220703125,304.63006591796875,294.11553955078125,299.4403381347656,297.2347717285156,284.93365478515625,1.0,0.7127445936203003,0.3912127614021301,0.3912127614021301,1.0,1.0,-3.7538654804229736,1.1178303956985474,2.6360349655151367,0.2658401727676391,0.6561190485954285,0.6561190485954285,0.0,238.1499786376953,247.0,68883.8828125,0.0,4544.796875,1.0,278.1573486328125,282.69171142578125,297.1335754394531,301.6722412109375,293.1499938964844,293.1499938964844,278.45001220703125,50478.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368065595626832,1.0,0.0,0.0,3.571340560913086,3.571366310119629,8.510514248882828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.189453125,0.0,1553.399169921875,1895.4371337890625,0.0,3743.36767578125,0.8730234503746033,1.0,0.0,3.0,1.0,0.0
17937480,297.0763244628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8658008575439453,0.5060866475105286,0.4587798416614532,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91851806640625,0.9845018982887268,0.7344775199890137,0.6966728568077087,297.4072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9176940917969,0.9003086090087891,0.5699784159660339,0.4002598524093628,297.1945495605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170227050781,0.838096022605896,0.4572162628173828,0.4368956089019775,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.686923623085022,0.246499702334404,1.1327885389328003,284.9176330566406,284.95001220703125,304.63006591796875,294.11553955078125,299.4403381347656,297.2347717285156,284.93365478515625,1.0,0.7127445936203003,0.3912127614021301,0.3912127614021301,1.0,1.0,-3.7538654804229736,1.1178303956985474,2.6360349655151367,0.2658401727676391,0.6561190485954285,0.6561190485954285,0.0,238.1499786376953,247.0,68883.8828125,0.0,4544.796875,1.0,278.1573486328125,282.69171142578125,297.1335754394531,301.6722412109375,293.1499938964844,293.1499938964844,278.45001220703125,50478.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9368065595626832,1.0,0.0,0.0,3.571340560913086,3.571366310119629,8.510514248882828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9559.189453125,0.0,1553.399169921875,1895.4371337890625,0.0,3743.36767578125,0.8730234503746033,1.0,0.0,3.0,1.0,0.0
17937540,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8621461987495422,0.5057215094566345,0.4583742916584015,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.981097400188446,0.7345755100250244,0.6965844035148621,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8986578583717346,0.573825478553772,0.4028753042221069,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8354238867759705,0.458011656999588,0.4376196563243866,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6842814683914185,0.2467268109321594,1.133962631225586,285.0384826660156,284.95001220703125,304.65106201171875,294.1322631835937,299.4392395019531,297.2379455566406,285.0370788574219,1.0,0.7151665091514587,0.3896134793758392,0.3896134793758392,1.0,1.0,-3.7586960792541504,1.1143949031829834,2.644301176071167,0.2614875733852386,1.0,1.0,0.0,241.9130401611328,250.0,69421.1640625,0.0,4582.69970703125,1.0,278.4423522949219,282.8189697265625,297.11669921875,301.5390625,293.1499938964844,293.1499938964844,278.1499938964844,32368.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297715425491332,1.0,0.0,0.0,3.792790651321411,3.7928154468536377,9.59866952143784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1884765625,0.0,1669.6705322265625,1895.4371337890625,0.0,3679.046875,0.9347735047340392,1.0,0.0,3.0,1.0,0.0
17937600,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385437011719,0.8621461987495422,0.5057215094566345,0.4583742916584015,297.1717529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.038330078125,0.981097400188446,0.7345755100250244,0.6965844035148621,297.4129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.8986578583717346,0.573825478553772,0.4028753042221069,297.19677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.03863525390625,0.8354238867759705,0.458011656999588,0.4376196563243866,297.1643371582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0394287109375,0.6842814683914185,0.2467268109321594,1.133962631225586,285.0384826660156,284.95001220703125,304.65106201171875,294.1322631835937,299.4392395019531,297.2379455566406,285.0370788574219,1.0,0.7151665091514587,0.3896134793758392,0.3896134793758392,1.0,1.0,-3.7586960792541504,1.1143949031829834,2.644301176071167,0.2614875733852386,1.0,1.0,0.0,241.9130401611328,250.0,69421.1640625,0.0,4582.69970703125,1.0,278.4423522949219,282.8189697265625,297.11669921875,301.5390625,293.1499938964844,293.1499938964844,278.1499938964844,32368.044921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297715425491332,1.0,0.0,0.0,3.792790651321411,3.7928154468536377,9.59866952143784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10942.1884765625,0.0,1669.6705322265625,1895.4371337890625,0.0,3679.046875,0.9347735047340392,1.0,0.0,3.0,1.0,0.0
17937660,297.0774841308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780639648437,0.8594027161598206,0.5047397613525391,0.4577215313911438,297.1640319824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.080078125,0.9785606861114502,0.7339863777160645,0.6962687969207764,297.4096374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0789489746094,0.8971962928771973,0.5756275057792664,0.4042867124080658,297.193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07720947265625,0.8334231972694397,0.4580515325069427,0.4378606081008911,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.6823397278785706,0.2466140836477279,1.1342467069625854,285.0787353515625,284.95001220703125,304.6644287109375,294.1430969238281,299.4354248046875,297.2340087890625,285.07928466796875,1.0,0.7165130972862244,0.3888084590435028,0.3888084590435028,1.0,1.0,-3.759868621826172,1.1121959686279297,2.647672653198242,0.2592640221118927,1.0,1.0,0.0,244.47735595703125,250.0,69697.5703125,0.0,4602.521484375,1.0,278.1778564453125,282.84814453125,297.16412353515625,301.67138671875,293.1499938964844,293.1499938964844,278.1499938964844,35584.4375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352046251296996,1.0,0.0,0.0,3.606039047241211,3.606062412261963,8.676690868014703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10569.416015625,0.0,1481.735595703125,1895.4371337890625,0.0,3728.752685546875,0.9133023023605348,1.0,0.0,3.0,1.0,0.0
17937720,297.0756225585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.8580326437950134,0.5042310357093811,0.4573911726474762,297.16021728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9171142578125,0.9772677421569824,0.7336834669113159,0.6961151361465454,297.40802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8965377807617188,0.576659083366394,0.4050951302051544,297.1916198730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159240722656,0.8324283957481384,0.4580825567245483,0.4379919171333313,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.6813559532165527,0.2465499937534332,1.1343348026275637,284.9163818359375,284.95001220703125,304.67193603515625,294.14923095703125,299.43377685546875,297.2325439453125,284.9302978515625,1.0,0.7172192335128784,0.3883556723594665,0.3883556723594665,1.0,1.0,-3.76052188873291,1.1109787225723269,2.649543285369873,0.2579513192176819,0.6497034430503845,0.6497034430503845,0.0,245.77926635742188,253.0,69148.0234375,0.0,4612.76171875,1.0,278.15728759765625,282.6871032714844,297.165771484375,301.7124938964844,293.1499938964844,293.1499938964844,278.45001220703125,48955.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.936007022857666,1.0,0.0,0.0,3.5946953296661377,3.5947210788726807,8.622187692708394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9611.189453125,0.0,1567.971435546875,1895.4371337890625,0.0,3736.075927734375,0.8790664076805115,1.0,0.0,3.0,1.0,0.0
17937780,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8553131818771362,0.5038747191429138,0.4569618105888366,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.97465980052948,0.7339147329330444,0.6961997151374817,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8957712650299072,0.5804429054260254,0.4076459407806396,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8305640816688538,0.4588675498962402,0.4386750161647796,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6794683337211609,0.2467874884605407,1.135422706604004,285.04052734375,284.95001220703125,304.69268798828125,294.1664123535156,299.4349060058594,297.236083984375,285.0390930175781,1.0,0.7192584872245789,0.3870978355407715,0.3870978355407715,1.0,1.0,-3.7653017044067374,1.1085716485977173,2.6567301750183105,0.2546201646327972,1.0,1.0,0.0,248.74435424804688,256.0,69517.84375,0.0,4645.5244140625,1.0,278.4424133300781,282.8194580078125,297.1504211425781,301.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,32494.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289672374725342,1.0,0.0,0.0,3.797629356384277,3.797654390335083,9.62317699304549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.126953125,0.0,1676.4078369140625,1895.4371337890625,0.0,3671.67138671875,0.9359087347984314,1.0,0.0,3.0,1.0,0.0
17937840,297.081298828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406188964844,0.8553131818771362,0.5038747191429138,0.4569618105888366,297.1611633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.04034423828125,0.97465980052948,0.7339147329330444,0.6961997151374817,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.8957712650299072,0.5804429054260254,0.4076459407806396,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0406799316406,0.8305640816688538,0.4588675498962402,0.4386750161647796,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414733886719,0.6794683337211609,0.2467874884605407,1.135422706604004,285.04052734375,284.95001220703125,304.69268798828125,294.1664123535156,299.4349060058594,297.236083984375,285.0390930175781,1.0,0.7192584872245789,0.3870978355407715,0.3870978355407715,1.0,1.0,-3.7653017044067374,1.1085716485977173,2.6567301750183105,0.2546201646327972,1.0,1.0,0.0,248.74435424804688,256.0,69517.84375,0.0,4645.5244140625,1.0,278.4424133300781,282.8194580078125,297.1504211425781,301.5791931152344,293.1499938964844,293.1499938964844,278.1499938964844,32494.208984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9289672374725342,1.0,0.0,0.0,3.797629356384277,3.797654390335083,9.62317699304549e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10966.126953125,0.0,1676.4078369140625,1895.4371337890625,0.0,3671.67138671875,0.9359087347984314,1.0,0.0,3.0,1.0,0.0
17937900,297.07666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9380798339844,0.8535974025726318,0.5029898285865784,0.4565268158912658,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.94122314453125,0.9729890823364258,0.733343243598938,0.6960407495498657,297.408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393310546875,0.8950141668319702,0.5817115306854248,0.4087711870670318,297.1908264160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372253417969,0.8293527960777283,0.4588265717029571,0.4389035999774933,297.1597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9313659667969,0.6782834529876709,0.2466691732406616,1.1357628107070925,284.9389953613281,284.95001220703125,304.7030029296875,294.1750793457031,299.43145751953125,297.2323913574219,284.96826171875,1.0,0.7202273011207581,0.3864689469337463,0.3864689469337463,1.0,1.0,-3.766633987426758,1.1070061922073364,2.659627914428711,0.2529537975788116,0.8116932511329651,0.8116932511329651,0.0,250.4646453857422,256.0,68573.375,0.0,4660.41943359375,1.0,278.1954040527344,282.7291564941406,297.20465087890625,301.781494140625,293.1499938964844,293.1499938964844,278.1499938964844,54422.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9345321655273438,1.0,0.0,0.0,3.5394015312194824,3.539427757263184,8.358973673239234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10150.548828125,0.0,1547.228759765625,1895.4371337890625,0.0,3722.612060546875,0.8738821148872375,1.0,0.0,3.0,1.0,0.0
17937960,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134216308594,0.8517618179321289,0.502397894859314,0.45598304271698,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.9711584448814392,0.7330141663551331,0.6957347393035889,297.4076843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9136657714844,0.894127607345581,0.5832344889640808,0.409820944070816,297.1891784667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.8280223608016968,0.4589270949363708,0.439026802778244,297.1585388183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9138488769531,0.6769723892211914,0.2466118186712265,1.1357526779174805,284.91357421875,284.95001220703125,304.7132873535156,294.1838073730469,299.4294738769531,297.2309265136719,284.9253234863281,1.0,0.7211094498634338,0.3858368098735809,0.3858368098735809,1.0,1.0,-3.7670087814331055,1.1051183938980105,2.6618902683258057,0.2510491609573364,0.6337879300117493,0.6337879300117493,0.0,252.2208709716797,259.0,69984.984375,0.0,4672.818359375,1.0,278.1572570800781,282.70916748046875,297.2005310058594,301.7615661621094,293.1499938964844,293.1499938964844,278.45001220703125,48219.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9352331757545472,1.0,0.0,0.0,3.616041421890259,3.616067409515381,8.724892950340291e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9710.0283203125,0.0,1586.29296875,1895.4371337890625,0.0,3729.013671875,0.8834592700004578,1.0,0.0,3.0,1.0,0.0
17938020,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8493949174880981,0.5020840167999268,0.4555842578411102,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9687451124191284,0.7332364320755005,0.695807158946991,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8936638236045837,0.5870572328567505,0.412386953830719,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264303207397461,0.4597235321998596,0.439710408449173,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6753458976745605,0.2468586266040802,1.136837363243103,285.0421447753906,284.95001220703125,304.733642578125,294.201416015625,299.43072509765625,297.2349853515625,285.0429992675781,1.0,0.7230448722839355,0.3845725059509277,0.3845725059509277,1.0,1.0,-3.7718255519866943,1.1026756763458252,2.669149875640869,0.2476399540901184,1.0,1.0,0.0,254.9642333984375,262.0,69608.296875,0.0,4704.38671875,1.0,278.44244384765625,282.828369140625,297.1855773925781,301.62091064453125,293.1499938964844,293.1499938964844,278.1499938964844,32529.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928174078464508,1.0,0.0,0.0,3.798916578292847,3.798941373825073,9.629700343793957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.24609375,0.0,1678.215087890625,1895.4371337890625,0.0,3664.3935546875,0.9361934661865234,1.0,0.0,3.0,1.0,0.0
17938080,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.8493949174880981,0.5020840167999268,0.4555842578411102,297.1528625488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422058105469,0.9687451124191284,0.7332364320755005,0.695807158946991,297.4131164550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421447753906,0.8936638236045837,0.5870572328567505,0.412386953830719,297.19207763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0420837402344,0.8264303207397461,0.4597235321998596,0.439710408449173,297.1598815917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0422668457031,0.6753458976745605,0.2468586266040802,1.136837363243103,285.0421447753906,284.95001220703125,304.733642578125,294.201416015625,299.43072509765625,297.2349853515625,285.0429992675781,1.0,0.7230448722839355,0.3845725059509277,0.3845725059509277,1.0,1.0,-3.7718255519866943,1.1026756763458252,2.669149875640869,0.2476399540901184,1.0,1.0,0.0,254.9642333984375,262.0,69608.296875,0.0,4704.38671875,1.0,278.44244384765625,282.828369140625,297.1855773925781,301.62091064453125,293.1499938964844,293.1499938964844,278.1499938964844,32529.353515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928174078464508,1.0,0.0,0.0,3.798916578292847,3.798941373825073,9.629700343793957e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10999.24609375,0.0,1678.215087890625,1895.4371337890625,0.0,3664.3935546875,0.9361934661865234,1.0,0.0,3.0,1.0,0.0
17938140,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8460481762886047,0.5005898475646973,0.4545890986919403,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9652344584465028,0.7322533130645752,0.6952685117721558,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8921578526496887,0.5898253321647644,0.4145462810993194,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8240190744400024,0.4597511887550354,0.4400341808795929,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6729879975318909,0.2466642558574676,1.1370941400527954,284.91412353515625,284.95001220703125,304.7538146972656,294.21923828125,299.42498779296875,297.2298278808594,284.9226379394531,1.0,0.724826455116272,0.3833082318305969,0.3833082318305969,1.0,1.0,-3.7732839584350586,1.0991079807281494,2.674175977706909,0.243979349732399,0.6417051553726196,0.6417051553726196,0.0,258.3767395019531,265.0,69739.8125,0.0,4730.62158203125,1.0,278.1571960449219,282.67681884765625,297.2355041503906,301.80194091796875,293.1499938964844,293.1499938964844,278.45001220703125,45748.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343874454498292,1.0,0.0,0.0,3.648911714553833,3.648937463760376,8.884234148354153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.189453125,0.0,1604.8790283203125,1895.4371337890625,0.0,3721.290283203125,0.8926941752433777,1.0,0.0,3.0,1.0,0.0
17938200,297.07525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140625,0.8460481762886047,0.5005898475646973,0.4545890986919403,297.1427917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.9652344584465028,0.7322533130645752,0.6952685117721558,297.40753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9141845703125,0.8921578526496887,0.5898253321647644,0.4145462810993194,297.18707275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9140014648437,0.8240190744400024,0.4597511887550354,0.4400341808795929,297.1567077636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.91485595703125,0.6729879975318909,0.2466642558574676,1.1370941400527954,284.91412353515625,284.95001220703125,304.7538146972656,294.21923828125,299.42498779296875,297.2298278808594,284.9226379394531,1.0,0.724826455116272,0.3833082318305969,0.3833082318305969,1.0,1.0,-3.7732839584350586,1.0991079807281494,2.674175977706909,0.243979349732399,0.6417051553726196,0.6417051553726196,0.0,258.3767395019531,265.0,69739.8125,0.0,4730.62158203125,1.0,278.1571960449219,282.67681884765625,297.2355041503906,301.80194091796875,293.1499938964844,293.1499938964844,278.45001220703125,45748.85546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9343874454498292,1.0,0.0,0.0,3.648911714553833,3.648937463760376,8.884234148354153e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9732.189453125,0.0,1604.8790283203125,1895.4371337890625,0.0,3721.290283203125,0.8926941752433777,1.0,0.0,3.0,1.0,0.0
17938260,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8438063263893127,0.5002793669700623,0.4541776180267334,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9627954959869384,0.7324053645133972,0.6952596306800842,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8917658925056458,0.5936519503593445,0.4171028435230255,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8224933743476868,0.4605256617069244,0.4406857192516327,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6714322566986084,0.2468920946121215,1.138063907623291,285.0455017089844,284.95001220703125,304.773681640625,294.2372436523437,299.4263610839844,297.2340087890625,285.0438537597656,1.0,0.726700484752655,0.3820983469486236,0.3820983469486236,1.0,1.0,-3.777798891067505,1.0967086553573608,2.6810903549194336,0.2406356483697891,1.0,1.0,0.0,261.08477783203125,268.0,69708.8046875,0.0,4761.2060546875,1.0,278.44219970703125,282.8211669921875,297.2204895019531,301.6614990234375,293.1499938964844,293.1499938964844,278.1499938964844,32454.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272100329399108,1.0,0.0,0.0,3.8070321083068848,3.8070571422576895,9.67088794823212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.9736328125,0.0,1687.32373046875,1895.4371337890625,0.0,3655.541748046875,0.938284993171692,1.0,0.0,3.0,1.0,0.0
17938320,297.0814514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.04559326171875,0.8438063263893127,0.5002793669700623,0.4541776180267334,297.1451110839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0453186035156,0.9627954959869384,0.7324053645133972,0.6952596306800842,297.4130249023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04547119140625,0.8917658925056458,0.5936519503593445,0.4171028435230255,297.1900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0456848144531,0.8224933743476868,0.4605256617069244,0.4406857192516327,297.1581115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465393066406,0.6714322566986084,0.2468920946121215,1.138063907623291,285.0455017089844,284.95001220703125,304.773681640625,294.2372436523437,299.4263610839844,297.2340087890625,285.0438537597656,1.0,0.726700484752655,0.3820983469486236,0.3820983469486236,1.0,1.0,-3.777798891067505,1.0967086553573608,2.6810903549194336,0.2406356483697891,1.0,1.0,0.0,261.08477783203125,268.0,69708.8046875,0.0,4761.2060546875,1.0,278.44219970703125,282.8211669921875,297.2204895019531,301.6614990234375,293.1499938964844,293.1499938964844,278.1499938964844,32454.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9272100329399108,1.0,0.0,0.0,3.8070321083068848,3.8070571422576895,9.67088794823212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11015.9736328125,0.0,1687.32373046875,1895.4371337890625,0.0,3655.541748046875,0.938284993171692,1.0,0.0,3.0,1.0,0.0
17938380,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8406636714935303,0.4988054633140564,0.4532110691070556,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9593005776405334,0.7313729524612427,0.6946847438812256,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8903988599777222,0.5964215993881226,0.4192725419998169,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8202016353607178,0.4605467617511749,0.4410087168216705,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6692087650299072,0.2466905266046524,1.1382964849472046,284.9146728515625,284.95001220703125,304.79327392578125,294.25543212890625,299.4208374023437,297.2290344238281,284.9241027832031,1.0,0.7284493446350098,0.3808884918689728,0.3808884918689728,1.0,1.0,-3.7792305946350098,1.093287229537964,2.685943365097046,0.2370868921279907,0.645980954170227,0.645980954170227,0.0,264.4493408203125,271.0,69773.5390625,0.0,4787.1142578125,1.0,278.1570739746094,282.6767883300781,297.2715759277344,301.8441772460937,293.1499938964844,293.1499938964844,278.45001220703125,46375.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334287047386168,1.0,0.0,0.0,3.647826433181762,3.6478524208068848,8.878950552571041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.931640625,0.0,1608.3375244140625,1895.4371337890625,0.0,3712.5283203125,0.8921325206756592,1.0,0.0,3.0,1.0,0.0
17938440,297.0754699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.8406636714935303,0.4988054633140564,0.4532110691070556,297.1355285644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.9593005776405334,0.7313729524612427,0.6946847438812256,297.407470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147644042969,0.8903988599777222,0.5964215993881226,0.4192725419998169,297.18524169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145202636719,0.8202016353607178,0.4605467617511749,0.4410087168216705,297.15509033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91534423828125,0.6692087650299072,0.2466905266046524,1.1382964849472046,284.9146728515625,284.95001220703125,304.79327392578125,294.25543212890625,299.4208374023437,297.2290344238281,284.9241027832031,1.0,0.7284493446350098,0.3808884918689728,0.3808884918689728,1.0,1.0,-3.7792305946350098,1.093287229537964,2.685943365097046,0.2370868921279907,0.645980954170227,0.645980954170227,0.0,264.4493408203125,271.0,69773.5390625,0.0,4787.1142578125,1.0,278.1570739746094,282.6767883300781,297.2715759277344,301.8441772460937,293.1499938964844,293.1499938964844,278.45001220703125,46375.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9334287047386168,1.0,0.0,0.0,3.647826433181762,3.6478524208068848,8.878950552571041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9737.931640625,0.0,1608.3375244140625,1895.4371337890625,0.0,3712.5283203125,0.8921325206756592,1.0,0.0,3.0,1.0,0.0
17938500,297.0802001953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609436035156,0.8394307494163513,0.4987951219081878,0.4528992772102356,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.957884669303894,0.7315393090248108,0.6945289373397827,297.41168212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0607604980469,0.8900603652000427,0.5984647870063782,0.4204740822315216,297.1875305175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0610656738281,0.8193166255950928,0.4609942138195038,0.4412421882152557,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.668320894241333,0.2468238621950149,1.1384960412979126,285.0608215332031,284.95001220703125,304.8029479980469,294.2645874023437,299.422119140625,297.23211669921875,285.05938720703125,1.0,0.7293202877044678,0.3802835643291473,0.3802835643291473,1.0,1.0,-3.780625343322754,1.0918021202087402,2.6888232231140137,0.2352325767278671,1.0,1.0,0.0,265.8819274902344,271.0,69578.53125,0.0,4800.45556640625,1.0,278.4006652832031,282.8294677734375,297.2334899902344,301.6282958984375,293.1499938964844,293.1499938964844,278.45001220703125,32050.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9273829460144044,1.0,0.0,0.0,3.7504827976226807,3.750507116317749,9.385721000398916e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10242.431640625,0.0,1617.49951171875,1895.4371337890625,0.0,3657.1298828125,0.9249393343925476,1.0,0.0,3.0,1.0,0.0
17938560,297.0818176269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487060546875,0.8385429978370667,0.4985119104385376,0.4528139531612396,297.1382751464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9568538665771484,0.7314738035202026,0.6946272850036621,297.4130554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.048583984375,0.8900757431983948,0.6002569794654846,0.4218333065509796,297.1883850097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8187389969825745,0.4613166153430938,0.4416545033454895,297.1566467285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.6677302718162537,0.2469117790460586,1.1392316818237305,285.0486145019531,284.95001220703125,304.81256103515625,294.2738037109375,299.42218017578125,297.2333374023437,285.04718017578125,1.0,0.7302970290184021,0.3796937763690948,0.3796937763690948,1.0,1.0,-3.783660888671875,1.0908881425857544,2.69277286529541,0.233716607093811,1.0,1.0,0.0,267.1390686035156,274.0,69766.9296875,0.0,4817.4443359375,1.0,278.4429931640625,282.82330322265625,297.256591796875,301.7026672363281,293.1499938964844,293.1499938964844,278.1499938964844,32693.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9262148141860962,1.0,0.0,0.0,3.808891296386719,3.808916330337525,9.680336461315164e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11036.04296875,0.0,1691.413818359375,1895.4371337890625,0.0,3646.39794921875,0.938546359539032,1.0,0.0,3.0,1.0,0.0
17938620,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8355271816253662,0.4970471560955047,0.4518537521362304,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9533238410949708,0.7303805947303772,0.6939945816993713,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8887734413146973,0.6030102968215942,0.4239925444126129,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8164991140365601,0.4613245725631714,0.4419655203819275,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6655909419059753,0.2466988712549209,1.1394180059432983,284.91339111328125,284.95001220703125,304.8314514160156,294.2923583984375,299.41656494140625,297.2283935546875,284.9186096191406,1.0,0.7320210337638855,0.3785142302513122,0.3785142302513122,1.0,1.0,-3.784947633743286,1.087499737739563,2.6974480152130127,0.2301865667104721,0.6410878896713257,0.6410878896713257,0.0,270.5054931640625,277.0,70141.1328125,0.0,4843.0,1.0,278.1571044921875,282.6701965332031,297.30841064453125,301.8916320800781,293.1499938964844,293.1499938964844,278.45001220703125,43925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324542880058287,1.0,0.0,0.0,3.683715343475342,3.6837410926818848,9.054519978235476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.9267578125,0.0,1630.852783203125,1895.4371337890625,0.0,3703.61669921875,0.901208758354187,1.0,0.0,3.0,1.0,0.0
17938680,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9134521484375,0.8355271816253662,0.4970471560955047,0.4518537521362304,297.1289367675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91339111328125,0.9533238410949708,0.7303805947303772,0.6939945816993713,297.4073486328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.8887734413146973,0.6030102968215942,0.4239925444126129,297.18365478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.8164991140365601,0.4613245725631714,0.4419655203819275,297.1536865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154968261719,0.6655909419059753,0.2466988712549209,1.1394180059432983,284.91339111328125,284.95001220703125,304.8314514160156,294.2923583984375,299.41656494140625,297.2283935546875,284.9186096191406,1.0,0.7320210337638855,0.3785142302513122,0.3785142302513122,1.0,1.0,-3.784947633743286,1.087499737739563,2.6974480152130127,0.2301865667104721,0.6410878896713257,0.6410878896713257,0.0,270.5054931640625,277.0,70141.1328125,0.0,4843.0,1.0,278.1571044921875,282.6701965332031,297.30841064453125,301.8916320800781,293.1499938964844,293.1499938964844,278.45001220703125,43925.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9324542880058287,1.0,0.0,0.0,3.683715343475342,3.6837410926818848,9.054519978235476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9816.9267578125,0.0,1630.852783203125,1895.4371337890625,0.0,3703.61669921875,0.901208758354187,1.0,0.0,3.0,1.0,0.0
17938740,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8334908485412598,0.4967600703239441,0.4514606297016144,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.950849950313568,0.7304172515869141,0.6938750147819519,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8884848952293396,0.6068363785743713,0.4265443384647369,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.815065324306488,0.4620800316333771,0.4425958096981048,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6641635894775391,0.2469056695699691,1.140284299850464,285.0498962402344,284.95001220703125,304.8500061035156,294.3110656738281,299.4176940917969,297.23272705078125,285.04840087890625,1.0,0.7338383793830872,0.3773346841335296,0.3773346841335296,1.0,1.0,-3.789195537567138,1.0850718021392822,2.7041237354278564,0.2267761826515197,1.0,1.0,0.0,273.19451904296875,280.0,69862.2421875,0.0,4872.8955078125,1.0,278.4425048828125,282.8232421875,297.2939453125,301.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,32692.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252636432647704,1.0,0.0,0.0,3.813587188720703,3.813612222671509,9.70421979218372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7939453125,0.0,1697.043212890625,1895.4371337890625,0.0,3637.652587890625,0.939672589302063,1.0,0.0,3.0,1.0,0.0
17938800,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.04998779296875,0.8334908485412598,0.4967600703239441,0.4514606297016144,297.1318664550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0497436523437,0.950849950313568,0.7304172515869141,0.6938750147819519,297.4128723144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.04986572265625,0.8884848952293396,0.6068363785743713,0.4265443384647369,297.1868896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.815065324306488,0.4620800316333771,0.4425958096981048,297.1552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0507507324219,0.6641635894775391,0.2469056695699691,1.140284299850464,285.0498962402344,284.95001220703125,304.8500061035156,294.3110656738281,299.4176940917969,297.23272705078125,285.04840087890625,1.0,0.7338383793830872,0.3773346841335296,0.3773346841335296,1.0,1.0,-3.789195537567138,1.0850718021392822,2.7041237354278564,0.2267761826515197,1.0,1.0,0.0,273.19451904296875,280.0,69862.2421875,0.0,4872.8955078125,1.0,278.4425048828125,282.8232421875,297.2939453125,301.7464904785156,293.1499938964844,293.1499938964844,278.1499938964844,32692.83984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9252636432647704,1.0,0.0,0.0,3.813587188720703,3.813612222671509,9.70421979218372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.7939453125,0.0,1697.043212890625,1895.4371337890625,0.0,3637.652587890625,0.939672589302063,1.0,0.0,3.0,1.0,0.0
17938860,297.0782165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8313825726509094,0.4957400262355804,0.4507741332054138,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04150390625,0.9482877254486084,0.7296289801597595,0.6933940052986145,297.4088439941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0423583984375,0.8875720500946045,0.6088322401046753,0.42808797955513,297.18377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436706542969,0.8134750723838806,0.4621061682701111,0.4428262710571289,297.15338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448913574219,0.6626819968223572,0.2467656135559082,1.1404589414596558,285.0427551269531,284.95001220703125,304.86309814453125,294.3247375488281,299.4136047363281,297.22918701171875,285.02490234375,1.0,0.7350812554359436,0.376504510641098,0.376504510641098,1.0,1.0,-3.790143013000488,1.0826852321624756,2.7074577808380127,0.2242905050516128,1.0,1.0,0.0,275.6419677734375,280.0,70777.59375,0.0,4891.54541015625,1.0,278.1701965332031,282.7765808105469,297.3433532714844,301.90789794921875,293.1499938964844,293.1499938964844,278.1499938964844,33867.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9308074116706848,1.0,0.0,0.0,3.717132329940796,3.717156648635864,9.219542107530289e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10771.3212890625,0.0,1592.899169921875,1895.4371337890625,0.0,3688.5400390625,0.9273969531059264,1.0,0.0,3.0,1.0,0.0
17938920,297.07623291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.8305824995040894,0.4952951669692993,0.4505070745944977,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.9472980499267578,0.7292545437812805,0.6931847929954529,297.4068298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9153137207031,0.8872365951538086,0.6095568537712097,0.4286877810955047,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.8128588199615479,0.4620684683322906,0.4428943395614624,297.15234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91766357421875,0.6621018052101135,0.2466769367456436,1.1404173374176023,284.91534423828125,284.95001220703125,304.8681335449219,294.3301086425781,299.4118347167969,297.2276916503906,284.9202575683594,1.0,0.7355363368988037,0.3761816620826721,0.3761816620826721,1.0,1.0,-3.790323495864868,1.081698656082153,2.708624839782715,0.2232562005519867,0.6557496786117554,0.6557496786117554,0.0,276.5648498535156,283.0,70273.1484375,0.0,4898.06298828125,1.0,278.1570129394531,282.6707458496094,297.345947265625,301.9353942871094,293.1499938964844,293.1499938964844,278.45001220703125,43569.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9314680695533752,1.0,0.0,0.0,3.691356658935547,3.69138240814209,9.092123036680276e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9844.693359375,0.0,1636.94775390625,1895.4371337890625,0.0,3694.590087890625,0.9035671353340148,1.0,0.0,3.0,1.0,0.0
17938980,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8286035656929016,0.4950028359889984,0.4501082301139831,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.944791853427887,0.7292158603668213,0.6929938197135925,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8869615197181702,0.6133556962013245,0.4312186241149902,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8114306926727295,0.4628012776374817,0.4435025453567505,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6607118248939514,0.2468637377023697,1.1411948204040527,285.0490417480469,284.95001220703125,304.8858642578125,294.349609375,299.4127197265625,297.2319030761719,285.0476379394531,1.0,0.7373191714286804,0.3750286698341369,0.3750286698341369,1.0,1.0,-3.7943193912506095,1.079254388809204,2.7150650024414062,0.2198524624109268,1.0,1.0,0.0,279.2626342773437,286.0,69956.4921875,0.0,4927.37109375,1.0,278.442626953125,282.8215637207031,297.3323059082031,301.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,32797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242805242538452,1.0,0.0,0.0,3.819988965988159,3.820013999938965,9.736827450979035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.775390625,0.0,1705.5665283203125,1895.4371337890625,0.0,3628.60791015625,0.9410742521286012,1.0,0.0,3.0,1.0,0.0
17939040,297.08251953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04913330078125,0.8286035656929016,0.4950028359889984,0.4501082301139831,297.1256408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.04888916015625,0.944791853427887,0.7292158603668213,0.6929938197135925,297.41217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.8869615197181702,0.6133556962013245,0.4312186241149902,297.1853332519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8114306926727295,0.4628012776374817,0.4435025453567505,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0499267578125,0.6607118248939514,0.2468637377023697,1.1411948204040527,285.0490417480469,284.95001220703125,304.8858642578125,294.349609375,299.4127197265625,297.2319030761719,285.0476379394531,1.0,0.7373191714286804,0.3750286698341369,0.3750286698341369,1.0,1.0,-3.7943193912506095,1.079254388809204,2.7150650024414062,0.2198524624109268,1.0,1.0,0.0,279.2626342773437,286.0,69956.4921875,0.0,4927.37109375,1.0,278.442626953125,282.8215637207031,297.3323059082031,301.7919616699219,293.1499938964844,293.1499938964844,278.1499938964844,32797.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9242805242538452,1.0,0.0,0.0,3.819988965988159,3.820013999938965,9.736827450979035e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.775390625,0.0,1705.5665283203125,1895.4371337890625,0.0,3628.60791015625,0.9410742521286012,1.0,0.0,3.0,1.0,0.0
17939100,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9268493652344,0.8273335099220276,0.4941772520542145,0.449737548828125,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9283752441406,0.9431958198547364,0.7285332083702087,0.6927436590194702,297.4079895019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9277038574219,0.8865116238594055,0.6146098375320435,0.4323554337024688,297.1824951171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92657470703125,0.8104751110076904,0.4627498984336853,0.4437294006347656,297.1522827148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245300292969,0.659838080406189,0.2467330992221832,1.1414861679077148,284.9273681640625,284.95001220703125,304.8945007324219,294.3594970703125,299.4091796875,297.2286682128906,284.94317626953125,1.0,0.7382055521011353,0.3744521737098694,0.3744521737098694,1.0,1.0,-3.7955727577209473,1.0777815580368042,2.717791080474853,0.2182027101516723,0.7421104311943054,0.7421104311943054,0.0,280.8651123046875,286.0,69783.8046875,0.0,4941.4736328125,1.0,278.1946105957031,282.6981811523437,297.3883056640625,302.0150756835937,293.1499938964844,293.1499938964844,278.1499938964844,49143.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9297505021095276,1.0,0.0,0.0,3.657495021820069,3.6575214862823486,8.926080568016914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10443.1708984375,0.0,1640.0694580078125,1895.4371337890625,0.0,3678.85400390625,0.8983437418937683,1.0,0.0,3.0,1.0,0.0
