time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17939160,297.0765991210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.91290283203125,0.8257989287376404,0.4935503900051117,0.4491692781448364,297.1166381835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.9412558674812316,0.7279977202415466,0.6922546625137329,297.4059753417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.8857778310775757,0.6160485744476318,0.4333474934101105,297.1806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129943847656,0.8092555403709412,0.4627781510353088,0.443792462348938,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.6587350368499756,0.2466232031583786,1.1412789821624756,284.9128112792969,284.95001220703125,304.9030456542969,294.36944580078125,299.4066772460937,297.2268371582031,284.9174194335937,1.0,0.7389897108078003,0.3739031851291656,0.3739031851291656,1.0,1.0,-3.7953193187713614,1.0759106874465942,2.7194087505340576,0.2163725793361663,0.640470564365387,0.640470564365387,0.0,282.6230773925781,289.0,70376.96875,0.0,4952.1435546875,1.0,278.1570129394531,282.6669616699219,297.3851318359375,301.9827575683594,293.1499938964844,293.1499938964844,278.45001220703125,43844.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9304361939430236,1.0,0.0,0.0,3.699664831161499,3.699690580368042,9.133096341429336e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9865.5673828125,0.0,1648.61865234375,1895.4371337890625,0.0,3685.138671875,0.9046172499656676,1.0,0.0,3.0,1.0,0.0
17939220,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8239302635192871,0.4933129847049713,0.4488105773925781,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9388152956962584,0.7279520630836487,0.6920461058616638,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.885583221912384,0.6198724508285522,0.4358873665332794,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8078867197036743,0.46353480219841,0.4444140195846557,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.657436192035675,0.2468203455209732,1.1420702934265137,285.0538330078125,284.95001220703125,304.91961669921875,294.3895874023437,299.4078063964844,297.2314453125,285.052490234375,1.0,0.7407596111297607,0.3728052079677582,0.3728052079677582,1.0,1.0,-3.799385786056519,1.0736480951309204,2.725737810134888,0.2131170779466629,1.0,1.0,0.0,285.2859802246094,292.0,70021.34375,0.0,4981.525390625,1.0,278.4429931640625,282.8254699707031,297.37164306640625,301.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,32848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923093318939209,1.0,0.0,0.0,3.820497989654541,3.820523023605346,9.73942292148422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2685546875,0.0,1706.573486328125,1895.4371337890625,0.0,3617.677734375,0.9412156939506532,1.0,0.0,3.0,1.0,0.0
17939280,297.0833740234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.8239302635192871,0.4933129847049713,0.4488105773925781,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9388152956962584,0.7279520630836487,0.6920461058616638,297.4116516113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05377197265625,0.885583221912384,0.6198724508285522,0.4358873665332794,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.053955078125,0.8078867197036743,0.46353480219841,0.4444140195846557,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.657436192035675,0.2468203455209732,1.1420702934265137,285.0538330078125,284.95001220703125,304.91961669921875,294.3895874023437,299.4078063964844,297.2314453125,285.052490234375,1.0,0.7407596111297607,0.3728052079677582,0.3728052079677582,1.0,1.0,-3.799385786056519,1.0736480951309204,2.725737810134888,0.2131170779466629,1.0,1.0,0.0,285.2859802246094,292.0,70021.34375,0.0,4981.525390625,1.0,278.4429931640625,282.8254699707031,297.37164306640625,301.8356628417969,293.1499938964844,293.1499938964844,278.1499938964844,32848.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.923093318939209,1.0,0.0,0.0,3.820497989654541,3.820523023605346,9.73942292148422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11106.2685546875,0.0,1706.573486328125,1895.4371337890625,0.0,3617.677734375,0.9412156939506532,1.0,0.0,3.0,1.0,0.0
17939340,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8211840987205505,0.4918642938137054,0.4478758871555328,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9352898001670836,0.7266765832901001,0.6912557482719421,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8844323754310608,0.6225265860557556,0.4379917979240417,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8057096600532532,0.4634994566440582,0.4446958601474762,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6555295586585999,0.2465712279081344,1.1421304941177368,284.9150390625,284.95001220703125,304.9354858398437,294.409912109375,299.4013977050781,297.2262878417969,284.91619873046875,1.0,0.7424144148826599,0.3717072010040283,0.3717072010040283,1.0,1.0,-3.80026125907898,1.0703449249267578,2.7299163341522217,0.2096987217664718,0.6592130064964294,0.6592130064964294,0.0,288.6620178222656,295.0,70712.625,0.0,5006.07470703125,1.0,278.1568908691406,282.6650390625,297.42547607421875,302.0315856933594,293.1499938964844,293.1499938964844,278.45001220703125,41181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292892813682556,1.0,0.0,0.0,3.73002028465271,3.730046033859253,9.283584176955628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.724609375,0.0,1663.65185546875,1895.4371337890625,0.0,3674.624755859375,0.9136366844177246,1.0,0.0,3.0,1.0,0.0
17939400,297.077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8211840987205505,0.4918642938137054,0.4478758871555328,297.1114196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91473388671875,0.9352898001670836,0.7266765832901001,0.6912557482719421,297.4051208496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149169921875,0.8844323754310608,0.6225265860557556,0.4379917979240417,297.1796264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.8057096600532532,0.4634994566440582,0.4446958601474762,297.1499938964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9183654785156,0.6555295586585999,0.2465712279081344,1.1421304941177368,284.9150390625,284.95001220703125,304.9354858398437,294.409912109375,299.4013977050781,297.2262878417969,284.91619873046875,1.0,0.7424144148826599,0.3717072010040283,0.3717072010040283,1.0,1.0,-3.80026125907898,1.0703449249267578,2.7299163341522217,0.2096987217664718,0.6592130064964294,0.6592130064964294,0.0,288.6620178222656,295.0,70712.625,0.0,5006.07470703125,1.0,278.1568908691406,282.6650390625,297.42547607421875,302.0315856933594,293.1499938964844,293.1499938964844,278.45001220703125,41181.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9292892813682556,1.0,0.0,0.0,3.73002028465271,3.730046033859253,9.283584176955628e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9942.724609375,0.0,1663.65185546875,1895.4371337890625,0.0,3674.624755859375,0.9136366844177246,1.0,0.0,3.0,1.0,0.0
17939460,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8192973732948303,0.4915814101696014,0.4474815130233764,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9327896237373352,0.7265172600746155,0.6909475326538086,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8841938376426697,0.6262758374214172,0.4404823184013366,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8042895793914795,0.4642040431499481,0.4452740848064422,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6542286276817322,0.2467312514781952,1.142781138420105,285.0533142089844,284.95001220703125,304.9505615234375,294.4303283691406,299.4019775390625,297.2304077148437,285.0518493652344,1.0,0.7441408634185791,0.3706550002098083,0.3706550002098083,1.0,1.0,-3.803884267807007,1.0680662393569946,2.7358179092407227,0.2065209299325943,1.0,1.0,0.0,291.367919921875,298.0,70128.8984375,0.0,5034.50146484375,1.0,278.4430236816406,282.8241882324219,297.4125061035156,301.8842468261719,293.1499938964844,293.1499938964844,278.1499938964844,32940.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220983982086182,1.0,0.0,0.0,3.827791929244995,3.82781720161438,9.776647402759409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.5751953125,0.0,1716.108642578125,1895.4371337890625,0.0,3608.510986328125,0.9429281949996948,1.0,0.0,3.0,1.0,0.0
17939520,297.0836486816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.05340576171875,0.8192973732948303,0.4915814101696014,0.4474815130233764,297.1146545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.9327896237373352,0.7265172600746155,0.6909475326538086,297.4101867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.8841938376426697,0.6262758374214172,0.4404823184013366,297.1828918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.8042895793914795,0.4642040431499481,0.4452740848064422,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0541076660156,0.6542286276817322,0.2467312514781952,1.142781138420105,285.0533142089844,284.95001220703125,304.9505615234375,294.4303283691406,299.4019775390625,297.2304077148437,285.0518493652344,1.0,0.7441408634185791,0.3706550002098083,0.3706550002098083,1.0,1.0,-3.803884267807007,1.0680662393569946,2.7358179092407227,0.2065209299325943,1.0,1.0,0.0,291.367919921875,298.0,70128.8984375,0.0,5034.50146484375,1.0,278.4430236816406,282.8241882324219,297.4125061035156,301.8842468261719,293.1499938964844,293.1499938964844,278.1499938964844,32940.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9220983982086182,1.0,0.0,0.0,3.827791929244995,3.82781720161438,9.776647402759409e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11135.5751953125,0.0,1716.108642578125,1895.4371337890625,0.0,3608.510986328125,0.9429281949996948,1.0,0.0,3.0,1.0,0.0
17939580,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8166223764419556,0.4901566207408905,0.4465687274932861,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9293400645256042,0.7252020835876465,0.690118670463562,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8831104636192322,0.6289051175117493,0.4425718188285827,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.802171528339386,0.4641634821891784,0.4455499351024627,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6524075269699097,0.2464745044708252,1.1427977085113523,284.91534423828125,284.95001220703125,304.9647827148437,294.4508056640625,299.3953552246094,297.2253112792969,284.9165954589844,1.0,0.7457672953605652,0.369602769613266,0.369602769613266,1.0,1.0,-3.8046622276306152,1.0648683309555054,2.7397940158843994,0.2032258957624435,0.6626254320144653,0.6626254320144653,0.0,294.7215576171875,301.0,70809.828125,0.0,5058.65234375,1.0,278.1568603515625,282.66485595703125,297.4660949707031,302.0789794921875,293.1499938964844,293.1499938964844,278.45001220703125,41229.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928227722644806,1.0,0.0,0.0,3.735250473022461,3.735276222229004,9.309637221122102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.330078125,0.0,1670.1368408203125,1895.4371337890625,0.0,3664.8857421875,0.9149248003959656,1.0,0.0,3.0,1.0,0.0
17939640,297.077880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9155578613281,0.8166223764419556,0.4901566207408905,0.4465687274932861,297.1060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150695800781,0.9293400645256042,0.7252020835876465,0.690118670463562,297.4035949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8831104636192322,0.6289051175117493,0.4425718188285827,297.1783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.802171528339386,0.4641634821891784,0.4455499351024627,297.1488342285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9185485839844,0.6524075269699097,0.2464745044708252,1.1427977085113523,284.91534423828125,284.95001220703125,304.9647827148437,294.4508056640625,299.3953552246094,297.2253112792969,284.9165954589844,1.0,0.7457672953605652,0.369602769613266,0.369602769613266,1.0,1.0,-3.8046622276306152,1.0648683309555054,2.7397940158843994,0.2032258957624435,0.6626254320144653,0.6626254320144653,0.0,294.7215576171875,301.0,70809.828125,0.0,5058.65234375,1.0,278.1568603515625,282.66485595703125,297.4660949707031,302.0789794921875,293.1499938964844,293.1499938964844,278.45001220703125,41229.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.928227722644806,1.0,0.0,0.0,3.735250473022461,3.735276222229004,9.309637221122102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9964.330078125,0.0,1670.1368408203125,1895.4371337890625,0.0,3664.8857421875,0.9149248003959656,1.0,0.0,3.0,1.0,0.0
17939700,297.0820007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652160644531,0.8154950141906738,0.4901007115840912,0.446231484413147,297.1085205078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647888183594,0.9278643727302552,0.7251588702201843,0.6897826790809631,297.4071044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0649108886719,0.8827970623970032,0.6308516263961792,0.443702220916748,297.18035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0652770996094,0.8012925982475281,0.4645388126373291,0.4457242488861084,297.14971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.6516232490539551,0.2465520054101944,1.1427863836288452,285.0650329589844,284.95001220703125,304.9715270996094,294.4610290527344,299.3957214355469,297.2278747558594,285.0632019042969,1.0,0.7465572357177734,0.369076669216156,0.369076669216156,1.0,1.0,-3.805399656295776,1.0633846521377563,2.7420148849487305,0.2014719545841217,1.0,1.0,0.0,296.1967163085937,301.0,70055.6171875,0.0,5070.48046875,1.0,278.4017028808594,282.8291320800781,297.4296264648437,301.8572692871094,293.1499938964844,293.1499938964844,278.45001220703125,32482.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9222968220710754,1.0,0.0,0.0,3.778226852416992,3.7782516479492174,9.52509594753792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10360.3935546875,0.0,1653.3160400390625,1895.4371337890625,0.0,3610.33984375,0.9315289258956908,1.0,0.0,3.0,1.0,0.0
17939760,297.0842590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553283691406,0.814777672290802,0.4898918569087982,0.4461888372898102,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.9268957376480104,0.725002110004425,0.6897702217102051,297.4087219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8829070925712585,0.6326373219490051,0.4450473189353943,297.1817321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.800807535648346,0.4648653268814087,0.4461232721805572,297.1505126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.6511654853820801,0.2466298043727874,1.1434186697006226,285.05523681640625,284.95001220703125,304.97802734375,294.47119140625,299.3955078125,297.2295227050781,285.0540771484375,1.0,0.7474705576896667,0.3685656785964966,0.3685656785964966,1.0,1.0,-3.808194398880005,1.0625951290130615,2.745599269866944,0.2000718414783477,1.0,1.0,0.0,297.4149475097656,304.0,70203.140625,0.0,5086.8046875,1.0,278.4432983398437,282.8259582519531,297.4530639648437,301.930419921875,293.1499938964844,293.1499938964844,278.1499938964844,33058.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921003758907318,1.0,0.0,0.0,3.830136299133301,3.8301615715026855,9.788626584850135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11157.8173828125,0.0,1719.8720703125,1895.4371337890625,0.0,3598.419189453125,0.9436042308807372,1.0,0.0,3.0,1.0,0.0
17939820,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8121405243873596,0.4884969294071197,0.4452973008155823,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9235371351242064,0.7236517667770386,0.6889069676399231,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8818709254264832,0.6352104544639587,0.4471109211444855,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7987642288208008,0.4648283421993255,0.446399062871933,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6494254469871521,0.2463741153478622,1.1434290409088137,284.9169616699219,284.95001220703125,304.9902648925781,294.4914855957031,299.3884582519531,297.22442626953125,284.9157409667969,1.0,0.7490798234939575,0.3675436675548553,0.3675436675548553,1.0,1.0,-3.808917760848999,1.0594667196273804,2.749451160430908,0.1968587636947631,0.676745593547821,0.676745593547821,0.0,300.7589416503906,307.0,71060.1484375,0.0,5110.76513671875,1.0,278.1568298339844,282.66357421875,297.5064392089844,302.1270446777344,293.1499938964844,293.1499938964844,278.45001220703125,39482.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270871877670288,1.0,0.0,0.0,3.756745576858521,3.756771326065064,9.417092883268196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.4697265625,0.0,1682.01953125,1895.4371337890625,0.0,3654.413818359375,0.9210013151168824,1.0,0.0,3.0,1.0,0.0
17939880,297.0787048339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173278808594,0.8121405243873596,0.4884969294071197,0.4452973008155823,297.1012878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91650390625,0.9235371351242064,0.7236517667770386,0.6889069676399231,297.4017333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9167175292969,0.8818709254264832,0.6352104544639587,0.4471109211444855,297.1773681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7987642288208008,0.4648283421993255,0.446399062871933,297.1479187011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9209899902344,0.6494254469871521,0.2463741153478622,1.1434290409088137,284.9169616699219,284.95001220703125,304.9902648925781,294.4914855957031,299.3884582519531,297.22442626953125,284.9157409667969,1.0,0.7490798234939575,0.3675436675548553,0.3675436675548553,1.0,1.0,-3.808917760848999,1.0594667196273804,2.749451160430908,0.1968587636947631,0.676745593547821,0.676745593547821,0.0,300.7589416503906,307.0,71060.1484375,0.0,5110.76513671875,1.0,278.1568298339844,282.66357421875,297.5064392089844,302.1270446777344,293.1499938964844,293.1499938964844,278.45001220703125,39482.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9270871877670288,1.0,0.0,0.0,3.756745576858521,3.756771326065064,9.417092883268196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10022.4697265625,0.0,1682.01953125,1895.4371337890625,0.0,3654.413818359375,0.9210013151168824,1.0,0.0,3.0,1.0,0.0
17939940,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8102819323539734,0.4882307648658752,0.4449228048324585,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9211013317108154,0.7233489751815796,0.6884775161743164,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8815861940383911,0.6387165188789368,0.449455589056015,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7974181175231934,0.4655144810676574,0.4469625651836395,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6482108235359192,0.2465159744024276,1.1440110206604004,285.0561828613281,284.95001220703125,305.0013122558594,294.5115051269531,299.3874206542969,297.22772216796875,285.05474853515625,1.0,0.750749945640564,0.3665216863155365,0.3665216863155365,1.0,1.0,-3.812143087387085,1.0571330785751345,2.75501012802124,0.1937178820371627,1.0,1.0,0.0,303.4795227050781,310.0,70293.09375,0.0,5138.24462890625,1.0,278.44293212890625,282.82635498046875,297.4935302734375,301.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,33019.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199224710464478,1.0,0.0,0.0,3.834644556045532,3.834669828414917,9.811683412408456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.216796875,0.0,1725.03369140625,1895.4371337890625,0.0,3588.44287109375,0.9445842504501344,1.0,0.0,3.0,1.0,0.0
17940000,297.0849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0562744140625,0.8102819323539734,0.4882307648658752,0.4449228048324585,297.1044006347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560302734375,0.9211013317108154,0.7233489751815796,0.6884775161743164,297.40484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0560913085937,0.8815861940383911,0.6387165188789368,0.449455589056015,297.18072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0563049316406,0.7974181175231934,0.4655144810676574,0.4469625651836395,297.14959716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0569763183594,0.6482108235359192,0.2465159744024276,1.1440110206604004,285.0561828613281,284.95001220703125,305.0013122558594,294.5115051269531,299.3874206542969,297.22772216796875,285.05474853515625,1.0,0.750749945640564,0.3665216863155365,0.3665216863155365,1.0,1.0,-3.812143087387085,1.0571330785751345,2.75501012802124,0.1937178820371627,1.0,1.0,0.0,303.4795227050781,310.0,70293.09375,0.0,5138.24462890625,1.0,278.44293212890625,282.82635498046875,297.4935302734375,301.9772033691406,293.1499938964844,293.1499938964844,278.1499938964844,33019.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199224710464478,1.0,0.0,0.0,3.834644556045532,3.834669828414917,9.811683412408456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11183.216796875,0.0,1725.03369140625,1895.4371337890625,0.0,3588.44287109375,0.9445842504501344,1.0,0.0,3.0,1.0,0.0
17940060,297.0809936523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0068359375,0.8081449866294861,0.4871702194213867,0.4442163109779358,297.0980529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.918442964553833,0.7222495675086975,0.6877243518829346,297.3983154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0043334960937,0.8806794881820679,0.6406420469284058,0.4509705305099487,297.1776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.7958099246025085,0.4655163884162903,0.447187602519989,297.14776611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0150146484375,0.6468575596809387,0.2463279515504837,1.1440426111221311,285.0054626464844,284.95001220703125,305.0093078613281,294.52734375,299.381103515625,297.22332763671875,284.984130859375,1.0,0.752019464969635,0.3657213151454925,0.3657213151454925,1.0,1.0,-3.812525510787964,1.0546131134033203,2.757912397384644,0.1911960542201995,1.0,1.0,0.0,306.18896484375,310.0,71499.4296875,0.0,5157.06689453125,1.0,278.16455078125,282.731201171875,297.5435485839844,302.1554870605469,293.1499938964844,293.1499938964844,278.1499938964844,33416.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9255128502845764,1.0,0.0,0.0,3.7789127826690674,3.778937578201294,9.528554301141412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.35546875,0.0,1661.3638916015625,1895.4371337890625,0.0,3639.94482421875,0.9358522891998292,1.0,0.0,3.0,1.0,0.0
17940120,297.0793151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.8076118230819702,0.486834853887558,0.4440364241600036,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91729736328125,0.9177834391593932,0.7218911647796631,0.6875175833702087,297.39599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8804594874382019,0.6410480737686157,0.4513462483882904,297.17633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.7954059839248657,0.4654589295387268,0.4472267925739288,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9218139648437,0.6465117335319519,0.2462434023618698,1.1439677476882937,284.9177551269531,284.95001220703125,305.0111694335937,294.53125,299.379150390625,297.2218017578125,284.9162292480469,1.0,0.7523151636123657,0.3655212223529815,0.3655212223529815,1.0,1.0,-3.812469959259033,1.0539366006851196,2.758533477783203,0.1905278861522674,0.6831933259963989,0.6831933259963989,0.0,306.8498840332031,313.0,71162.5078125,0.0,5161.21044921875,1.0,278.1567687988281,282.6641540527344,297.546142578125,302.1725769042969,293.1499938964844,293.1499938964844,278.45001220703125,39187.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9259964227676392,1.0,0.0,0.0,3.762810468673706,3.762836217880249,9.447523439121142e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10047.64453125,0.0,1686.924560546875,1895.4371337890625,0.0,3644.390869140625,0.9227455854415894,1.0,0.0,3.0,1.0,0.0
17940180,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8056765794754028,0.4865195155143738,0.4436204731464386,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9153439998626708,0.721462070941925,0.6869670748710632,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8800958395004272,0.6444283723831177,0.4535814821720123,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.794041633605957,0.4660896062850952,0.4477426409721374,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6452906727790833,0.2463448494672775,1.1443887948989868,285.05322265625,284.95001220703125,305.01971435546875,294.55059814453125,299.3771057128906,297.224609375,285.0517578125,1.0,0.7539228796958923,0.3645207285881042,0.3645207285881042,1.0,1.0,-3.8151168823242174,1.0514774322509766,2.763639450073242,0.1873878687620163,1.0,1.0,0.0,309.60479736328125,316.0,70381.140625,0.0,5187.22412109375,1.0,278.4429016113281,282.8237609863281,297.5328674316406,302.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918975591659546,1.0,0.0,0.0,3.841453075408936,3.84147834777832,9.846555713011185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.8173828125,0.0,1734.3616943359375,1895.4371337890625,0.0,3579.701416015625,0.9461220502853394,1.0,0.0,3.0,1.0,0.0
17940240,297.0850524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533142089844,0.8056765794754028,0.4865195155143738,0.4436204731464386,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0530700683594,0.9153439998626708,0.721462070941925,0.6869670748710632,297.39862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531311035156,0.8800958395004272,0.6444283723831177,0.4535814821720123,297.1792907714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533447265625,0.794041633605957,0.4660896062850952,0.4477426409721374,297.1483459472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.6452906727790833,0.2463448494672775,1.1443887948989868,285.05322265625,284.95001220703125,305.01971435546875,294.55059814453125,299.3771057128906,297.224609375,285.0517578125,1.0,0.7539228796958923,0.3645207285881042,0.3645207285881042,1.0,1.0,-3.8151168823242174,1.0514774322509766,2.763639450073242,0.1873878687620163,1.0,1.0,0.0,309.60479736328125,316.0,70381.140625,0.0,5187.22412109375,1.0,278.4429016113281,282.8237609863281,297.5328674316406,302.0235595703125,293.1499938964844,293.1499938964844,278.1499938964844,33152.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918975591659546,1.0,0.0,0.0,3.841453075408936,3.84147834777832,9.846555713011185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11207.8173828125,0.0,1734.3616943359375,1895.4371337890625,0.0,3579.701416015625,0.9461220502853394,1.0,0.0,3.0,1.0,0.0
17940300,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8045163154602051,0.4857497811317444,0.4433043897151947,297.09332275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.9139434099197388,0.7206548452377319,0.6866032481193542,297.3934020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92315673828125,0.8797228932380676,0.6454956531524658,0.4546064436435699,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9224853515625,0.7932217121124268,0.4660269618034363,0.4479635953903198,297.1469421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.6445961594581604,0.2461994290351867,1.1446125507354736,284.9228515625,284.95001220703125,305.0234680175781,294.5600891113281,299.3723449707031,297.22125244140625,284.9330444335937,1.0,0.7547397613525391,0.3640204966068268,0.3640204966068268,1.0,1.0,-3.816076040267944,1.0501242876052856,2.765951633453369,0.1859150975942611,0.7186753153800964,0.7186753153800964,0.0,311.1695861816406,316.0,70564.390625,0.0,5200.3427734375,1.0,278.1939697265625,282.6865234375,297.58837890625,302.2541198730469,293.1499938964844,293.1499938964844,278.1499938964844,46724.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9243655800819396,1.0,0.0,0.0,3.720320701599121,3.720347166061402,9.235364473170192e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10637.9169921875,0.0,1694.6097412109375,1895.4371337890625,0.0,3629.390869140625,0.9121020436286926,1.0,0.0,3.0,1.0,0.0
17940360,297.0795593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9166259765625,0.8030317425727844,0.4851425290107727,0.4427519738674164,297.08990478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.915771484375,0.9121959805488586,0.7199638485908508,0.685965895652771,297.3902282714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9159545898437,0.8790358901023865,0.6467291712760925,0.4554498195648193,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.7921116352081299,0.466023176908493,0.4479953944683075,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202575683594,0.6436685919761658,0.2460625618696212,1.1442862749099731,284.9162292480469,284.95001220703125,305.02685546875,294.5694580078125,299.368408203125,297.218994140625,284.9147033691406,1.0,0.7554472088813782,0.3635485768318176,0.3635485768318176,1.0,1.0,-3.8153035640716553,1.0483174324035645,2.766986131668091,0.1842603683471679,0.6734666228294373,0.6734666228294373,0.0,312.9335021972656,319.0,71176.0625,0.0,5209.51416015625,1.0,278.15679931640625,282.6630859375,297.584228515625,302.2161560058594,293.1499938964844,293.1499938964844,278.45001220703125,39943.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9249836206436156,1.0,0.0,0.0,3.763543128967285,3.763568878173828,9.451202913624002e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10056.314453125,0.0,1693.6199951171875,1895.4371337890625,0.0,3635.0771484375,0.9218528866767884,1.0,0.0,3.0,1.0,0.0
17940420,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8011823892593384,0.4848746359348297,0.4423714876174927,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9099275469779968,0.7195342779159546,0.6854059100151062,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8787464499473572,0.6501249670982361,0.4576881527900696,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7908350229263306,0.4666718244552612,0.4485206305980682,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6425285339355469,0.246176540851593,1.1447323560714722,285.0553894042969,284.95001220703125,305.03253173828125,294.5877685546875,299.3663330078125,297.2223815917969,285.0539855957031,1.0,0.7570381760597229,0.3626047074794769,0.3626047074794769,1.0,1.0,-3.818026781082153,1.0460577011108398,2.771969079971313,0.1812913566827774,1.0,1.0,0.0,315.6404724121094,322.0,70422.5859375,0.0,5235.49755859375,1.0,278.4429016113281,282.826416015625,297.5698547363281,302.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,33159.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917868971824646,1.0,0.0,0.0,3.841287851333618,3.841313362121582,9.84570874607016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.2236328125,0.0,1734.2161865234375,1895.4371337890625,0.0,3569.479248046875,0.946110725402832,1.0,0.0,3.0,1.0,0.0
17940480,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05548095703125,0.8011823892593384,0.4848746359348297,0.4423714876174927,297.0932006835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.05523681640625,0.9099275469779968,0.7195342779159546,0.6854059100151062,297.3937072753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552978515625,0.8787464499473572,0.6501249670982361,0.4576881527900696,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555114746094,0.7908350229263306,0.4666718244552612,0.4485206305980682,297.1474304199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.05621337890625,0.6425285339355469,0.246176540851593,1.1447323560714722,285.0553894042969,284.95001220703125,305.03253173828125,294.5877685546875,299.3663330078125,297.2223815917969,285.0539855957031,1.0,0.7570381760597229,0.3626047074794769,0.3626047074794769,1.0,1.0,-3.818026781082153,1.0460577011108398,2.771969079971313,0.1812913566827774,1.0,1.0,0.0,315.6404724121094,322.0,70422.5859375,0.0,5235.49755859375,1.0,278.4429016113281,282.826416015625,297.5698547363281,302.0638427734375,293.1499938964844,293.1499938964844,278.1499938964844,33159.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.917868971824646,1.0,0.0,0.0,3.841287851333618,3.841313362121582,9.84570874607016e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11224.2236328125,0.0,1734.2161865234375,1895.4371337890625,0.0,3569.479248046875,0.946110725402832,1.0,0.0,3.0,1.0,0.0
17940540,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.798600971698761,0.4835065007209778,0.4415091872215271,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9069501757621764,0.7179981470108032,0.6843678951263428,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8777206540107727,0.6523908376693726,0.4595324993133545,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7889596223831177,0.4665937721729278,0.4487631320953369,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6409680247306824,0.2458926290273666,1.1446248292922974,284.91925048828125,284.95001220703125,305.03662109375,294.6054077148437,299.35711669921875,297.2169494628906,284.9172058105469,1.0,0.7585462927818298,0.3616608679294586,0.3616608679294586,1.0,1.0,-3.818129301071167,1.0429632663726809,2.7751660346984863,0.178236037492752,0.6952533721923828,0.6952533721923828,0.0,318.9687194824219,325.0,71326.2578125,0.0,5257.5458984375,1.0,278.15679931640625,282.666015625,297.62017822265625,302.2555847167969,293.1499938964844,293.1499938964844,278.45001220703125,38708.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239050149917604,1.0,0.0,0.0,3.771592617034912,3.771618366241455,9.491674859418708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.53125,0.0,1693.6412353515625,1895.4371337890625,0.0,3625.151611328125,0.925381362438202,1.0,0.0,3.0,1.0,0.0
17940600,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.919677734375,0.798600971698761,0.4835065007209778,0.4415091872215271,297.0851135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.91876220703125,0.9069501757621764,0.7179981470108032,0.6843678951263428,297.3855895996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189453125,0.8777206540107727,0.6523908376693726,0.4595324993133545,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9197998046875,0.7889596223831177,0.4665937721729278,0.4487631320953369,297.1449279785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.92340087890625,0.6409680247306824,0.2458926290273666,1.1446248292922974,284.91925048828125,284.95001220703125,305.03662109375,294.6054077148437,299.35711669921875,297.2169494628906,284.9172058105469,1.0,0.7585462927818298,0.3616608679294586,0.3616608679294586,1.0,1.0,-3.818129301071167,1.0429632663726809,2.7751660346984863,0.178236037492752,0.6952533721923828,0.6952533721923828,0.0,318.9687194824219,325.0,71326.2578125,0.0,5257.5458984375,1.0,278.15679931640625,282.666015625,297.62017822265625,302.2555847167969,293.1499938964844,293.1499938964844,278.45001220703125,38708.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9239050149917604,1.0,0.0,0.0,3.771592617034912,3.771618366241455,9.491674859418708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10090.53125,0.0,1693.6412353515625,1895.4371337890625,0.0,3625.151611328125,0.925381362438202,1.0,0.0,3.0,1.0,0.0
17940660,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7967473268508911,0.4831936359405517,0.4410966038703918,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9047630429267884,0.7174715995788574,0.6837274432182312,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.877397358417511,0.6557086706161499,0.4617214202880859,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7876729965209961,0.4671896994113922,0.4492468535900116,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6398331522941589,0.2459783405065536,1.1449750661849976,285.0544738769531,284.95001220703125,305.0390319824219,294.6223449707031,299.35418701171875,297.22003173828125,285.0531005859375,1.0,0.7601021528244019,0.3607617020606994,0.3607617020606994,1.0,1.0,-3.8204925060272217,1.0407238006591797,2.779768705368042,0.1753517091274261,1.0,1.0,0.0,321.7110290527344,328.0,70481.8203125,0.0,5282.70849609375,1.0,278.4427490234375,282.82623291015625,297.6049194335937,302.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,33207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169787764549256,1.0,0.0,0.0,3.844768285751343,3.844793558120728,9.863557579592452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.9208984375,0.0,1738.837890625,1895.4371337890625,0.0,3561.250732421875,0.9470970034599304,1.0,0.0,3.0,1.0,0.0
17940720,297.0858764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545654296875,0.7967473268508911,0.4831936359405517,0.4410966038703918,297.08807373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.9047630429267884,0.7174715995788574,0.6837274432182312,297.388916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.877397358417511,0.6557086706161499,0.4617214202880859,297.1768493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0545959472656,0.7876729965209961,0.4671896994113922,0.4492468535900116,297.1464233398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.6398331522941589,0.2459783405065536,1.1449750661849976,285.0544738769531,284.95001220703125,305.0390319824219,294.6223449707031,299.35418701171875,297.22003173828125,285.0531005859375,1.0,0.7601021528244019,0.3607617020606994,0.3607617020606994,1.0,1.0,-3.8204925060272217,1.0407238006591797,2.779768705368042,0.1753517091274261,1.0,1.0,0.0,321.7110290527344,328.0,70481.8203125,0.0,5282.70849609375,1.0,278.4427490234375,282.82623291015625,297.6049194335937,302.1038513183594,293.1499938964844,293.1499938964844,278.1499938964844,33207.63671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9169787764549256,1.0,0.0,0.0,3.844768285751343,3.844793558120728,9.863557579592452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11243.9208984375,0.0,1738.837890625,1895.4371337890625,0.0,3561.250732421875,0.9470970034599304,1.0,0.0,3.0,1.0,0.0
17940780,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7942402958869934,0.4818365573883056,0.4402447640895843,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9019996523857116,0.7158970236778259,0.6826523542404175,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8764136433601379,0.6579395532608032,0.4635440409183502,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7858546376228333,0.4670946896076202,0.4494729042053222,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6383301615715027,0.2456880062818527,1.1448321342468262,284.9175109863281,284.95001220703125,305.03973388671875,294.638427734375,299.34442138671875,297.2147827148437,284.9165954589844,1.0,0.7615834474563599,0.3598625361919403,0.3598625361919403,1.0,1.0,-3.820474147796631,1.0377336740493774,2.782740592956543,0.1724028140306472,0.682770311832428,0.682770311832428,0.0,325.0232238769531,331.0,71288.484375,0.0,5304.2958984375,1.0,278.15673828125,282.6662902832031,297.6533508300781,302.2926025390625,293.1499938964844,293.1499938964844,278.45001220703125,39657.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230112433433532,1.0,0.0,0.0,3.766083240509033,3.766108989715576,9.463964829592442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.759765625,0.0,1694.42578125,1895.4371337890625,0.0,3616.921875,0.9232778549194336,1.0,0.0,3.0,1.0,0.0
17940840,297.0805053710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9178771972656,0.7942402958869934,0.4818365573883056,0.4402447640895843,297.0802307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9170837402344,0.9019996523857116,0.7158970236778259,0.6826523542404175,297.38104248046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.917236328125,0.8764136433601379,0.6579395532608032,0.4635440409183502,297.1725158691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91796875,0.7858546376228333,0.4670946896076202,0.4494729042053222,297.1439819335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9213256835937,0.6383301615715027,0.2456880062818527,1.1448321342468262,284.9175109863281,284.95001220703125,305.03973388671875,294.638427734375,299.34442138671875,297.2147827148437,284.9165954589844,1.0,0.7615834474563599,0.3598625361919403,0.3598625361919403,1.0,1.0,-3.820474147796631,1.0377336740493774,2.782740592956543,0.1724028140306472,0.682770311832428,0.682770311832428,0.0,325.0232238769531,331.0,71288.484375,0.0,5304.2958984375,1.0,278.15673828125,282.6662902832031,297.6533508300781,302.2926025390625,293.1499938964844,293.1499938964844,278.45001220703125,39657.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9230112433433532,1.0,0.0,0.0,3.766083240509033,3.766108989715576,9.463964829592442e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10085.759765625,0.0,1694.42578125,1895.4371337890625,0.0,3616.921875,0.9232778549194336,1.0,0.0,3.0,1.0,0.0
17940900,297.084228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0669250488281,0.7931523323059082,0.4817573726177215,0.4399055242538452,297.0824890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0665283203125,0.9007809162139891,0.7156720161437988,0.6821659803390503,297.3838195800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.06658935546875,0.8760839104652405,0.6596693396568298,0.4645237922668457,297.1743469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.06695556640625,0.7850667238235474,0.4674133062362671,0.4496042132377624,297.14483642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0685119628906,0.6376542448997498,0.2457317858934402,1.1447051763534546,285.0667419433594,284.95001220703125,305.03936767578125,294.6461486816406,299.3428649902344,297.21685791015625,285.06512451171875,1.0,0.7622960209846497,0.3594129383563995,0.3594129383563995,1.0,1.0,-3.820656299591065,1.0363032817840576,2.784353017807007,0.1708127856254577,1.0,1.0,0.0,326.51171875,331.0,70350.3828125,0.0,5314.5986328125,1.0,278.4022216796875,282.8329162597656,297.6151733398437,302.06640625,293.1499938964844,293.1499938964844,278.45001220703125,32853.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9172143936157228,1.0,0.0,0.0,3.790817260742188,3.790842294692993,9.588684406480752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10447.7900390625,0.0,1671.0989990234375,1895.4371337890625,0.0,3563.428955078125,0.9345690011978148,1.0,0.0,3.0,1.0,0.0
17940960,297.086669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.792498767375946,0.4815830290317535,0.4398799240589142,297.0839538574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580139160156,0.8999903202056885,0.7153886556625366,0.6820214986801147,297.3851623535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0580749511719,0.8761677145957947,0.6612834334373474,0.4657451510429382,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0582275390625,0.7846582531929016,0.4677171409130096,0.4499742686748504,297.1458435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0587463378906,0.6372770667076111,0.2457965910434723,1.1452535390853882,285.0581359863281,284.95001220703125,305.03857421875,294.65362548828125,299.341064453125,297.21844482421875,285.0569763183594,1.0,0.7631368041038513,0.3589775264263153,0.3589775264263153,1.0,1.0,-3.8230276107788086,1.0355932712554932,2.7874343395233154,0.1695601791143417,1.0,1.0,0.0,327.71734619140625,334.0,70482.171875,0.0,5329.771484375,1.0,278.4432678222656,282.8309936523437,297.6358947753906,302.1358337402344,293.1499938964844,293.1499938964844,278.1499938964844,33241.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91595458984375,1.0,0.0,0.0,3.840769052505493,3.840794563293457,9.84304961093585e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11252.5087890625,0.0,1734.228271484375,1895.4371337890625,0.0,3551.779296875,0.9461321234703064,1.0,0.0,3.0,1.0,0.0
