time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17941020,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7900292873382568,0.4802123010158539,0.4390189051628113,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.897278368473053,0.7137592434883118,0.6808996200561523,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8751862645149231,0.6634540557861328,0.4675296247005462,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7828684449195862,0.467594712972641,0.4501800239086151,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6358126997947693,0.2454993426799774,1.1451014280319214,284.9186706542969,284.95001220703125,305.0354919433594,294.6678161621094,299.33038330078125,297.2131042480469,284.9161682128906,1.0,0.764604926109314,0.3581066727638244,0.3581066727638244,1.0,1.0,-3.8228609561920166,1.032644510269165,2.790216445922852,0.1666918843984604,0.6917176246643066,0.6917176246643066,0.0,331.054931640625,337.0,71417.40625,0.0,5351.0810546875,1.0,278.1567077636719,282.6667785644531,297.6831359863281,302.3262939453125,293.1499938964844,293.1499938964844,278.45001220703125,38577.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221199750900269,1.0,0.0,0.0,3.776952028274536,3.776977777481079,9.518669230601516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.283203125,0.0,1699.004638671875,1895.4371337890625,0.0,3608.709716796875,0.9264959096908568,1.0,0.0,3.0,1.0,0.0
17941080,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7900292873382568,0.4802123010158539,0.4390189051628113,297.0761108398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.91815185546875,0.897278368473053,0.7137592434883118,0.6808996200561523,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91827392578125,0.8751862645149231,0.6634540557861328,0.4675296247005462,297.17138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7828684449195862,0.467594712972641,0.4501800239086151,297.1434020996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.6358126997947693,0.2454993426799774,1.1451014280319214,284.9186706542969,284.95001220703125,305.0354919433594,294.6678161621094,299.33038330078125,297.2131042480469,284.9161682128906,1.0,0.764604926109314,0.3581066727638244,0.3581066727638244,1.0,1.0,-3.8228609561920166,1.032644510269165,2.790216445922852,0.1666918843984604,0.6917176246643066,0.6917176246643066,0.0,331.054931640625,337.0,71417.40625,0.0,5351.0810546875,1.0,278.1567077636719,282.6667785644531,297.6831359863281,302.3262939453125,293.1499938964844,293.1499938964844,278.45001220703125,38577.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9221199750900269,1.0,0.0,0.0,3.776952028274536,3.776977777481079,9.518669230601516e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10120.283203125,0.0,1699.004638671875,1895.4371337890625,0.0,3608.709716796875,0.9264959096908568,1.0,0.0,3.0,1.0,0.0
17941140,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7882659435272217,0.4798996150493622,0.43860724568367,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8952335119247437,0.7131430506706238,0.6801760196685791,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8748859763145447,0.6667019128799438,0.4696674644947052,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7816430926322937,0.4681509435176849,0.4506262242794037,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6347469687461853,0.2455731481313705,1.1453981399536133,285.05377197265625,284.95001220703125,305.0304260253906,294.6809387207031,299.32568359375,297.2163391113281,285.0521850585937,1.0,0.7661176919937134,0.3572358191013336,0.3572358191013336,1.0,1.0,-3.824954032897949,1.0304018259048462,2.7945523262023926,0.1638564765453338,1.0,1.0,0.0,333.7981872558594,340.0,70546.8046875,0.0,5375.50146484375,1.0,278.44287109375,282.827392578125,297.6640930175781,302.1693725585937,293.1499938964844,293.1499938964844,278.1499938964844,33220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915308713912964,1.0,0.0,0.0,3.847488164901733,3.847513675689697,9.877519460133044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.57421875,0.0,1742.2581787109375,1895.4371337890625,0.0,3545.802978515625,0.9474762678146362,1.0,0.0,3.0,1.0,0.0
17941200,297.08660888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05389404296875,0.7882659435272217,0.4798996150493622,0.43860724568367,297.07928466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536193847656,0.8952335119247437,0.7131430506706238,0.6801760196685791,297.3808288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536499023437,0.8748859763145447,0.6667019128799438,0.4696674644947052,297.1742553710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.7816430926322937,0.4681509435176849,0.4506262242794037,297.1449890136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546875,0.6347469687461853,0.2455731481313705,1.1453981399536133,285.05377197265625,284.95001220703125,305.0304260253906,294.6809387207031,299.32568359375,297.2163391113281,285.0521850585937,1.0,0.7661176919937134,0.3572358191013336,0.3572358191013336,1.0,1.0,-3.824954032897949,1.0304018259048462,2.7945523262023926,0.1638564765453338,1.0,1.0,0.0,333.7981872558594,340.0,70546.8046875,0.0,5375.50146484375,1.0,278.44287109375,282.827392578125,297.6640930175781,302.1693725585937,293.1499938964844,293.1499938964844,278.1499938964844,33220.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.915308713912964,1.0,0.0,0.0,3.847488164901733,3.847513675689697,9.877519460133044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.57421875,0.0,1742.2581787109375,1895.4371337890625,0.0,3545.802978515625,0.9474762678146362,1.0,0.0,3.0,1.0,0.0
17941260,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95361328125,0.7861603498458862,0.4787582159042358,0.4378601908683777,297.0731811523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95074462890625,0.8929042816162109,0.7117395997047424,0.6791666150093079,297.3745422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9511413574219,0.8740572333335876,0.6686391830444336,0.4712180197238922,297.1707458496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9538269042969,0.7801192998886108,0.4680680930614471,0.4507973194122314,297.14312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9623107910156,0.633506178855896,0.2453307807445526,1.145261526107788,284.9523010253906,284.95001220703125,305.02423095703125,294.6915283203125,299.3158569335937,297.2121887207031,284.9376220703125,1.0,0.7673923969268799,0.3564852774143219,0.3564852774143219,1.0,1.0,-3.824753761291504,1.0278360843658447,2.796917676925659,0.161376267671585,0.9286667108535768,0.9286667108535768,0.0,336.71954345703125,340.0,71810.515625,0.0,5393.99365234375,1.0,278.1606140136719,282.6891784667969,297.7076416015625,302.35302734375,293.1499938964844,293.1499938964844,278.1499938964844,33326.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.921139121055603,1.0,0.0,0.0,3.811342000961304,3.811367034912109,9.692796538729451e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10933.48828125,0.0,1699.2960205078125,1895.4371337890625,0.0,3599.667236328125,0.9405322074890136,1.0,0.0,3.0,1.0,0.0
17941320,297.0810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181213378906,0.785869300365448,0.4785348773002624,0.437752217054367,297.0716247558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175109863281,0.8925804495811462,0.7114742398262024,0.6790156960487366,297.3729553222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9175720214844,0.8739405870437622,0.6688295602798462,0.4714250564575195,297.16973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.7799041867256165,0.4680049121379852,0.4508087337017059,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92108154296875,0.633328378200531,0.245266392827034,1.1451938152313232,284.9178161621094,284.95001220703125,305.02325439453125,294.6929016113281,299.3140869140625,297.2110900878906,284.9179382324219,1.0,0.7675532698631287,0.3563829064369201,0.3563829064369201,1.0,1.0,-3.824625015258789,1.027454853057861,2.797170162200928,0.1610313504934311,0.6843901872634888,0.6843901872634888,0.0,337.1170349121094,343.0,71306.265625,0.0,5396.1943359375,1.0,278.15673828125,282.6699523925781,297.7083740234375,302.3518371582031,293.1499938964844,293.1499938964844,278.45001220703125,39906.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9214564561843872,1.0,0.0,0.0,3.7620961666107178,3.76212215423584,9.443937187825212e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10097.234375,0.0,1691.6217041015625,1895.4371337890625,0.0,3602.59326171875,0.9226833581924438,1.0,0.0,3.0,1.0,0.0
17941380,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7841973304748535,0.4782610833644867,0.4373718202114105,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8906152248382568,0.710861086845398,0.6782897114753723,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8736943602561951,0.672080397605896,0.4735601842403412,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7787486910820007,0.4685718417167663,0.4512598216533661,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6323243975639343,0.2453551739454269,1.145535230636597,285.0552673339844,284.95001220703125,305.0138854980469,294.7035827636719,299.30865478515625,297.2147216796875,285.0539245605469,1.0,0.7690560817718506,0.3555299937725067,0.3555299937725067,1.0,1.0,-3.8268091678619385,1.025291919708252,2.8015172481536865,0.1582629680633545,1.0,1.0,0.0,339.8231201171875,346.0,70531.859375,0.0,5420.689453125,1.0,278.4428100585937,282.8305969238281,297.6869201660156,302.1922607421875,293.1499938964844,293.1499938964844,278.1499938964844,33196.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145877957344056,1.0,0.0,0.0,3.843797206878662,3.843822479248047,9.858575822363491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.18359375,0.0,1737.564697265625,1895.4371337890625,0.0,3539.13037109375,0.9468700289726256,1.0,0.0,3.0,1.0,0.0
17941440,297.0869445800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.05535888671875,0.7841973304748535,0.4782610833644867,0.4373718202114105,297.0754089355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0551452636719,0.8906152248382568,0.710861086845398,0.6782897114753723,297.3771667480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05517578125,0.8736943602561951,0.672080397605896,0.4735601842403412,297.1728820800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0553894042969,0.7787486910820007,0.4685718417167663,0.4512598216533661,297.1443786621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0559997558594,0.6323243975639343,0.2453551739454269,1.145535230636597,285.0552673339844,284.95001220703125,305.0138854980469,294.7035827636719,299.30865478515625,297.2147216796875,285.0539245605469,1.0,0.7690560817718506,0.3555299937725067,0.3555299937725067,1.0,1.0,-3.8268091678619385,1.025291919708252,2.8015172481536865,0.1582629680633545,1.0,1.0,0.0,339.8231201171875,346.0,70531.859375,0.0,5420.689453125,1.0,278.4428100585937,282.8305969238281,297.6869201660156,302.1922607421875,293.1499938964844,293.1499938964844,278.1499938964844,33196.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9145877957344056,1.0,0.0,0.0,3.843797206878662,3.843822479248047,9.858575822363491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11275.18359375,0.0,1737.564697265625,1895.4371337890625,0.0,3539.13037109375,0.9468700289726256,1.0,0.0,3.0,1.0,0.0
17941500,297.0832214355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.7831767797470093,0.4774997234344482,0.4370634257793426,297.0708923339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8894609212875366,0.7099512219429016,0.677829384803772,297.3721618652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.8733757138252258,0.673032283782959,0.4745186865329742,297.17022705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9216613769531,0.7780323624610901,0.4684596061706543,0.4514394104480743,297.1430969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9215087890625,0.6317402124404907,0.2451969981193542,1.1457113027572632,284.9219665527344,284.95001220703125,305.00836181640625,294.7084350585937,299.3019714355469,297.2115478515625,284.93115234375,1.0,0.7698211073875427,0.3551035523414612,0.3551035523414612,1.0,1.0,-3.827474355697632,1.0240707397460938,2.803403615951538,0.1569796204566955,0.7132856249809265,0.7132856249809265,0.0,341.38433837890625,346.0,70774.7421875,0.0,5432.96630859375,1.0,278.1938781738281,282.68951416015625,297.7378234863281,302.4199523925781,293.1499938964844,293.1499938964844,278.1499938964844,46319.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200847744941713,1.0,0.0,0.0,3.7309744358062735,3.731001138687134,9.288334581469826e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10713.015625,0.0,1704.0592041015625,1895.4371337890625,0.0,3589.94091796875,0.9143820405006408,1.0,0.0,3.0,1.0,0.0
17941560,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174194335937,0.7818509936332703,0.4768925905227661,0.4365118741989136,297.0678405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8880031704902649,0.7091526389122009,0.677091121673584,297.3692321777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.8727601170539856,0.6741553544998169,0.4752815067768097,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.7770448327064514,0.4684025049209595,0.4514213502407074,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211730957031,0.6309418678283691,0.2450448423624038,1.1453200578689575,284.9169616699219,284.95001220703125,305.00225830078125,294.71295166015625,299.2959899902344,297.20947265625,284.9148254394531,1.0,0.7704746723175049,0.3547003865242004,0.3547003865242004,1.0,1.0,-3.8263463973999023,1.0223729610443115,2.803973436355591,0.1555066108703613,0.6791905760765076,0.6791905760765076,0.0,343.1518859863281,349.0,71352.5859375,0.0,5441.037109375,1.0,278.15679931640625,282.66845703125,297.7287902832031,302.3748474121094,293.1499938964844,293.1499938964844,278.45001220703125,39463.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9208152890205384,1.0,0.0,0.0,3.7703566551208496,3.770382642745972,9.48545505252696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10119.0625,0.0,1698.006103515625,1895.4371337890625,0.0,3596.6806640625,0.923939883708954,1.0,0.0,3.0,1.0,0.0
17941620,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7802028059959412,0.4765969216823578,0.4361156225204468,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8860519528388977,0.7084800004959106,0.6763139367103577,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8725014328956604,0.6773461103439331,0.4773763716220855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7758989930152893,0.4689325988292694,0.4518411457538605,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6299518942832947,0.245120570063591,1.1456156969070437,285.0531005859375,284.95001220703125,304.98828125,294.72088623046875,299.28955078125,297.21295166015625,285.0514831542969,1.0,0.7719521522521973,0.3538940548896789,0.3538940548896789,1.0,1.0,-3.8283088207244873,1.020289182662964,2.8080196380615234,0.1528796404600143,1.0,1.0,0.0,345.87371826171875,352.0,70536.2421875,0.0,5464.97900390625,1.0,278.4428405761719,282.8299255371094,297.7047119140625,302.2112731933594,293.1499938964844,293.1499938964844,278.1499938964844,33176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140756130218506,1.0,0.0,0.0,3.844679355621338,3.844704627990722,9.863101695373189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.25390625,0.0,1738.4827880859375,1895.4371337890625,0.0,3534.387451171875,0.9468092322349548,1.0,0.0,3.0,1.0,0.0
17941680,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05322265625,0.7802028059959412,0.4765969216823578,0.4361156225204468,297.07147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8860519528388977,0.7084800004959106,0.6763139367103577,297.3733215332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0529479980469,0.8725014328956604,0.6773461103439331,0.4773763716220855,297.1712951660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0532531738281,0.7758989930152893,0.4689325988292694,0.4518411457538605,297.1437683105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540466308594,0.6299518942832947,0.245120570063591,1.1456156969070437,285.0531005859375,284.95001220703125,304.98828125,294.72088623046875,299.28955078125,297.21295166015625,285.0514831542969,1.0,0.7719521522521973,0.3538940548896789,0.3538940548896789,1.0,1.0,-3.8283088207244873,1.020289182662964,2.8080196380615234,0.1528796404600143,1.0,1.0,0.0,345.87371826171875,352.0,70536.2421875,0.0,5464.97900390625,1.0,278.4428405761719,282.8299255371094,297.7047119140625,302.2112731933594,293.1499938964844,293.1499938964844,278.1499938964844,33176.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9140756130218506,1.0,0.0,0.0,3.844679355621338,3.844704627990722,9.863101695373189e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11281.25390625,0.0,1738.4827880859375,1895.4371337890625,0.0,3534.387451171875,0.9468092322349548,1.0,0.0,3.0,1.0,0.0
17941740,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.777908980846405,0.4752150177955627,0.4352490901947021,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8834835886955261,0.7067225575447083,0.6750742197036743,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.871579647064209,0.6793572306632996,0.4790597558021545,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7742280960083008,0.4687287807464599,0.4519746303558349,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6285980343818665,0.2447991520166397,1.1453620195388794,284.9158630371094,284.95001220703125,304.97186279296875,294.727294921875,299.2757263183594,297.2076416015625,284.9173889160156,1.0,0.7733445167541504,0.3530876934528351,0.3530876934528351,1.0,1.0,-3.827662944793701,1.0173920392990112,2.8102707862854004,0.1502019464969635,0.6682595610618591,0.6682595610618591,0.0,349.20477294921875,355.0,71148.0546875,0.0,5484.77294921875,1.0,278.15673828125,282.6728210449219,297.7436828613281,302.38720703125,293.1499938964844,293.1499938964844,278.45001220703125,41391.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203993678092957,1.0,0.0,0.0,3.7461440563201904,3.746170043945313,9.36401818307786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.419921875,0.0,1684.1910400390625,1895.4371337890625,0.0,3592.84375,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
17941800,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161376953125,0.777908980846405,0.4752150177955627,0.4352490901947021,297.0639343261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156494140625,0.8834835886955261,0.7067225575447083,0.6750742197036743,297.365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.871579647064209,0.6793572306632996,0.4790597558021545,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9161682128906,0.7742280960083008,0.4687287807464599,0.4519746303558349,297.141357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9189147949219,0.6285980343818665,0.2447991520166397,1.1453620195388794,284.9158630371094,284.95001220703125,304.97186279296875,294.727294921875,299.2757263183594,297.2076416015625,284.9173889160156,1.0,0.7733445167541504,0.3530876934528351,0.3530876934528351,1.0,1.0,-3.827662944793701,1.0173920392990112,2.8102707862854004,0.1502019464969635,0.6682595610618591,0.6682595610618591,0.0,349.20477294921875,355.0,71148.0546875,0.0,5484.77294921875,1.0,278.15673828125,282.6728210449219,297.7436828613281,302.38720703125,293.1499938964844,293.1499938964844,278.45001220703125,41391.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9203993678092957,1.0,0.0,0.0,3.7461440563201904,3.746170043945313,9.36401818307786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10073.419921875,0.0,1684.1910400390625,1895.4371337890625,0.0,3592.84375,0.9176165461540222,1.0,0.0,3.0,1.0,0.0
17941860,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7763428688049316,0.4749505817890167,0.4348798990249634,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8816061615943909,0.7060519456863403,0.6742965579032898,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.871364951133728,0.6825430989265442,0.4811488389968872,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7731418609619141,0.4692633748054504,0.4523956179618835,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6276585459709167,0.2448892593383789,1.145706057548523,285.0545654296875,284.95001220703125,304.9529113769531,294.7320861816406,299.2685241699219,297.2113952636719,285.05352783203125,1.0,0.774814248085022,0.3523271083831787,0.3523271083831787,1.0,1.0,-3.829710006713867,1.0154752731323242,2.814234733581543,0.1477385461330413,1.0,1.0,0.0,351.8960266113281,358.0,70475.1484375,0.0,5508.80810546875,1.0,278.44287109375,282.8340148925781,297.7163391113281,302.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,33254.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136332869529724,1.0,0.0,0.0,3.837473154067993,3.837498426437378,9.826163704929058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.552734375,0.0,1730.3170166015625,1895.4371337890625,0.0,3530.290771484375,0.9453369975090028,1.0,0.0,3.0,1.0,0.0
17941920,297.0871887207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7763428688049316,0.4749505817890167,0.4348798990249634,297.06805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0544738769531,0.8816061615943909,0.7060519456863403,0.6742965579032898,297.3697204589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05450439453125,0.871364951133728,0.6825430989265442,0.4811488389968872,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.7731418609619141,0.4692633748054504,0.4523956179618835,297.1433410644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05499267578125,0.6276585459709167,0.2448892593383789,1.145706057548523,285.0545654296875,284.95001220703125,304.9529113769531,294.7320861816406,299.2685241699219,297.2113952636719,285.05352783203125,1.0,0.774814248085022,0.3523271083831787,0.3523271083831787,1.0,1.0,-3.829710006713867,1.0154752731323242,2.814234733581543,0.1477385461330413,1.0,1.0,0.0,351.8960266113281,358.0,70475.1484375,0.0,5508.80810546875,1.0,278.44287109375,282.8340148925781,297.7163391113281,302.2201843261719,293.1499938964844,293.1499938964844,278.1499938964844,33254.39453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9136332869529724,1.0,0.0,0.0,3.837473154067993,3.837498426437378,9.826163704929058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11273.552734375,0.0,1730.3170166015625,1895.4371337890625,0.0,3530.290771484375,0.9453369975090028,1.0,0.0,3.0,1.0,0.0
17941980,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7740938067436218,0.4735651016235351,0.4340029954910278,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8790769577026367,0.7042612433433533,0.6730186343193054,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8704467415809631,0.6845013499259949,0.4827911257743835,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7714982032775879,0.4690340757369995,0.4525021016597748,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6263280510902405,0.2445650249719619,1.1454347372055054,284.9159545898437,284.95001220703125,304.93133544921875,294.7351989746094,299.253662109375,297.2060852050781,284.9164123535156,1.0,0.7761881947517395,0.3515665233135223,0.3515665233135223,1.0,1.0,-3.82890248298645,1.0126776695251465,2.8162245750427246,0.1452120691537857,0.6684540510177612,0.6684540510177612,0.0,355.2398681640625,361.0,71164.171875,0.0,5528.17822265625,1.0,278.15679931640625,282.67401123046875,297.7521057128906,302.394287109375,293.1499938964844,293.1499938964844,278.45001220703125,40707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200544953346252,1.0,0.0,0.0,3.7488160133361816,3.7488417625427246,9.37738036554947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.48046875,0.0,1682.0828857421875,1895.4371337890625,0.0,3589.661376953125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
17942040,297.0813293457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.91632080078125,0.7740938067436218,0.4735651016235351,0.4340029954910278,297.06060791015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9156799316406,0.8790769577026367,0.7042612433433533,0.6730186343193054,297.361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.8704467415809631,0.6845013499259949,0.4827911257743835,297.1650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9163513183594,0.7714982032775879,0.4690340757369995,0.4525021016597748,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194030761719,0.6263280510902405,0.2445650249719619,1.1454347372055054,284.9159545898437,284.95001220703125,304.93133544921875,294.7351989746094,299.253662109375,297.2060852050781,284.9164123535156,1.0,0.7761881947517395,0.3515665233135223,0.3515665233135223,1.0,1.0,-3.82890248298645,1.0126776695251465,2.8162245750427246,0.1452120691537857,0.6684540510177612,0.6684540510177612,0.0,355.2398681640625,361.0,71164.171875,0.0,5528.17822265625,1.0,278.15679931640625,282.67401123046875,297.7521057128906,302.394287109375,293.1499938964844,293.1499938964844,278.45001220703125,40707.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9200544953346252,1.0,0.0,0.0,3.7488160133361816,3.7488417625427246,9.37738036554947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10084.48046875,0.0,1682.0828857421875,1895.4371337890625,0.0,3589.661376953125,0.9185587167739868,1.0,0.0,3.0,1.0,0.0
17942100,297.08502197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643005371094,0.7731386423110962,0.4734871685504913,0.4336632490158081,297.0632019042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.8779667019844055,0.7039466500282288,0.6724461317062378,297.36474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.8701561689376831,0.6861464977264404,0.483697235584259,297.1668395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643310546875,0.7707988023757935,0.4693035185337066,0.4525816738605499,297.14190673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0660400390625,0.6257352828979492,0.2446012198925018,1.1452600955963137,285.0640869140625,284.95001220703125,304.9195251464844,294.736083984375,299.2496337890625,297.20831298828125,285.0621643066406,1.0,0.7768494486808777,0.3511862456798553,0.3511862456798553,1.0,1.0,-3.828771591186523,1.0113680362701416,2.817403554916382,0.1438378095626831,1.0,1.0,0.0,356.7225036621094,361.0,70316.6953125,0.0,5537.494140625,1.0,278.40191650390625,282.8383178710937,297.70703125,302.1606140136719,293.1499938964844,293.1499938964844,278.45001220703125,32623.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9144107699394226,1.0,0.0,0.0,3.784822940826416,3.7848477363586426,9.55838345362281e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10468.2021484375,0.0,1662.2042236328125,1895.4371337890625,0.0,3537.491455078125,0.9331376552581788,1.0,0.0,3.0,1.0,0.0
17942160,297.08697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7725457549095154,0.4732696413993835,0.4336123764514923,297.0645446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8772117495536804,0.7035287618637085,0.6721901893615723,297.3658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526123046875,0.8702130317687988,0.6876165866851807,0.4848349094390869,297.1679992675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0528259277344,0.7704147100448608,0.4695238471031189,0.4528863131999969,297.142822265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0533752441406,0.6253929138183594,0.2446399629116058,1.1457293033599854,285.052734375,284.95001220703125,304.90704345703125,294.73651123046875,299.2449951171875,297.20965576171875,285.05145263671875,1.0,0.7776311635971069,0.350816547870636,0.350816547870636,1.0,1.0,-3.8307044506073,1.0107173919677734,2.8199870586395264,0.142781913280487,1.0,1.0,0.0,357.9499816894531,364.0,70434.1015625,0.0,5551.59814453125,1.0,278.4433288574219,282.8343505859375,297.72119140625,302.2232971191406,293.1499938964844,293.1499938964844,278.1499938964844,33150.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9134240746498108,1.0,0.0,0.0,3.835493564605713,3.8355188369750977,9.816028523346176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11270.0126953125,0.0,1727.09423828125,1895.4371337890625,0.0,3528.3525390625,0.944878339767456,1.0,0.0,3.0,1.0,0.0
17942220,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7703436613082886,0.4718641638755798,0.4327227175235748,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8747246861457825,0.7016890645027161,0.670870840549469,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8693004250526428,0.6895033717155457,0.4864337742328644,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7687968611717224,0.4692535400390625,0.4529584944248199,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6240783929824829,0.2443031072616577,1.1454124450683594,284.9143981933594,284.95001220703125,304.87994384765625,294.7359619140625,299.2287292480469,297.2041931152344,284.91796875,1.0,0.778976321220398,0.3500771224498749,0.3500771224498749,1.0,1.0,-3.829683542251587,1.0079221725463867,2.8217613697052,0.1403283476829528,0.6538451910018921,0.6538451910018921,0.0,361.2975158691406,367.0,70883.2578125,0.0,5570.3173828125,1.0,278.1568298339844,282.6780090332031,297.7535705566406,302.3907775878906,293.1499938964844,293.1499938964844,278.45001220703125,42962.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919985830783844,1.0,0.0,0.0,3.72155237197876,3.721578359603882,9.241480825039616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5869140625,0.0,1667.3538818359375,1895.4371337890625,0.0,3589.027587890625,0.9108632206916808,1.0,0.0,3.0,1.0,0.0
17942280,297.0809631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7703436613082886,0.4718641638755798,0.4327227175235748,297.0570373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8747246861457825,0.7016890645027161,0.670870840549469,297.35748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.914306640625,0.8693004250526428,0.6895033717155457,0.4864337742328644,297.1630554199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9145812988281,0.7687968611717224,0.4692535400390625,0.4529584944248199,297.140380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9168701171875,0.6240783929824829,0.2443031072616577,1.1454124450683594,284.9143981933594,284.95001220703125,304.87994384765625,294.7359619140625,299.2287292480469,297.2041931152344,284.91796875,1.0,0.778976321220398,0.3500771224498749,0.3500771224498749,1.0,1.0,-3.829683542251587,1.0079221725463867,2.8217613697052,0.1403283476829528,0.6538451910018921,0.6538451910018921,0.0,361.2975158691406,367.0,70883.2578125,0.0,5570.3173828125,1.0,278.1568298339844,282.6780090332031,297.7535705566406,302.3907775878906,293.1499938964844,293.1499938964844,278.45001220703125,42962.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.919985830783844,1.0,0.0,0.0,3.72155237197876,3.721578359603882,9.241480825039616e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10027.5869140625,0.0,1667.3538818359375,1895.4371337890625,0.0,3589.027587890625,0.9108632206916808,1.0,0.0,3.0,1.0,0.0
17942340,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7688657641410828,0.4715909957885742,0.4323494434356689,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8729252815246582,0.7009553909301758,0.6700374484062195,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8690991997718811,0.6926043629646301,0.4884639382362366,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7677611112594604,0.4697392880916595,0.4533350467681885,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6231802701950073,0.2443896234035492,1.145741581916809,285.050537109375,284.95001220703125,304.8500061035156,294.7334289550781,299.2189025878906,297.2080078125,285.04913330078125,1.0,0.7804073095321655,0.3493377268314361,0.3493377268314361,1.0,1.0,-3.83151650428772,1.0060030221939087,2.825513362884521,0.1379541605710983,1.0,1.0,0.0,363.9810180664063,370.0,70363.953125,0.0,5593.6845703125,1.0,278.4430236816406,282.8346862792969,297.7188415527344,302.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,33023.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133670330047609,1.0,0.0,0.0,3.831173896789551,3.831199169158936,9.793930075829849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.8193359375,0.0,1720.8499755859375,1895.4371337890625,0.0,3527.82421875,0.9437515139579772,1.0,0.0,3.0,1.0,0.0
17942400,297.0868530273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7688657641410828,0.4715909957885742,0.4323494434356689,297.0614013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8729252815246582,0.7009553909301758,0.6700374484062195,297.3620910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504150390625,0.8690991997718811,0.6926043629646301,0.4884639382362366,297.16619873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0506591796875,0.7677611112594604,0.4697392880916595,0.4533350467681885,297.1424255371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0513610839844,0.6231802701950073,0.2443896234035492,1.145741581916809,285.050537109375,284.95001220703125,304.8500061035156,294.7334289550781,299.2189025878906,297.2080078125,285.04913330078125,1.0,0.7804073095321655,0.3493377268314361,0.3493377268314361,1.0,1.0,-3.83151650428772,1.0060030221939087,2.825513362884521,0.1379541605710983,1.0,1.0,0.0,363.9810180664063,370.0,70363.953125,0.0,5593.6845703125,1.0,278.4430236816406,282.8346862792969,297.7188415527344,302.2172241210937,293.1499938964844,293.1499938964844,278.1499938964844,33023.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133670330047609,1.0,0.0,0.0,3.831173896789551,3.831199169158936,9.793930075829849e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11257.8193359375,0.0,1720.8499755859375,1895.4371337890625,0.0,3527.82421875,0.9437515139579772,1.0,0.0,3.0,1.0,0.0
17942460,297.0812072753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7667977809906006,0.4702524244785309,0.4314859807491302,297.054443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151611328125,0.8705823421478271,0.6991783976554871,0.6687412858009338,297.3541259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8682289123535156,0.6943787932395935,0.4899592995643616,297.1615295410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.7662354707717896,0.469464510679245,0.4533780813217163,297.14019775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92138671875,0.6219348907470703,0.2440711855888366,1.1454304456710815,284.91583251953125,284.95001220703125,304.819580078125,294.73004150390625,299.2023620605469,297.2029113769531,284.9113464355469,1.0,0.7816817164421082,0.348643958568573,0.348643958568573,1.0,1.0,-3.8304014205932617,1.0033278465270996,2.827073574066162,0.1356600224971771,0.669765293598175,0.669765293598175,0.0,367.2004089355469,370.0,71261.71875,0.0,5611.2607421875,1.0,278.15802001953125,282.6744689941406,297.7483215332031,302.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,38030.390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9198602437973022,1.0,0.0,0.0,3.766825675964356,3.7668511867523193,9.467696600040654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10788.8017578125,0.0,1682.7464599609375,1895.4371337890625,0.0,3587.86865234375,0.924169659614563,1.0,0.0,3.0,1.0,0.0
17942520,297.0807189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7667064666748047,0.4701713323593139,0.4314449429512024,297.05389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8704789876937866,0.6990771889686584,0.6686800122261047,297.353515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.8681872487068176,0.6944235563278198,0.4900173246860504,297.1611328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.913818359375,0.7661662101745605,0.469433456659317,0.4533738791942596,297.1399841308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91571044921875,0.6218774914741516,0.2440461069345474,1.1453969478607178,284.9137268066406,284.95001220703125,304.8182983398437,294.7298889160156,299.2015075683594,297.2024841308594,284.9190673828125,1.0,0.7817294001579285,0.3486150503158569,0.3486150503158569,1.0,1.0,-3.830303430557251,1.0032005310058594,2.827102899551392,0.1355658620595932,0.6461874842643738,0.6461874842643738,0.0,367.3384704589844,373.0,70660.71875,0.0,5611.85546875,1.0,278.15692138671875,282.6818542480469,297.7477722167969,302.37823486328125,293.1499938964844,293.1499938964844,278.45001220703125,44195.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9199631810188292,1.0,0.0,0.0,3.70141863822937,3.701444625854492,9.141758141595346e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9985.9599609375,0.0,1653.310546875,1895.4371337890625,0.0,3588.81884765625,0.905400574207306,1.0,0.0,3.0,1.0,0.0
17942580,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7652629613876343,0.469886839389801,0.4310660064220428,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.868709921836853,0.6983047723770142,0.6678170561790466,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8679605722427368,0.6973882913589478,0.4919774532318115,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7651468515396118,0.4698902368545532,0.4537263810634613,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6209906339645386,0.2441302239894867,1.1457267999649048,285.04931640625,284.95001220703125,304.7860412597656,294.7263488769531,299.1909484863281,297.2059020996094,285.0480041503906,1.0,0.7831401824951172,0.3478923738002777,0.3478923738002777,1.0,1.0,-3.831982135772705,1.0012842416763306,2.830698013305664,0.1332750767469406,1.0,1.0,0.0,370.0303649902344,376.0,70272.8203125,0.0,5634.81298828125,1.0,278.4425964355469,282.83648681640625,297.7117614746094,302.2037658691406,293.1499938964844,293.1499938964844,278.1499938964844,32899.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91328227519989,1.0,0.0,0.0,3.824221849441528,3.824247121810913,9.758418855199125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.2587890625,0.0,1711.4696044921875,1895.4371337890625,0.0,3527.0390625,0.9423730969429016,1.0,0.0,3.0,1.0,0.0
17942640,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494079589844,0.7652629613876343,0.469886839389801,0.4310660064220428,297.0582580566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.868709921836853,0.6983047723770142,0.6678170561790466,297.35723876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0491943359375,0.8679605722427368,0.6973882913589478,0.4919774532318115,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0494384765625,0.7651468515396118,0.4698902368545532,0.4537263810634613,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.6209906339645386,0.2441302239894867,1.1457267999649048,285.04931640625,284.95001220703125,304.7860412597656,294.7263488769531,299.1909484863281,297.2059020996094,285.0480041503906,1.0,0.7831401824951172,0.3478923738002777,0.3478923738002777,1.0,1.0,-3.831982135772705,1.0012842416763306,2.830698013305664,0.1332750767469406,1.0,1.0,0.0,370.0303649902344,376.0,70272.8203125,0.0,5634.81298828125,1.0,278.4425964355469,282.83648681640625,297.7117614746094,302.2037658691406,293.1499938964844,293.1499938964844,278.1499938964844,32899.58203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91328227519989,1.0,0.0,0.0,3.824221849441528,3.824247121810913,9.758418855199125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11240.2587890625,0.0,1711.4696044921875,1895.4371337890625,0.0,3527.0390625,0.9423730969429016,1.0,0.0,3.0,1.0,0.0
17942700,297.082275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7643014788627625,0.4690736830234527,0.430700272321701,297.0534973144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8676003813743591,0.697263777256012,0.6672243475914001,297.35064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302978515625,0.8675683736801147,0.6980603337287903,0.4927551746368408,297.1610717773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.92840576171875,0.7644482254981995,0.4696753919124603,0.4538101851940155,297.140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.62041836977005,0.2439408749341964,1.1457785367965698,284.9292907714844,284.95001220703125,304.76971435546875,294.7245788574219,299.18133544921875,297.2019958496094,284.9475402832031,1.0,0.7838324308395386,0.3475310504436493,0.3475310504436493,1.0,1.0,-3.831936836242676,1.0000503063201904,2.8318867683410645,0.1322031617164611,0.7531662583351135,0.7531662583351135,0.0,371.6516723632813,376.0,69928.3359375,0.0,5645.2861328125,1.0,278.194580078125,282.7174987792969,297.7554931640625,302.4102478027344,293.1499938964844,293.1499938964844,278.1499938964844,50321.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.918945610523224,1.0,0.0,0.0,3.643065452575684,3.643091917037964,8.855788564687828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10540.703125,0.0,1632.4228515625,1895.4371337890625,0.0,3579.4248046875,0.8953407406806946,1.0,0.0,3.0,1.0,0.0
17942760,297.080322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7631375193595886,0.468455821275711,0.4301482737064361,297.0506896972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8662895560264587,0.6963788270950317,0.6664125919342041,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91522216796875,0.866966187953949,0.698945939540863,0.4933629333972931,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9150390625,0.7635640501976013,0.4695490896701813,0.4537308812141418,297.1395263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.916259765625,0.6196839809417725,0.2437769621610641,1.145340919494629,284.9150695800781,284.95001220703125,304.7532653808594,294.7228088378906,299.1728515625,297.19952392578125,284.92156982421875,1.0,0.784424364566803,0.3471937179565429,0.3471937179565429,1.0,1.0,-3.8304038047790527,0.9984447360038756,2.831959009170532,0.1309751868247985,0.6524462699890137,0.6524462699890137,0.0,373.410888671875,379.0,70444.328125,0.0,5651.966796875,1.0,278.1570129394531,282.6875,297.7403869628906,302.3617858886719,293.1499938964844,293.1499938964844,278.45001220703125,45057.43359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9197916984558104,1.0,0.0,0.0,3.683063507080078,3.6830894947052,9.051315714714292e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9952.1103515625,0.0,1638.6485595703125,1895.4371337890625,0.0,3587.236083984375,0.9007691740989684,1.0,0.0,3.0,1.0,0.0
17942820,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7616968750953674,0.4681276977062225,0.4297379851341247,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8645176291465759,0.6955308318138123,0.6654858589172363,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.866636335849762,0.7016839981079102,0.495150625705719,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7625324130058289,0.4699500203132629,0.4540378451347351,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6187781095504761,0.2438383996486663,1.145594358444214,285.044677734375,284.95001220703125,304.7200012207031,294.7192687988281,299.1618347167969,297.20220947265625,285.0433654785156,1.0,0.785786509513855,0.3465190529823303,0.3465190529823303,1.0,1.0,-3.831613779067993,0.9965420961380004,2.835071563720703,0.1288441121578216,1.0,1.0,0.0,376.1311340332031,382.0,70177.625,0.0,5673.64013671875,1.0,278.442626953125,282.8353576660156,297.70477294921875,302.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,32886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913140833377838,1.0,0.0,0.0,3.820102453231812,3.820127487182617,9.737406116983038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7763671875,0.0,1706.393310546875,1895.4371337890625,0.0,3525.728515625,0.941280484199524,1.0,0.0,3.0,1.0,0.0
