time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17942880,297.0857238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7616968750953674,0.4681276977062225,0.4297379851341247,297.0546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445861816406,0.8645176291465759,0.6955308318138123,0.6654858589172363,297.3490295410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0445556640625,0.866636335849762,0.7016839981079102,0.495150625705719,297.161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0447998046875,0.7625324130058289,0.4699500203132629,0.4540378451347351,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.6187781095504761,0.2438383996486663,1.145594358444214,285.044677734375,284.95001220703125,304.7200012207031,294.7192687988281,299.1618347167969,297.20220947265625,285.0433654785156,1.0,0.785786509513855,0.3465190529823303,0.3465190529823303,1.0,1.0,-3.831613779067993,0.9965420961380004,2.835071563720703,0.1288441121578216,1.0,1.0,0.0,376.1311340332031,382.0,70177.625,0.0,5673.64013671875,1.0,278.442626953125,282.8353576660156,297.70477294921875,302.19110107421875,293.1499938964844,293.1499938964844,278.1499938964844,32886.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913140833377838,1.0,0.0,0.0,3.820102453231812,3.820127487182617,9.737406116983038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11223.7763671875,0.0,1706.393310546875,1895.4371337890625,0.0,3525.728515625,0.941280484199524,1.0,0.0,3.0,1.0,0.0
17942940,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7596393823623657,0.4667042791843414,0.4288181364536285,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8621641993522644,0.6935909986495972,0.6640555262565613,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8656529188156128,0.7031766176223755,0.4964705109596252,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7609914541244507,0.4695848524570465,0.4540121257305145,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6174834966659546,0.2434826046228408,1.145167112350464,284.91412353515625,284.95001220703125,304.686279296875,294.7157592773437,299.1438903808594,297.19610595703125,284.9241027832031,1.0,0.7870314121246338,0.3458443582057953,0.3458443582057953,1.0,1.0,-3.829836368560791,0.9937265515327454,2.836109638214112,0.1266423910856247,0.6416678428649902,0.6416678428649902,0.0,379.4810180664063,385.0,70112.671875,0.0,5689.943359375,1.0,278.1570129394531,282.693115234375,297.7331237792969,302.34429931640625,293.1499938964844,293.1499938964844,278.45001220703125,47079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195626974105836,1.0,0.0,0.0,3.65044379234314,3.6504697799682617,8.891695983948011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.982421875,0.0,1616.573974609375,1895.4371337890625,0.0,3585.122314453125,0.8923332691192627,1.0,0.0,3.0,1.0,0.0
17943000,297.0797119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7596393823623657,0.4667042791843414,0.4288181364536285,297.04742431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144287109375,0.8621641993522644,0.6935909986495972,0.6640555262565613,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9144592285156,0.8656529188156128,0.7031766176223755,0.4964705109596252,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139404296875,0.7609914541244507,0.4695848524570465,0.4540121257305145,297.13897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9146423339844,0.6174834966659546,0.2434826046228408,1.145167112350464,284.91412353515625,284.95001220703125,304.686279296875,294.7157592773437,299.1438903808594,297.19610595703125,284.9241027832031,1.0,0.7870314121246338,0.3458443582057953,0.3458443582057953,1.0,1.0,-3.829836368560791,0.9937265515327454,2.836109638214112,0.1266423910856247,0.6416678428649902,0.6416678428649902,0.0,379.4810180664063,385.0,70112.671875,0.0,5689.943359375,1.0,278.1570129394531,282.693115234375,297.7331237792969,302.34429931640625,293.1499938964844,293.1499938964844,278.45001220703125,47079.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9195626974105836,1.0,0.0,0.0,3.65044379234314,3.6504697799682617,8.891695983948011e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9883.982421875,0.0,1616.573974609375,1895.4371337890625,0.0,3585.122314453125,0.8923332691192627,1.0,0.0,3.0,1.0,0.0
17943060,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7582628130912781,0.4663768708705902,0.428418755531311,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.86045902967453,0.6927327513694763,0.6631289124488831,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8653526902198792,0.7058793902397156,0.4982385635375976,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7600035071372986,0.4699675142765045,0.4543082118034363,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6166053414344788,0.2435520738363266,1.1454663276672363,285.04376220703125,284.95001220703125,304.6520690917969,294.7123107910156,299.1331787109375,297.19903564453125,285.0422058105469,1.0,0.7883796691894531,0.3452136814594269,0.3452136814594269,1.0,1.0,-3.831078290939331,0.9919725060462952,2.8391058444976807,0.1246915161609649,1.0,1.0,0.0,382.1715698242188,388.0,70074.2734375,0.0,5711.5322265625,1.0,278.4425964355469,282.8375549316406,297.6979675292969,302.1765441894531,293.1499938964844,293.1499938964844,278.1499938964844,32774.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128506779670716,1.0,0.0,0.0,3.8124125003814697,3.8124375343322754,9.698243275124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.07421875,0.0,1696.274658203125,1895.4371337890625,0.0,3523.0400390625,0.9394511580467224,1.0,0.0,3.0,1.0,0.0
17943120,297.0851745605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7582628130912781,0.4663768708705902,0.428418755531311,297.0516967773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.86045902967453,0.6927327513694763,0.6631289124488831,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0436096191406,0.8653526902198792,0.7058793902397156,0.4982385635375976,297.1596374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438842773437,0.7600035071372986,0.4699675142765045,0.4543082118034363,297.1410522460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.04461669921875,0.6166053414344788,0.2435520738363266,1.1454663276672363,285.04376220703125,284.95001220703125,304.6520690917969,294.7123107910156,299.1331787109375,297.19903564453125,285.0422058105469,1.0,0.7883796691894531,0.3452136814594269,0.3452136814594269,1.0,1.0,-3.831078290939331,0.9919725060462952,2.8391058444976807,0.1246915161609649,1.0,1.0,0.0,382.1715698242188,388.0,70074.2734375,0.0,5711.5322265625,1.0,278.4425964355469,282.8375549316406,297.6979675292969,302.1765441894531,293.1499938964844,293.1499938964844,278.1499938964844,32774.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9128506779670716,1.0,0.0,0.0,3.8124125003814697,3.8124375343322754,9.698243275124696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11205.07421875,0.0,1696.274658203125,1895.4371337890625,0.0,3523.0400390625,0.9394511580467224,1.0,0.0,3.0,1.0,0.0
17943180,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7562291622161865,0.4649195075035095,0.4274655282497406,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8581340909004211,0.6907446384429932,0.6616507768630981,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8643563985824585,0.7072909474372864,0.4995010793209076,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7584683299064636,0.4695498049259186,0.454233318567276,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6152943968772888,0.2431826293468475,1.1449837684631348,284.914306640625,284.95001220703125,304.617431640625,294.7088928222656,299.1153259277344,297.1929626464844,284.927978515625,1.0,0.7895940542221069,0.3445829749107361,0.3445829749107361,1.0,1.0,-3.8290083408355713,0.9892154932022096,2.839792966842652,0.1226429566740989,0.6387445330619812,0.6387445330619812,0.0,385.5400390625,391.0,69727.3046875,0.0,5727.00390625,1.0,278.1571044921875,282.7000732421875,297.7265625,302.3273010253906,293.1499938964844,293.1499938964844,278.45001220703125,49619.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193372130393982,1.0,0.0,0.0,3.6139540672302246,3.613980054855346,8.71482257025491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7666015625,0.0,1594.3316650390625,1895.4371337890625,0.0,3583.040771484375,0.8826853036880493,1.0,0.0,3.0,1.0,0.0
17943240,297.0788879394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.91387939453125,0.7562291622161865,0.4649195075035095,0.4274655282497406,297.0443420410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8581340909004211,0.6907446384429932,0.6616507768630981,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148864746094,0.8643563985824585,0.7072909474372864,0.4995010793209076,297.154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9139099121094,0.7584683299064636,0.4695498049259186,0.454233318567276,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91375732421875,0.6152943968772888,0.2431826293468475,1.1449837684631348,284.914306640625,284.95001220703125,304.617431640625,294.7088928222656,299.1153259277344,297.1929626464844,284.927978515625,1.0,0.7895940542221069,0.3445829749107361,0.3445829749107361,1.0,1.0,-3.8290083408355713,0.9892154932022096,2.839792966842652,0.1226429566740989,0.6387445330619812,0.6387445330619812,0.0,385.5400390625,391.0,69727.3046875,0.0,5727.00390625,1.0,278.1571044921875,282.7000732421875,297.7265625,302.3273010253906,293.1499938964844,293.1499938964844,278.45001220703125,49619.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9193372130393982,1.0,0.0,0.0,3.6139540672302246,3.613980054855346,8.71482257025491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9809.7666015625,0.0,1594.3316650390625,1895.4371337890625,0.0,3583.040771484375,0.8826853036880493,1.0,0.0,3.0,1.0,0.0
17943300,297.0834045410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7554624676704407,0.4649119973182678,0.4271707534790039,297.04815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.8572057485580444,0.6904467344284058,0.6610720753669739,297.3356018066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0576171875,0.864116370677948,0.7088156342506409,0.500296413898468,297.15673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579833984375,0.7578954696655273,0.4698159396648407,0.4542876183986664,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0594482421875,0.6147758364677429,0.2432523965835571,1.1448808908462524,285.05780029296875,284.95001220703125,304.5999755859375,294.70721435546875,299.11083984375,297.1957092285156,285.0565490722656,1.0,0.7902100682258606,0.3442676365375519,0.3442676365375519,1.0,1.0,-3.828845977783203,0.9881063103675842,2.840739488601685,0.1215430349111557,1.0,1.0,0.0,386.9415588378906,391.0,69828.0234375,0.0,5735.681640625,1.0,278.4003601074219,282.8480224609375,297.67779541015625,302.0982360839844,293.1499938964844,293.1499938964844,278.45001220703125,31911.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9133968353271484,1.0,0.0,0.0,3.747107982635498,3.7471323013305664,9.368837936563068e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10386.5625,0.0,1612.5101318359375,1895.4371337890625,0.0,3528.100341796875,0.92451274394989,1.0,0.0,3.0,1.0,0.0
17943360,297.0843200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.041748046875,0.754889965057373,0.4645824134349823,0.4270571768283844,297.0487670898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8564691543579102,0.6898633241653442,0.6607020497322083,297.33514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0414428710937,0.8640616536140442,0.7099480628967285,0.5012363791465759,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7574980854988098,0.4699004292488098,0.4544983804225921,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425109863281,0.6144191026687622,0.2432511001825332,1.145274043083191,285.0415954589844,284.95001220703125,304.5823974609375,294.70556640625,299.1046447753906,297.1960754394531,285.0398864746094,1.0,0.7909202575683594,0.3439614176750183,0.3439614176750183,1.0,1.0,-3.830125570297241,0.9874538779258728,2.8426718711853027,0.1207394078373909,1.0,1.0,0.0,388.2225646972656,394.0,69968.5703125,0.0,5748.1494140625,1.0,278.44293212890625,282.8388671875,297.691162109375,302.1625671386719,293.1499938964844,293.1499938964844,278.1499938964844,32652.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9125732779502868,1.0,0.0,0.0,3.80662202835083,3.806647062301636,9.66880520536506e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11189.537109375,0.0,1688.3812255859375,1895.4371337890625,0.0,3520.468994140625,0.9380123019218444,1.0,0.0,3.0,1.0,0.0
17943420,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7529177665710449,0.4631355702877044,0.4261033833026886,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8542089462280273,0.6878739595413208,0.6592110991477966,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8630900382995605,0.7113237380981445,0.5024676322937012,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.755999743938446,0.4694622457027435,0.4543961584568023,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6131115555763245,0.2428873628377914,1.1447908878326416,284.9158935546875,284.95001220703125,304.54693603515625,294.70233154296875,299.0870361328125,297.1903076171875,284.93035888671875,1.0,0.7921139001846313,0.3433489799499511,0.3433489799499511,1.0,1.0,-3.827967882156372,0.9847316145896912,2.8432364463806152,0.1187649518251419,0.6467636823654175,0.6467636823654175,0.0,391.5725402832031,397.0,69593.140625,0.0,5763.19580078125,1.0,278.1571960449219,282.7058410644531,297.71978759765625,302.31072998046875,293.1499938964844,293.1499938964844,278.45001220703125,49437.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190050959587096,1.0,0.0,0.0,3.600989580154419,3.601015567779541,8.652409064779931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0634765625,0.0,1578.513427734375,1895.4371337890625,0.0,3579.97412109375,0.8804096579551697,1.0,0.0,3.0,1.0,0.0
17943480,297.0782470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154052734375,0.7529177665710449,0.4631355702877044,0.4261033833026886,297.0417785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164733886719,0.8542089462280273,0.6878739595413208,0.6592110991477966,297.3255920410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9165344238281,0.8630900382995605,0.7113237380981445,0.5024676322937012,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154357910156,0.755999743938446,0.4694622457027435,0.4543961584568023,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.6131115555763245,0.2428873628377914,1.1447908878326416,284.9158935546875,284.95001220703125,304.54693603515625,294.70233154296875,299.0870361328125,297.1903076171875,284.93035888671875,1.0,0.7921139001846313,0.3433489799499511,0.3433489799499511,1.0,1.0,-3.827967882156372,0.9847316145896912,2.8432364463806152,0.1187649518251419,0.6467636823654175,0.6467636823654175,0.0,391.5725402832031,397.0,69593.140625,0.0,5763.19580078125,1.0,278.1571960449219,282.7058410644531,297.71978759765625,302.31072998046875,293.1499938964844,293.1499938964844,278.45001220703125,49437.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9190050959587096,1.0,0.0,0.0,3.600989580154419,3.601015567779541,8.652409064779931e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9789.0634765625,0.0,1578.513427734375,1895.4371337890625,0.0,3579.97412109375,0.8804096579551697,1.0,0.0,3.0,1.0,0.0
17943540,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7515912055969238,0.4627527296543121,0.4256678819656372,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.852561891078949,0.6869367957115173,0.6582254767417908,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8627738952636719,0.7138899564743042,0.504150390625,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7550279498100281,0.4697572588920593,0.4546203017234802,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6122214794158936,0.2429430484771728,1.145059585571289,285.0356750488281,284.95001220703125,304.5111389160156,294.6991882324219,299.0761413574219,297.1932373046875,285.0338439941406,1.0,0.7934173941612244,0.342736542224884,0.342736542224884,1.0,1.0,-3.828870296478272,0.9829349517822266,2.845935344696045,0.1169033572077751,1.0,1.0,0.0,394.2734375,400.0,69890.5546875,0.0,5783.7783203125,1.0,278.44244384765625,282.8364562988281,297.6854553222656,302.151611328125,293.1499938964844,293.1499938964844,278.1499938964844,32462.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123418927192688,1.0,0.0,0.0,3.803918838500977,3.8039438724517822,9.655077519710176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.81640625,0.0,1683.6629638671875,1895.4371337890625,0.0,3518.324462890625,0.9371967911720276,1.0,0.0,3.0,1.0,0.0
17943600,297.0833435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7515912055969238,0.4627527296543121,0.4256678819656372,297.04595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355224609375,0.852561891078949,0.6869367957115173,0.6582254767417908,297.3288269042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.8627738952636719,0.7138899564743042,0.504150390625,297.154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.7550279498100281,0.4697572588920593,0.4546203017234802,297.1401672363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0368347167969,0.6122214794158936,0.2429430484771728,1.145059585571289,285.0356750488281,284.95001220703125,304.5111389160156,294.6991882324219,299.0761413574219,297.1932373046875,285.0338439941406,1.0,0.7934173941612244,0.342736542224884,0.342736542224884,1.0,1.0,-3.828870296478272,0.9829349517822266,2.845935344696045,0.1169033572077751,1.0,1.0,0.0,394.2734375,400.0,69890.5546875,0.0,5783.7783203125,1.0,278.44244384765625,282.8364562988281,297.6854553222656,302.151611328125,293.1499938964844,293.1499938964844,278.1499938964844,32462.416015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9123418927192688,1.0,0.0,0.0,3.803918838500977,3.8039438724517822,9.655077519710176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11174.81640625,0.0,1683.6629638671875,1895.4371337890625,0.0,3518.324462890625,0.9371967911720276,1.0,0.0,3.0,1.0,0.0
17943660,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7496495246887207,0.4612792134284973,0.424688309431076,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8503366708755493,0.6849077939987183,0.6566950678825378,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8617951273918152,0.7151849269866943,0.5053260922431946,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7535398006439209,0.4692694842815399,0.4544708430767059,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6108884215354919,0.2425673007965088,1.1445226669311523,284.920166015625,284.95001220703125,304.4749755859375,294.6961364746094,299.0584716796875,297.1874389648437,284.9429931640625,1.0,0.7945793867111206,0.3421438932418823,0.3421438932418823,1.0,1.0,-3.8264455795288086,0.9801971316337584,2.8462486267089844,0.1149943247437477,0.6698000431060791,0.6698000431060791,0.0,397.63134765625,403.0,68889.1484375,0.0,5797.99462890625,1.0,278.15728759765625,282.7211608886719,297.713623046875,302.2887878417969,293.1499938964844,293.1499938964844,278.45001220703125,54244.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187516570091248,1.0,0.0,0.0,3.5309178829193115,3.5309438705444336,8.31894965358515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2685546875,0.0,1536.731689453125,1895.4371337890625,0.0,3577.633544921875,0.8633071780204773,1.0,0.0,3.0,1.0,0.0
17943720,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91912841796875,0.7496495246887207,0.4612792134284973,0.424688309431076,297.0389404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8503366708755493,0.6849077939987183,0.6566950678825378,297.3192443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.92144775390625,0.8617951273918152,0.7151849269866943,0.5053260922431946,297.1491394042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192199707031,0.7535398006439209,0.4692694842815399,0.4544708430767059,297.1376647949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.91656494140625,0.6108884215354919,0.2425673007965088,1.1445226669311523,284.920166015625,284.95001220703125,304.4749755859375,294.6961364746094,299.0584716796875,297.1874389648437,284.9429931640625,1.0,0.7945793867111206,0.3421438932418823,0.3421438932418823,1.0,1.0,-3.8264455795288086,0.9801971316337584,2.8462486267089844,0.1149943247437477,0.6698000431060791,0.6698000431060791,0.0,397.63134765625,403.0,68889.1484375,0.0,5797.99462890625,1.0,278.15728759765625,282.7211608886719,297.713623046875,302.2887878417969,293.1499938964844,293.1499938964844,278.45001220703125,54244.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9187516570091248,1.0,0.0,0.0,3.5309178829193115,3.5309438705444336,8.31894965358515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9652.2685546875,0.0,1536.731689453125,1895.4371337890625,0.0,3577.633544921875,0.8633071780204773,1.0,0.0,3.0,1.0,0.0
17943780,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7483710646629333,0.4608951807022095,0.4242570698261261,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8487412333488464,0.683961033821106,0.6557052731513977,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8614943027496338,0.7177072167396545,0.5069822072982788,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7525966167449951,0.4695413708686828,0.4546757340431213,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.610011100769043,0.2426297068595886,1.14482319355011,285.0355224609375,284.95001220703125,304.4385070800781,294.6932373046875,299.0477600097656,297.1905517578125,285.03375244140625,1.0,0.7958690524101257,0.3415512442588806,0.3415512442588806,1.0,1.0,-3.827331304550171,0.9784599542617798,2.8488712310791016,0.1132158488035202,1.0,1.0,0.0,400.3138122558594,391.0,69765.84375,0.0,5818.4033203125,1.0,278.44342041015625,282.8402099609375,297.67919921875,302.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,32458.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119842648506165,1.0,0.0,0.0,3.795050859451294,3.795075654983521,9.610112101654522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.2275390625,0.0,1673.05810546875,1895.4371337890625,0.0,3515.00927734375,0.935250461101532,1.0,0.0,3.0,1.0,0.0
17943840,297.0823059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.7483710646629333,0.4608951807022095,0.4242570698261261,297.0433349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.8487412333488464,0.683961033821106,0.6557052731513977,297.32281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0353698730469,0.8614943027496338,0.7177072167396545,0.5069822072982788,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356750488281,0.7525966167449951,0.4695413708686828,0.4546757340431213,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.03643798828125,0.610011100769043,0.2426297068595886,1.14482319355011,285.0355224609375,284.95001220703125,304.4385070800781,294.6932373046875,299.0477600097656,297.1905517578125,285.03375244140625,1.0,0.7958690524101257,0.3415512442588806,0.3415512442588806,1.0,1.0,-3.827331304550171,0.9784599542617798,2.8488712310791016,0.1132158488035202,1.0,1.0,0.0,400.3138122558594,391.0,69765.84375,0.0,5818.4033203125,1.0,278.44342041015625,282.8402099609375,297.67919921875,302.1368713378906,293.1499938964844,293.1499938964844,278.1499938964844,32458.177734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9119842648506165,1.0,0.0,0.0,3.795050859451294,3.795075654983521,9.610112101654522e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11156.2275390625,0.0,1673.05810546875,1895.4371337890625,0.0,3515.00927734375,0.935250461101532,1.0,0.0,3.0,1.0,0.0
17943900,297.0776062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562072753906,0.7485288381576538,0.4600101709365845,0.4236758351325989,297.0384216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9619445800781,0.8489391207695007,0.6828057169914246,0.6548493504524231,297.3161315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.8623532056808472,0.7181500196456909,0.5074796080589294,297.148193359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.7529969811439514,0.4691963493824005,0.4545010328292846,297.1381530761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9452514648437,0.6103178858757019,0.2424041330814361,1.144122838973999,284.9591979980469,284.95001220703125,304.4201354980469,294.6918334960937,299.0379333496094,297.1865234375,285.00347900390625,1.0,0.7947725057601929,0.3412549197673797,0.3412549197673797,1.0,1.0,-3.825160503387451,0.976800799369812,2.8483598232269287,0.1123036891222,0.9415749311447144,0.9415749311447144,0.0,398.9847412109375,391.0,67907.3046875,0.0,5802.748046875,1.0,278.19610595703125,282.7880859375,297.72222900390625,302.30352783203125,293.1499938964844,293.1499938964844,278.1499938964844,58026.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.91764897108078,1.0,0.0,0.0,3.437219381332397,3.4372453689575195,7.883295438659843e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10125.890625,0.0,1464.274169921875,1895.4371337890625,0.0,3567.446044921875,0.8577385544776917,1.0,0.0,3.0,1.0,0.0
17943960,297.0768127441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142150878906,0.749225914478302,0.4594811201095581,0.4230227172374725,297.0370178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9158020019531,0.8497567772865295,0.6819704174995422,0.65389084815979,297.31402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.916015625,0.8638789653778076,0.7190053462982178,0.5079232454299927,297.1469116210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9142761230469,0.7539345026016235,0.4690662920475006,0.4542237520217895,297.1376953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127502441406,0.6110621690750122,0.2422887235879898,1.142972469329834,284.9150085449219,284.95001220703125,304.4017028808594,294.6904602050781,299.0304260253906,297.1854553222656,284.9342041015625,1.0,0.793106198310852,0.3409859836101532,0.3409859836101532,1.0,1.0,-3.822035074234009,0.9749497771263124,2.847085237503052,0.111233964562416,0.6326774954795837,0.6326774954795837,0.0,396.1372680664063,379.0,68902.9453125,0.0,5774.1611328125,1.0,278.1574401855469,282.7172241210937,297.7074584960937,302.2763061523437,293.1499938964844,293.1499938964844,278.45001220703125,52882.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9182631969451904,1.0,0.0,0.0,3.5422751903533936,3.542301177978516,8.372552429136704e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9670.2275390625,0.0,1539.176025390625,1895.4371337890625,0.0,3573.121826171875,0.8648033142089844,1.0,0.0,3.0,1.0,0.0
17944020,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7522496581077576,0.4591524004936218,0.4222273230552673,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8531367182731628,0.6810405850410461,0.6524869203567505,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8688021898269653,0.7215086817741394,0.509247899055481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7573664784431458,0.4693592190742492,0.4540104866027832,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6138433218002319,0.242426112294197,1.141486883163452,285.0292358398437,284.95001220703125,304.3646240234375,294.6878356933594,299.02008056640625,297.18914794921875,285.02703857421875,1.0,0.7888736724853516,0.3404481410980224,0.3404481410980224,1.0,1.0,-3.8189339637756334,0.9722036719322203,2.846730232238769,0.1093645170331001,1.0,1.0,0.0,387.42962646484375,367.0,69578.453125,0.0,5707.46435546875,1.0,278.4422607421875,282.8389892578125,297.6739196777344,302.11981201171875,293.1499938964844,293.1499938964844,278.1499938964844,32327.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911418318748474,1.0,0.0,0.0,3.785207271575928,3.7852320671081534,9.560324087942718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3076171875,0.0,1660.36376953125,1895.4371337890625,0.0,3509.761962890625,0.932628870010376,1.0,0.0,3.0,1.0,0.0
17944080,297.08258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.7522496581077576,0.4591524004936218,0.4222273230552673,297.0418395996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290832519531,0.8531367182731628,0.6810405850410461,0.6524869203567505,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0290222167969,0.8688021898269653,0.7215086817741394,0.509247899055481,297.1501159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.7573664784431458,0.4693592190742492,0.4540104866027832,297.1405639648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0303955078125,0.6138433218002319,0.242426112294197,1.141486883163452,285.0292358398437,284.95001220703125,304.3646240234375,294.6878356933594,299.02008056640625,297.18914794921875,285.02703857421875,1.0,0.7888736724853516,0.3404481410980224,0.3404481410980224,1.0,1.0,-3.8189339637756334,0.9722036719322203,2.846730232238769,0.1093645170331001,1.0,1.0,0.0,387.42962646484375,367.0,69578.453125,0.0,5707.46435546875,1.0,278.4422607421875,282.8389892578125,297.6739196777344,302.11981201171875,293.1499938964844,293.1499938964844,278.1499938964844,32327.478515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.911418318748474,1.0,0.0,0.0,3.785207271575928,3.7852320671081534,9.560324087942718e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11124.3076171875,0.0,1660.36376953125,1895.4371337890625,0.0,3509.761962890625,0.932628870010376,1.0,0.0,3.0,1.0,0.0
17944140,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7554956674575806,0.4578098654747009,0.4208454489707947,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8568949699401855,0.6790775060653687,0.6504743099212646,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8741039037704468,0.7227914929389954,0.5100142359733582,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7611461281776428,0.4689188599586487,0.4533677399158478,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6168070435523987,0.2421863824129104,1.1390246152877808,284.9357604980469,284.95001220703125,304.3272705078125,294.68536376953125,299.00323486328125,297.1847229003906,284.97607421875,1.0,0.7836669087409973,0.3399102687835693,0.3399102687835693,1.0,1.0,-3.812041521072388,0.9683215618133544,2.843719959259033,0.1073233634233474,0.7613630294799805,0.7613630294799805,0.0,377.5662536621094,355.0,67361.15625,0.0,5621.37890625,1.0,278.15753173828125,282.7616271972656,297.701416015625,302.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,61489.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175103306770324,1.0,0.0,0.0,3.3827619552612305,3.3827879428863525,7.635477459189133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4970703125,0.0,1432.4339599609375,1895.4371337890625,0.0,3566.16455078125,0.8321428298950195,1.0,0.0,3.0,1.0,0.0
17944200,297.0777587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.7554956674575806,0.4578098654747009,0.4208454489707947,297.0359802246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378662109375,0.8568949699401855,0.6790775060653687,0.6504743099212646,297.3097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385070800781,0.8741039037704468,0.7227914929389954,0.5100142359733582,297.145751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9337158203125,0.7611461281776428,0.4689188599586487,0.4533677399158478,297.1393737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261169433594,0.6168070435523987,0.2421863824129104,1.1390246152877808,284.9357604980469,284.95001220703125,304.3272705078125,294.68536376953125,299.00323486328125,297.1847229003906,284.97607421875,1.0,0.7836669087409973,0.3399102687835693,0.3399102687835693,1.0,1.0,-3.812041521072388,0.9683215618133544,2.843719959259033,0.1073233634233474,0.7613630294799805,0.7613630294799805,0.0,377.5662536621094,355.0,67361.15625,0.0,5621.37890625,1.0,278.15753173828125,282.7616271972656,297.701416015625,302.2297668457031,293.1499938964844,293.1499938964844,278.45001220703125,61489.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9175103306770324,1.0,0.0,0.0,3.3827619552612305,3.3827879428863525,7.635477459189133e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9379.4970703125,0.0,1432.4339599609375,1895.4371337890625,0.0,3566.16455078125,0.8321428298950195,1.0,0.0,3.0,1.0,0.0
17944260,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7600480318069458,0.4575502872467041,0.4200212061405182,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8620074987411499,0.6781924366950989,0.6490132808685303,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8808866143226624,0.7252986431121826,0.5112689733505249,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7661451697349548,0.4692585468292236,0.4530982971191406,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6206161379814148,0.2424260079860687,1.1375213861465454,285.021728515625,284.95001220703125,304.2897033691406,294.68310546875,298.9938659667969,297.1890869140625,285.0189514160156,1.0,0.7782037258148193,0.3394694924354553,0.3394694924354553,1.0,1.0,-3.8086633682250977,0.9658133387565612,2.842849969863892,0.1057444736361503,1.0,1.0,0.0,366.1383361816406,343.0,69386.390625,0.0,5536.39794921875,1.0,278.4421081542969,282.8371276855469,297.66943359375,302.10223388671875,293.1499938964844,293.1499938964844,278.1499938964844,32083.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106393456459044,1.0,0.0,0.0,3.77750563621521,3.7775301933288574,9.521459105599206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.1337890625,0.0,1649.3756103515625,1895.4371337890625,0.0,3502.536376953125,0.9308772087097168,1.0,0.0,3.0,1.0,0.0
17944320,297.0840148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.02197265625,0.7600480318069458,0.4575502872467041,0.4200212061405182,297.04132080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.8620074987411499,0.6781924366950989,0.6490132808685303,297.3142395019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214538574219,0.8808866143226624,0.7252986431121826,0.5112689733505249,297.1495056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.7661451697349548,0.4692585468292236,0.4530982971191406,297.1430053710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.6206161379814148,0.2424260079860687,1.1375213861465454,285.021728515625,284.95001220703125,304.2897033691406,294.68310546875,298.9938659667969,297.1890869140625,285.0189514160156,1.0,0.7782037258148193,0.3394694924354553,0.3394694924354553,1.0,1.0,-3.8086633682250977,0.9658133387565612,2.842849969863892,0.1057444736361503,1.0,1.0,0.0,366.1383361816406,343.0,69386.390625,0.0,5536.39794921875,1.0,278.4421081542969,282.8371276855469,297.66943359375,302.10223388671875,293.1499938964844,293.1499938964844,278.1499938964844,32083.216796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9106393456459044,1.0,0.0,0.0,3.77750563621521,3.7775301933288574,9.521459105599206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11097.1337890625,0.0,1649.3756103515625,1895.4371337890625,0.0,3502.536376953125,0.9308772087097168,1.0,0.0,3.0,1.0,0.0
17944380,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7644098997116089,0.4563180804252624,0.4186722338199615,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8670192956924438,0.6763233542442322,0.6470155715942383,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8875279426574707,0.7266339659690857,0.5120197534561157,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7710665464401245,0.4688906967639923,0.452456384897232,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6242652535438538,0.2422882467508316,1.1352280378341677,284.9473876953125,284.95001220703125,304.2518920898437,294.6810302734375,298.978271484375,297.1855163574219,285.0007019042969,1.0,0.7723758220672607,0.3390287160873413,0.3390287160873413,1.0,1.0,-3.802012920379639,0.9623363614082336,2.8396763801574707,0.1040404066443443,0.8336597084999084,0.8336597084999084,0.0,354.9017028808594,331.0,66480.9296875,0.0,5442.66064453125,1.0,278.1577453613281,282.7893981933594,297.6964416503906,302.1940002441406,293.1499938964844,293.1499938964844,278.45001220703125,64820.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165299534797668,1.0,0.0,0.0,3.2910664081573486,3.2910923957824707,7.227142759802518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8935546875,0.0,1363.7330322265625,1895.4371337890625,0.0,3557.10107421875,0.8155446648597717,1.0,0.0,3.0,1.0,0.0
17944440,297.0801086425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.7644098997116089,0.4563180804252624,0.4186722338199615,297.0364685058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9502868652344,0.8670192956924438,0.6763233542442322,0.6470155715942383,297.306884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9512634277344,0.8875279426574707,0.7266339659690857,0.5120197534561157,297.1459350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.7710665464401245,0.4688906967639923,0.452456384897232,297.1425170898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9334411621094,0.6242652535438538,0.2422882467508316,1.1352280378341677,284.9473876953125,284.95001220703125,304.2518920898437,294.6810302734375,298.978271484375,297.1855163574219,285.0007019042969,1.0,0.7723758220672607,0.3390287160873413,0.3390287160873413,1.0,1.0,-3.802012920379639,0.9623363614082336,2.8396763801574707,0.1040404066443443,0.8336597084999084,0.8336597084999084,0.0,354.9017028808594,331.0,66480.9296875,0.0,5442.66064453125,1.0,278.1577453613281,282.7893981933594,297.6964416503906,302.1940002441406,293.1499938964844,293.1499938964844,278.45001220703125,64820.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9165299534797668,1.0,0.0,0.0,3.2910664081573486,3.2910923957824707,7.227142759802518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9215.8935546875,0.0,1363.7330322265625,1895.4371337890625,0.0,3557.10107421875,0.8155446648597717,1.0,0.0,3.0,1.0,0.0
17944500,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.7671564221382141,0.4565066695213318,0.4182933568954468,297.04229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0461120605469,0.8700937032699585,0.676182746887207,0.6463067531585693,297.3131408691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0460510253906,0.8914703130722046,0.7282474637031555,0.5126665234565735,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046630859375,0.7740350961685181,0.4692725837230682,0.45232954621315,297.14556884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0486145019531,0.6264352202415466,0.2425415217876434,1.134537696838379,285.0463562011719,284.95001220703125,304.23291015625,294.6800537109375,298.9754943847656,297.1902160644531,285.04376220703125,1.0,0.769486129283905,0.3388083279132843,0.3388083279132843,1.0,1.0,-3.8004884719848633,0.961142122745514,2.839346170425415,0.1031761914491653,1.0,1.0,0.0,348.8127746582031,331.0,68996.6171875,0.0,5398.42236328125,1.0,278.3985290527344,282.8627014160156,297.6493835449219,302.0127868652344,293.1499938964844,293.1499938964844,278.45001220703125,30811.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9102291464805604,1.0,0.0,0.0,3.6911799907684326,3.691203594207764,9.091253332371708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10270.640625,0.0,1540.2056884765625,1895.4371337890625,0.0,3498.72998046875,0.9109530448913574,1.0,0.0,3.0,1.0,0.0
17944560,297.0865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.019775390625,0.7699493765830994,0.4561057090759277,0.4178897738456726,297.0421447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0194091796875,0.8732349276542664,0.6754838824272156,0.6455954909324646,297.3116760253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.01934814453125,0.8954547047615051,0.7291368246078491,0.5132712721824646,297.1500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0197448730469,0.7770740985870361,0.4692707061767578,0.4522167444229126,297.14654541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0207214355469,0.6286637187004089,0.2426089197397232,1.1340194940567017,285.0195617675781,284.95001220703125,304.2138977050781,294.6791381835937,298.9691772460937,297.190185546875,285.01727294921875,1.0,0.7666112184524536,0.3385966122150421,0.3385966122150421,1.0,1.0,-3.799121618270874,0.9600146412849426,2.839106798171997,0.1025422438979148,1.0,1.0,0.0,342.8124389648437,319.0,69165.296875,0.0,5355.2548828125,1.0,278.4423522949219,282.84130859375,297.6655578613281,302.0824279785156,293.1499938964844,293.1499938964844,278.1499938964844,31886.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9096733927726746,1.0,0.0,0.0,3.7613894939422607,3.761413812637329,9.440389021619922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11059.8115234375,0.0,1628.94189453125,1895.4371337890625,0.0,3493.572509765625,0.9272431135177612,1.0,0.0,3.0,1.0,0.0
17944620,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7751340866088867,0.4549183547496795,0.4165513515472412,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8791717290878296,0.6736530661582947,0.6436028480529785,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9030258059501648,0.7304676175117493,0.5139932036399841,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7828348278999329,0.4689281582832336,0.4515747129917145,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6328570246696472,0.2425307333469391,1.1319143772125244,284.9561462402344,284.95001220703125,304.1756896972656,294.677490234375,298.953857421875,297.1868591308594,285.01611328125,1.0,0.7606012225151062,0.3381731510162353,0.3381731510162353,1.0,1.0,-3.792680978775024,0.9566640853881836,2.836016893386841,0.1009003892540931,0.8871345520019531,0.8871345520019531,0.0,331.28076171875,307.0,65943.140625,0.0,5260.78076171875,1.0,278.1579284667969,282.8089294433594,297.69287109375,302.1666564941406,293.1499938964844,293.1499938964844,278.45001220703125,65546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155442714691162,1.0,0.0,0.0,3.240204095840454,3.240229606628418,7.005482416388986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.01953125,0.0,1319.5048828125,1895.4371337890625,0.0,3547.982666015625,0.8076766133308411,1.0,0.0,3.0,1.0,0.0
17944680,297.0827331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9523010253906,0.7751340866088867,0.4549183547496795,0.4165513515472412,297.0375671386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9594116210937,0.8791717290878296,0.6736530661582947,0.6436028480529785,297.3046264648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9607238769531,0.9030258059501648,0.7304676175117493,0.5139932036399841,297.1466369628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.952880859375,0.7828348278999329,0.4689281582832336,0.4515747129917145,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.6328570246696472,0.2425307333469391,1.1319143772125244,284.9561462402344,284.95001220703125,304.1756896972656,294.677490234375,298.953857421875,297.1868591308594,285.01611328125,1.0,0.7606012225151062,0.3381731510162353,0.3381731510162353,1.0,1.0,-3.792680978775024,0.9566640853881836,2.836016893386841,0.1009003892540931,0.8871345520019531,0.8871345520019531,0.0,331.28076171875,307.0,65943.140625,0.0,5260.78076171875,1.0,278.1579284667969,282.8089294433594,297.69287109375,302.1666564941406,293.1499938964844,293.1499938964844,278.45001220703125,65546.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9155442714691162,1.0,0.0,0.0,3.240204095840454,3.240229606628418,7.005482416388986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9132.01953125,0.0,1319.5048828125,1895.4371337890625,0.0,3547.982666015625,0.8076766133308411,1.0,0.0,3.0,1.0,0.0
