time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17944740,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7815471291542053,0.4546883404254913,0.4157674908638,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8863663673400879,0.6727924942970276,0.6421785950660706,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9123744368553162,0.7329076528549194,0.5152121782302856,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7897188663482666,0.4692916870117187,0.4513303637504577,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6379083395004272,0.2428832799196243,1.1308767795562744,285.01318359375,284.95001220703125,304.1373596191406,294.67608642578125,298.9446105957031,297.19122314453125,285.0105285644531,1.0,0.7547213435173035,0.3377496898174286,0.3377496898174286,1.0,1.0,-3.7899444103240967,0.9544229507446288,2.835521459579468,0.0994413495063781,1.0,1.0,0.0,319.072998046875,295.0,69409.8125,0.0,5173.4208984375,1.0,278.4419250488281,282.84454345703125,297.6642761230469,302.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,31708.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908901572227478,1.0,0.0,0.0,3.7514824867248535,3.751506805419922,9.390724926561234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0732421875,0.0,1616.0247802734375,1895.4371337890625,0.0,3486.406982421875,0.9248930215835572,1.0,0.0,3.0,1.0,0.0
17944800,297.0885925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0134582519531,0.7815471291542053,0.4546883404254913,0.4157674908638,297.0428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01300048828125,0.8863663673400879,0.6727924942970276,0.6421785950660706,297.3090209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.9123744368553162,0.7329076528549194,0.5152121782302856,297.1504821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0133972167969,0.7897188663482666,0.4692916870117187,0.4513303637504577,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0145874023437,0.6379083395004272,0.2428832799196243,1.1308767795562744,285.01318359375,284.95001220703125,304.1373596191406,294.67608642578125,298.9446105957031,297.19122314453125,285.0105285644531,1.0,0.7547213435173035,0.3377496898174286,0.3377496898174286,1.0,1.0,-3.7899444103240967,0.9544229507446288,2.835521459579468,0.0994413495063781,1.0,1.0,0.0,319.072998046875,295.0,69409.8125,0.0,5173.4208984375,1.0,278.4419250488281,282.84454345703125,297.6642761230469,302.0718688964844,293.1499938964844,293.1499938964844,278.1499938964844,31708.029296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908901572227478,1.0,0.0,0.0,3.7514824867248535,3.751506805419922,9.390724926561234e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11038.0732421875,0.0,1616.0247802734375,1895.4371337890625,0.0,3486.406982421875,0.9248930215835572,1.0,0.0,3.0,1.0,0.0
17944860,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7875164747238159,0.4534966647624969,0.4143902957439422,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8931916952133179,0.670946478843689,0.6401370167732239,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9217934012413024,0.7341911792755127,0.5158680081367493,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7962617874145508,0.4689283370971679,0.4506456255912781,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6427746415138245,0.2428236007690429,1.1288057565689087,285.0135803222656,284.95001220703125,304.098876953125,294.6749267578125,298.9292297363281,297.1876525878906,285.09796142578125,1.0,0.7485949993133545,0.3373545706272125,0.3373545706272125,1.0,1.0,-3.783308506011963,0.9511115550994872,2.832196950912476,0.0978654474020004,1.0,1.0,0.0,307.5257873535156,283.0,65261.12109375,0.0,5078.78564453125,1.0,278.1580505371094,282.89361572265625,297.68853759765625,302.1058654785156,293.1499938964844,293.1499938964844,278.45001220703125,61785.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146249294281006,1.0,0.0,0.0,3.1346027851104736,3.134626865386963,6.556293214998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2373046875,0.0,1197.4920654296875,1895.4371337890625,0.0,3539.47412109375,0.8080493211746216,1.0,0.0,3.0,1.0,0.0
17944920,297.0845642089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0069885253906,0.7875164747238159,0.4534966647624969,0.4143902957439422,297.0380554199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.01885986328125,0.8931916952133179,0.670946478843689,0.6401370167732239,297.3018493652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02117919921875,0.9217934012413024,0.7341911792755127,0.5158680081367493,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0080871582031,0.7962617874145508,0.4689283370971679,0.4506456255912781,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98358154296875,0.6427746415138245,0.2428236007690429,1.1288057565689087,285.0135803222656,284.95001220703125,304.098876953125,294.6749267578125,298.9292297363281,297.1876525878906,285.09796142578125,1.0,0.7485949993133545,0.3373545706272125,0.3373545706272125,1.0,1.0,-3.783308506011963,0.9511115550994872,2.832196950912476,0.0978654474020004,1.0,1.0,0.0,307.5257873535156,283.0,65261.12109375,0.0,5078.78564453125,1.0,278.1580505371094,282.89361572265625,297.68853759765625,302.1058654785156,293.1499938964844,293.1499938964844,278.45001220703125,61785.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9146249294281006,1.0,0.0,0.0,3.1346027851104736,3.134626865386963,6.556293214998732e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9027.2373046875,0.0,1197.4920654296875,1895.4371337890625,0.0,3539.47412109375,0.8080493211746216,1.0,0.0,3.0,1.0,0.0
17944980,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7949562072753906,0.4532667100429535,0.413637638092041,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9015279412269592,0.6700827479362488,0.6387404203414917,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9331974387168884,0.7365975975990295,0.517092764377594,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8041367530822754,0.469285786151886,0.4504155218601227,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.648776650428772,0.2432070225477218,1.1279470920562744,285.00604248046875,284.95001220703125,304.060302734375,294.67401123046875,298.9201354980469,297.1919860839844,285.00311279296875,1.0,0.7426434755325317,0.3369594514369964,0.3369594514369964,1.0,1.0,-3.7808823585510254,0.9490618109703064,2.831820487976074,0.0965018942952156,1.0,1.0,0.0,295.2554626464844,271.0,68876.84375,0.0,4992.283203125,1.0,278.4419250488281,282.8337707519531,297.6628723144531,302.0600280761719,293.1499938964844,293.1499938964844,278.1499938964844,31589.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081703424453736,1.0,0.0,0.0,3.743619918823242,3.743644237518311,9.35140349156427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.59765625,0.0,1605.99072265625,1895.4371337890625,0.0,3479.615966796875,0.9230238795280457,1.0,0.0,3.0,1.0,0.0
17945040,297.09014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0063171386719,0.7949562072753906,0.4532667100429535,0.413637638092041,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.005859375,0.9015279412269592,0.6700827479362488,0.6387404203414917,297.3062438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0057678222656,0.9331974387168884,0.7365975975990295,0.517092764377594,297.1505432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0062561035156,0.8041367530822754,0.469285786151886,0.4504155218601227,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.007568359375,0.648776650428772,0.2432070225477218,1.1279470920562744,285.00604248046875,284.95001220703125,304.060302734375,294.67401123046875,298.9201354980469,297.1919860839844,285.00311279296875,1.0,0.7426434755325317,0.3369594514369964,0.3369594514369964,1.0,1.0,-3.7808823585510254,0.9490618109703064,2.831820487976074,0.0965018942952156,1.0,1.0,0.0,295.2554626464844,271.0,68876.84375,0.0,4992.283203125,1.0,278.4419250488281,282.8337707519531,297.6628723144531,302.0600280761719,293.1499938964844,293.1499938964844,278.1499938964844,31589.0078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9081703424453736,1.0,0.0,0.0,3.743619918823242,3.743644237518311,9.35140349156427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10992.59765625,0.0,1605.99072265625,1895.4371337890625,0.0,3479.615966796875,0.9230238795280457,1.0,0.0,3.0,1.0,0.0
17945100,297.0867004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.082275390625,0.7982202172279358,0.4525488615036011,0.4128751158714294,297.0395202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0927124023437,0.9053171277046204,0.669042706489563,0.6376508474349976,297.3010559082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0946960449219,0.9383497834205629,0.737075686454773,0.5173342823982239,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0834045410156,0.8076757192611694,0.4690183103084564,0.4500273466110229,297.1523742675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0566101074219,0.6515502333641052,0.2431458681821823,1.126900315284729,285.0883178710937,284.95001220703125,304.0409545898437,294.6736755371094,298.9115600585937,297.1889953613281,285.1367492675781,1.0,0.7395399212837219,0.3367618918418884,0.3367618918418884,1.0,1.0,-3.777223587036133,0.9473068714141846,2.829916715621948,0.0957284718751907,1.0,1.0,0.0,289.5906982421875,271.0,67085.640625,0.0,4944.88427734375,1.0,278.19891357421875,282.9536437988281,297.6976928710937,302.1340637207031,293.1499938964844,293.1499938964844,278.1499938964844,43128.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9130581617355348,1.0,0.0,0.0,3.3434224128723145,3.34344482421875,7.458917821168143e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10187.1982421875,0.0,1266.94140625,1895.4371337890625,0.0,3524.962890625,0.8718221187591553,1.0,0.0,3.0,1.0,0.0
17945160,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215148925781,0.801943838596344,0.4521394968032837,0.4122940599918365,297.0389709472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0350036621094,0.9097650647163392,0.6682959198951721,0.6367275714874268,297.2998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378723144531,0.9440168738365172,0.737922191619873,0.5177559852600098,297.14727783203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.8115129470825195,0.4689574837684631,0.4497431218624115,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.6546626687049866,0.2431971430778503,1.1260344982147217,285.0290832519531,284.95001220703125,304.0216064453125,294.6733703613281,298.9052429199219,297.1888122558594,285.1222839355469,1.0,0.7364460229873657,0.3365887999534607,0.3365887999534607,1.0,1.0,-3.774534940719605,0.945921778678894,2.82861328125,0.0949959531426429,1.0,1.0,0.0,283.65850830078125,259.0,64723.68359375,0.0,4898.70654296875,1.0,278.1583251953125,282.9364929199219,297.686279296875,302.0790405273437,293.1499938964844,293.1499938964844,278.45001220703125,61704.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.913674533367157,1.0,0.0,0.0,3.084422826766968,3.084446430206299,6.348061560856877e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8979.2568359375,0.0,1152.793701171875,1895.4371337890625,0.0,3530.673095703125,0.8024840950965881,1.0,0.0,3.0,1.0,0.0
17945220,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.810457706451416,0.4519112706184387,0.4115687310695648,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9204940795898438,0.6674366593360901,0.6353617906570435,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9563908576965332,0.740304708480835,0.5189867615699768,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8199788928031921,0.4693168699741363,0.4495336413383484,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.661944568157196,0.243617296218872,1.1253879070281982,285.0032958984375,284.95001220703125,303.9828491210937,294.67303466796875,298.8964538574219,297.1930847167969,285.0020446777344,1.0,0.7304471731185913,0.3362425863742828,0.3362425863742828,1.0,1.0,-3.7724666595458975,0.9441455006599426,2.8283212184906006,0.0938038900494575,1.0,1.0,0.0,271.3706970214844,247.0,68651.5234375,0.0,4813.44482421875,1.0,278.4418334960937,282.8429260253906,297.66278076171875,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,31381.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073467254638672,1.0,0.0,0.0,3.731333732604981,3.73135757446289,9.290122875427188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1494140625,0.0,1590.2301025390625,1895.4371337890625,0.0,3471.9638671875,0.9200971722602844,1.0,0.0,3.0,1.0,0.0
17945280,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.810457706451416,0.4519112706184387,0.4115687310695648,297.0440368652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0032043457031,0.9204940795898438,0.6674366593360901,0.6353617906570435,297.3041687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0031433105469,0.9563908576965332,0.740304708480835,0.5189867615699768,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8199788928031921,0.4693168699741363,0.4495336413383484,297.1564025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0041809082031,0.661944568157196,0.243617296218872,1.1253879070281982,285.0032958984375,284.95001220703125,303.9828491210937,294.67303466796875,298.8964538574219,297.1930847167969,285.0020446777344,1.0,0.7304471731185913,0.3362425863742828,0.3362425863742828,1.0,1.0,-3.7724666595458975,0.9441455006599426,2.8283212184906006,0.0938038900494575,1.0,1.0,0.0,271.3706970214844,247.0,68651.5234375,0.0,4813.44482421875,1.0,278.4418334960937,282.8429260253906,297.66278076171875,302.04718017578125,293.1499938964844,293.1499938964844,278.1499938964844,31381.982421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9073467254638672,1.0,0.0,0.0,3.731333732604981,3.73135757446289,9.290122875427188e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10978.1494140625,0.0,1590.2301025390625,1895.4371337890625,0.0,3471.9638671875,0.9200971722602844,1.0,0.0,3.0,1.0,0.0
17945340,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8181504011154175,0.450818806886673,0.4102343022823334,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9311317205429076,0.6656814217567444,0.6333558559417725,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9676345586776732,0.7416433691978455,0.5196393728256226,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8279852271080017,0.4690050184726715,0.4488604664802551,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6691359877586365,0.2436457574367523,1.123605489730835,285.0354919433594,284.95001220703125,303.94403076171875,294.67303466796875,298.8819274902344,297.19012451171875,285.128173828125,1.0,0.7241857647895813,0.335896372795105,0.335896372795105,1.0,1.0,-3.766281127929688,0.941145956516266,2.825134992599488,0.0923599600791931,1.0,1.0,0.0,259.7754821777344,235.0,64714.34375,0.0,4720.84521484375,1.0,278.1583251953125,282.930908203125,297.68560791015625,302.0608215332031,293.1499938964844,293.1499938964844,278.45001220703125,59940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127241969108582,1.0,0.0,0.0,3.08040738105774,3.080430746078491,6.331544568638492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0361328125,0.0,1138.1693115234375,1895.4371337890625,0.0,3521.8681640625,0.8034342527389526,1.0,0.0,3.0,1.0,0.0
17945400,297.08837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0277404785156,0.8181504011154175,0.450818806886673,0.4102343022823334,297.0399780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0413513183594,0.9311317205429076,0.6656814217567444,0.6333558559417725,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04449462890625,0.9676345586776732,0.7416433691978455,0.5196393728256226,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.8279852271080017,0.4690050184726715,0.4488604664802551,297.1558837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0006408691406,0.6691359877586365,0.2436457574367523,1.123605489730835,285.0354919433594,284.95001220703125,303.94403076171875,294.67303466796875,298.8819274902344,297.19012451171875,285.128173828125,1.0,0.7241857647895813,0.335896372795105,0.335896372795105,1.0,1.0,-3.766281127929688,0.941145956516266,2.825134992599488,0.0923599600791931,1.0,1.0,0.0,259.7754821777344,235.0,64714.34375,0.0,4720.84521484375,1.0,278.1583251953125,282.930908203125,297.68560791015625,302.0608215332031,293.1499938964844,293.1499938964844,278.45001220703125,59940.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9127241969108582,1.0,0.0,0.0,3.08040738105774,3.080430746078491,6.331544568638492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8961.0361328125,0.0,1138.1693115234375,1895.4371337890625,0.0,3521.8681640625,0.8034342527389526,1.0,0.0,3.0,1.0,0.0
17945460,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8273558616638184,0.4505405128002167,0.4094765782356262,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9439193606376648,0.6647679805755615,0.6319534778594971,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9798861145973206,0.7439480423927307,0.5208262205123901,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8376301527023315,0.4693201780319214,0.4486208260059356,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6779601573944092,0.2440675050020218,1.123008131980896,285.0004577636719,284.95001220703125,303.9052124023437,294.6733093261719,298.8728942871094,297.1939392089844,284.9974365234375,1.0,0.7181083559989929,0.3355660438537597,0.3355660438537597,1.0,1.0,-3.7641003131866455,0.939391016960144,2.824709177017212,0.0911833867430687,1.0,1.0,0.0,247.5288848876953,223.0,68514.9453125,0.0,4635.80810546875,1.0,278.4426574707031,282.8437805175781,297.662353515625,302.0356140136719,293.1499938964844,293.1499938964844,278.1499938964844,31280.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063408970832824,1.0,0.0,0.0,3.72530198097229,3.7253258228302,9.260111824005436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.9208984375,0.0,1582.5279541015625,1895.4371337890625,0.0,3462.614990234375,0.91865873336792,1.0,0.0,3.0,1.0,0.0
17945520,297.0929870605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007629394531,0.8273558616638184,0.4505405128002167,0.4094765782356262,297.0444030761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.9439193606376648,0.6647679805755615,0.6319534778594971,297.30194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.9798861145973206,0.7439480423927307,0.5208262205123901,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0007019042969,0.8376301527023315,0.4693201780319214,0.4486208260059356,297.1591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0020446777344,0.6779601573944092,0.2440675050020218,1.123008131980896,285.0004577636719,284.95001220703125,303.9052124023437,294.6733093261719,298.8728942871094,297.1939392089844,284.9974365234375,1.0,0.7181083559989929,0.3355660438537597,0.3355660438537597,1.0,1.0,-3.7641003131866455,0.939391016960144,2.824709177017212,0.0911833867430687,1.0,1.0,0.0,247.5288848876953,223.0,68514.9453125,0.0,4635.80810546875,1.0,278.4426574707031,282.8437805175781,297.662353515625,302.0356140136719,293.1499938964844,293.1499938964844,278.1499938964844,31280.240234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9063408970832824,1.0,0.0,0.0,3.72530198097229,3.7253258228302,9.260111824005436e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10962.9208984375,0.0,1582.5279541015625,1895.4371337890625,0.0,3462.614990234375,0.91865873336792,1.0,0.0,3.0,1.0,0.0
17945580,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8362143039703369,0.4494718909263611,0.408094048500061,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9559280872344972,0.6630284190177917,0.6298923492431641,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9906159043312072,0.745296835899353,0.5214163064956665,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8472298979759216,0.469010442495346,0.4479013979434967,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6866942048072815,0.2441168129444122,1.121212124824524,285.1439514160156,284.95001220703125,303.8663635253906,294.6739501953125,298.85845947265625,297.19091796875,285.2411499023437,1.0,0.7117491364479065,0.3352356851100921,0.3352356851100921,1.0,1.0,-3.75764274597168,0.9363689422607422,2.821273803710937,0.0897390246391296,1.0,1.0,0.0,235.9861297607422,226.0,64863.6953125,0.0,4543.26416015625,1.0,278.1587219238281,283.060546875,297.68243408203125,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,49233.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114940762519836,1.0,0.0,0.0,3.062353134155273,3.062374353408813,6.257543532228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2197265625,0.0,1055.4615478515625,1895.4371337890625,0.0,3510.464111328125,0.823833167552948,1.0,0.0,3.0,1.0,0.0
17945640,297.08966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.133056640625,0.8362143039703369,0.4494718909263611,0.408094048500061,297.0404968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.9559280872344972,0.6630284190177917,0.6298923492431641,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1558837890625,0.9906159043312072,0.745296835899353,0.5214163064956665,297.1477966308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1353759765625,0.8472298979759216,0.469010442495346,0.4479013979434967,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.6866942048072815,0.2441168129444122,1.121212124824524,285.1439514160156,284.95001220703125,303.8663635253906,294.6739501953125,298.85845947265625,297.19091796875,285.2411499023437,1.0,0.7117491364479065,0.3352356851100921,0.3352356851100921,1.0,1.0,-3.75764274597168,0.9363689422607422,2.821273803710937,0.0897390246391296,1.0,1.0,0.0,235.9861297607422,226.0,64863.6953125,0.0,4543.26416015625,1.0,278.1587219238281,283.060546875,297.68243408203125,301.9912414550781,293.1499938964844,293.1499938964844,278.45001220703125,49233.81640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9114940762519836,1.0,0.0,0.0,3.062353134155273,3.062374353408813,6.257543532228738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.2197265625,0.0,1055.4615478515625,1895.4371337890625,0.0,3510.464111328125,0.823833167552948,1.0,0.0,3.0,1.0,0.0
17945700,297.0960388183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316467285156,0.8395318388938904,0.449729174375534,0.4080225825309753,297.0467529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0313415527344,0.96004718542099,0.6629608869552612,0.6294978260993958,297.303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.9943276047706604,0.7469356656074524,0.5222916603088379,297.1523132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0316162109375,0.8507941961288452,0.4694482982158661,0.4480219483375549,297.1617736816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03289794921875,0.6899488568305969,0.2444924563169479,1.1217432022094729,285.0314636230469,284.95001220703125,303.8469543457031,294.67437744140625,298.856689453125,297.1962280273437,285.02978515625,1.0,0.7104838490486145,0.3350705206394195,0.3350705206394195,1.0,1.0,-3.7589051723480233,0.9361976981163024,2.822707414627075,0.0891526043415069,1.0,1.0,0.0,232.4053649902344,226.0,67942.2578125,0.0,4523.86376953125,1.0,278.3977966308594,282.8846130371094,297.6454162597656,301.9530944824219,293.1499938964844,293.1499938964844,278.45001220703125,29799.8828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905635952949524,1.0,0.0,0.0,3.6346280574798575,3.634650945663452,8.814816396807146e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10174.904296875,0.0,1469.9388427734375,1895.4371337890625,0.0,3456.060546875,0.8971555829048157,1.0,0.0,3.0,1.0,0.0
17945760,297.0938720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001220703125,0.8408663272857666,0.4491748213768005,0.4076632857322693,297.0447692871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.961673378944397,0.6621120572090149,0.6288394331932068,297.3000183105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.9960678219795228,0.7475712299346924,0.5228627920150757,297.1508483886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.00006103515625,0.8524027466773987,0.4693207442760467,0.4479867815971374,297.1617126464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013122558594,0.6914954781532288,0.2445597797632217,1.1221507787704468,284.99981689453125,284.95001220703125,303.8275451660156,294.6749267578125,298.8497619628906,297.1947326660156,284.9967041015625,1.0,0.7097345590591431,0.3349091708660126,0.3349091708660126,1.0,1.0,-3.758823156356812,0.9356296062469482,2.823193311691284,0.088729552924633,1.0,1.0,0.0,230.7586212158203,229.0,68400.234375,0.0,4513.052734375,1.0,278.4423522949219,282.847412109375,297.6651306152344,302.0298767089844,293.1499938964844,293.1499938964844,278.1499938964844,31125.947265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9055453538894652,1.0,0.0,0.0,3.716101884841919,3.716125726699829,9.214430747306324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.1259765625,0.0,1570.832275390625,1895.4371337890625,0.0,3455.217529296875,0.9164672493934632,1.0,0.0,3.0,1.0,0.0
17945820,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8405848145484924,0.4480088651180267,0.4066230654716491,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.961281955242157,0.6603050231933594,0.6271621584892273,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9968322515487672,0.7488234043121338,0.5237196087837219,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8526034355163574,0.4689370989799499,0.4476433098316192,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6918774843215942,0.2445525079965591,1.122214436531067,285.11834716796875,284.95001220703125,303.7887268066406,294.6762390136719,298.8351745605469,297.1909484863281,285.21630859375,1.0,0.7092147469520569,0.334586501121521,0.334586501121521,1.0,1.0,-3.75624942779541,0.9337884783744812,2.822460889816284,0.0875432416796684,1.0,1.0,0.0,230.22332763671875,232.0,64673.6484375,0.0,4502.36083984375,1.0,278.15875244140625,283.03350830078125,297.6869201660156,302.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,51136.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910946011543274,1.0,0.0,0.0,3.0565860271453857,3.056607484817505,6.233997282834025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4033203125,0.0,1062.59130859375,1895.4371337890625,0.0,3505.380859375,0.8181319832801819,1.0,0.0,3.0,1.0,0.0
17945880,297.0894470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1078796386719,0.8405848145484924,0.4480088651180267,0.4066230654716491,297.0401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1254577636719,0.961281955242157,0.6603050231933594,0.6271621584892273,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1299743652344,0.9968322515487672,0.7488234043121338,0.5237196087837219,297.1470031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1101989746094,0.8526034355163574,0.4689370989799499,0.4476433098316192,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.07000732421875,0.6918774843215942,0.2445525079965591,1.122214436531067,285.11834716796875,284.95001220703125,303.7887268066406,294.6762390136719,298.8351745605469,297.1909484863281,285.21630859375,1.0,0.7092147469520569,0.334586501121521,0.334586501121521,1.0,1.0,-3.75624942779541,0.9337884783744812,2.822460889816284,0.0875432416796684,1.0,1.0,0.0,230.22332763671875,232.0,64673.6484375,0.0,4502.36083984375,1.0,278.15875244140625,283.03350830078125,297.6869201660156,302.00262451171875,293.1499938964844,293.1499938964844,278.45001220703125,51136.35546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.910946011543274,1.0,0.0,0.0,3.0565860271453857,3.056607484817505,6.233997282834025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9067.4033203125,0.0,1062.59130859375,1895.4371337890625,0.0,3505.380859375,0.8181319832801819,1.0,0.0,3.0,1.0,0.0
17945940,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8398458361625671,0.4475661814212799,0.4062623381614685,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9601404070854188,0.6592701077461243,0.6262122988700867,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.997066617012024,0.7509624361991882,0.5252244472503662,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8521957397460938,0.4691253304481506,0.4478343427181244,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6917427182197571,0.2448824644088745,1.1237376928329468,284.9985656738281,284.95001220703125,303.75,294.677978515625,298.8257141113281,297.1934814453125,284.9955139160156,1.0,0.7098763585090637,0.3342638313770294,0.3342638313770294,1.0,1.0,-3.758543491363525,0.9333913922309875,2.8251521587371826,0.0866365730762481,1.0,1.0,0.0,230.86331176757807,235.0,68379.046875,0.0,4512.95654296875,1.0,278.4424743652344,282.8492431640625,297.66900634765625,302.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,31078.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905098021030426,1.0,0.0,0.0,3.713279962539673,3.713303804397583,9.20044158192468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.2490234375,0.0,1567.255615234375,1895.4371337890625,0.0,3451.056884765625,0.915794849395752,1.0,0.0,3.0,1.0,0.0
17946000,297.09228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.8398458361625671,0.4475661814212799,0.4062623381614685,297.0433044433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.99835205078125,0.9601404070854188,0.6592701077461243,0.6262122988700867,297.29638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9981994628906,0.997066617012024,0.7509624361991882,0.5252244472503662,297.14898681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8521957397460938,0.4691253304481506,0.4478343427181244,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.00018310546875,0.6917427182197571,0.2448824644088745,1.1237376928329468,284.9985656738281,284.95001220703125,303.75,294.677978515625,298.8257141113281,297.1934814453125,284.9955139160156,1.0,0.7098763585090637,0.3342638313770294,0.3342638313770294,1.0,1.0,-3.758543491363525,0.9333913922309875,2.8251521587371826,0.0866365730762481,1.0,1.0,0.0,230.86331176757807,235.0,68379.046875,0.0,4512.95654296875,1.0,278.4424743652344,282.8492431640625,297.66900634765625,302.0317687988281,293.1499938964844,293.1499938964844,278.1499938964844,31078.595703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.905098021030426,1.0,0.0,0.0,3.713279962539673,3.713303804397583,9.20044158192468e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10943.2490234375,0.0,1567.255615234375,1895.4371337890625,0.0,3451.056884765625,0.915794849395752,1.0,0.0,3.0,1.0,0.0
17946060,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8365694880485535,0.4461403787136078,0.4051419794559479,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9559177160263062,0.6572173237800598,0.624468982219696,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.995059370994568,0.7519556879997253,0.5260171890258789,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8492797017097473,0.468480110168457,0.4474159777164459,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6892916560173035,0.2445986717939376,1.1234304904937744,285.1494140625,284.95001220703125,303.7111511230469,294.6802673339844,298.80908203125,297.1872253417969,285.2525329589844,1.0,0.7106642127037048,0.3339112102985382,0.3339112102985382,1.0,1.0,-3.755184173583984,0.9312227368354796,2.8239614963531494,0.085288792848587,1.0,1.0,0.0,233.41552734375,238.0,64515.66015625,0.0,4519.857421875,1.0,278.15887451171875,283.0730895996094,297.6899719238281,301.9852905273437,293.1499938964844,293.1499938964844,278.45001220703125,49565.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104614853858948,1.0,0.0,0.0,3.031363248825073,3.031384229660034,6.131535883469041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7275390625,0.0,1031.962646484375,1895.4371337890625,0.0,3500.885986328125,0.8191515207290649,1.0,0.0,3.0,1.0,0.0
17946120,297.0854797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1376342773437,0.8365694880485535,0.4461403787136078,0.4051419794559479,297.03643798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1570129394531,0.9559177160263062,0.6572173237800598,0.624468982219696,297.2879638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.16229248046875,0.995059370994568,0.7519556879997253,0.5260171890258789,297.14276123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1404113769531,0.8492797017097473,0.468480110168457,0.4474159777164459,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0955505371094,0.6892916560173035,0.2445986717939376,1.1234304904937744,285.1494140625,284.95001220703125,303.7111511230469,294.6802673339844,298.80908203125,297.1872253417969,285.2525329589844,1.0,0.7106642127037048,0.3339112102985382,0.3339112102985382,1.0,1.0,-3.755184173583984,0.9312227368354796,2.8239614963531494,0.085288792848587,1.0,1.0,0.0,233.41552734375,238.0,64515.66015625,0.0,4519.857421875,1.0,278.15887451171875,283.0730895996094,297.6899719238281,301.9852905273437,293.1499938964844,293.1499938964844,278.45001220703125,49565.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9104614853858948,1.0,0.0,0.0,3.031363248825073,3.031384229660034,6.131535883469041e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9069.7275390625,0.0,1031.962646484375,1895.4371337890625,0.0,3500.885986328125,0.8191515207290649,1.0,0.0,3.0,1.0,0.0
17946180,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8338426351547241,0.4452544152736664,0.4045264422893524,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9521684050559998,0.6557367444038391,0.6232536435127258,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9934446811676024,0.7536495327949524,0.5273331999778748,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8467881083488464,0.4681993424892425,0.4473115801811218,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6870751976966858,0.2444097101688385,1.1233102083206177,284.9951477050781,284.95001220703125,303.6720275878906,294.683349609375,298.7958984375,297.1854553222656,284.9918518066406,1.0,0.7117595672607422,0.3335586190223694,0.3335586190223694,1.0,1.0,-3.754295110702514,0.9297856688499452,2.824509382247925,0.0840228125452995,1.0,1.0,0.0,235.91786193847656,241.0,68277.9375,0.0,4533.408203125,1.0,278.4427795410156,282.8503112792969,297.6737976074219,302.0306091308594,293.1499938964844,293.1499938964844,278.1499938964844,30982.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904476761817932,1.0,0.0,0.0,3.707565307617188,3.707588911056519,9.172144928015769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.8779296875,0.0,1560.029052734375,1895.4371337890625,0.0,3445.27734375,0.9144324660301208,1.0,0.0,3.0,1.0,0.0
17946240,297.0843811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9955139160156,0.8338426351547241,0.4452544152736664,0.4045264422893524,297.0356140136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99493408203125,0.9521684050559998,0.6557367444038391,0.6232536435127258,297.2868957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947814941406,0.9934446811676024,0.7536495327949524,0.5273331999778748,297.1405944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.8467881083488464,0.4681993424892425,0.4473115801811218,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969177246094,0.6870751976966858,0.2444097101688385,1.1233102083206177,284.9951477050781,284.95001220703125,303.6720275878906,294.683349609375,298.7958984375,297.1854553222656,284.9918518066406,1.0,0.7117595672607422,0.3335586190223694,0.3335586190223694,1.0,1.0,-3.754295110702514,0.9297856688499452,2.824509382247925,0.0840228125452995,1.0,1.0,0.0,235.91786193847656,241.0,68277.9375,0.0,4533.408203125,1.0,278.4427795410156,282.8503112792969,297.6737976074219,302.0306091308594,293.1499938964844,293.1499938964844,278.1499938964844,30982.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.904476761817932,1.0,0.0,0.0,3.707565307617188,3.707588911056519,9.172144928015769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10930.8779296875,0.0,1560.029052734375,1895.4371337890625,0.0,3445.27734375,0.9144324660301208,1.0,0.0,3.0,1.0,0.0
17946300,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.15386962890625,0.8313568234443665,0.4442468285560608,0.4036776721477508,297.029541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1622314453125,0.9488964080810548,0.6544111371040344,0.6220858693122864,297.27984619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16424560546875,0.9915902614593506,0.753816545009613,0.527467668056488,297.13507080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1552429199219,0.8444820642471313,0.467595100402832,0.4468357563018799,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1291809082031,0.6849586963653564,0.2439914941787719,1.121994972229004,285.1592102050781,284.95001220703125,303.6523742675781,294.6851501464844,298.7852478027344,297.1795654296875,285.1814880371094,1.0,0.7121065258979797,0.3333823382854461,0.3333823382854461,1.0,1.0,-3.7498795986175537,0.927892804145813,2.821986675262451,0.0831474512815475,1.0,1.0,0.0,237.874267578125,241.0,67095.9296875,0.0,4533.47265625,1.0,278.2011413574219,283.0221862792969,297.70556640625,302.0782775878906,293.1499938964844,293.1499938964844,278.1499938964844,37025.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.908961534500122,1.0,0.0,0.0,3.3598577976226807,3.3598792552948,7.532430004175694e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10370.529296875,0.0,1240.7559814453125,1895.4371337890625,0.0,3486.9638671875,0.8748559951782227,1.0,0.0,3.0,1.0,0.0
17946360,297.0753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1553955078125,0.8294364213943481,0.4434958100318908,0.4030869305133819,297.0262451171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.17498779296875,0.9462605714797974,0.6533290147781372,0.6211588978767395,297.2763366699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1806335449219,0.9902286529541016,0.7543021440505981,0.527870774269104,297.1315612792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.15838623046875,0.8426867127418518,0.4671595990657806,0.4465101957321167,297.1466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.11199951171875,0.6832541823387146,0.2436459511518478,1.1208499670028689,285.16748046875,284.95001220703125,303.6326599121094,294.6871337890625,298.7767028808594,297.1760559082031,285.2672119140625,1.0,0.7124737501144409,0.3332480788230896,0.3332480788230896,1.0,1.0,-3.746767997741699,0.9265201687812804,2.8202476501464844,0.0824120789766311,1.0,1.0,0.0,239.4744415283203,244.0,64459.984375,0.0,4534.93798828125,1.0,278.1590881347656,283.094482421875,297.6941833496094,301.9687194824219,293.1499938964844,293.1499938964844,278.45001220703125,47924.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9093056917190552,1.0,0.0,0.0,3.0266151428222656,3.0266356468200684,6.11234270309069e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9093.349609375,0.0,1017.9021606445312,1895.4371337890625,0.0,3490.158935546875,0.8193717002868652,1.0,0.0,3.0,1.0,0.0
17946420,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8262050151824951,0.4422889053821563,0.4022126793861389,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9416892528533936,0.6515064239501953,0.61965411901474,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9880079627037048,0.7556270360946655,0.5289614200592041,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8396880030632019,0.4665445685386657,0.4461119472980499,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6803612112998962,0.2430945634841919,1.1191320419311523,284.9834289550781,284.95001220703125,303.59307861328125,294.6915283203125,298.7620849609375,297.1722106933594,284.9798278808594,1.0,0.7133386731147766,0.3329796195030212,0.3329796195030212,1.0,1.0,-3.742671251296997,0.9244214296340942,2.8182499408721924,0.0811228230595588,1.0,1.0,0.0,242.373275756836,247.0,68030.0859375,0.0,4541.9267578125,1.0,278.44158935546875,282.8455810546875,297.68182373046875,302.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,30847.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033157825469972,1.0,0.0,0.0,3.699408054351807,3.6994316577911377,9.131829301622928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.939453125,0.0,1549.7598876953125,1895.4371337890625,0.0,3434.472412109375,0.912491738796234,1.0,0.0,3.0,1.0,0.0
17946480,297.07232666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.8262050151824951,0.4422889053821563,0.4022126793861389,297.0233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831848144531,0.9416892528533936,0.6515064239501953,0.61965411901474,297.2731018066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9880079627037048,0.7556270360946655,0.5289614200592041,297.12750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9837341308594,0.8396880030632019,0.4665445685386657,0.4461119472980499,297.1414489746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.6803612112998962,0.2430945634841919,1.1191320419311523,284.9834289550781,284.95001220703125,303.59307861328125,294.6915283203125,298.7620849609375,297.1722106933594,284.9798278808594,1.0,0.7133386731147766,0.3329796195030212,0.3329796195030212,1.0,1.0,-3.742671251296997,0.9244214296340942,2.8182499408721924,0.0811228230595588,1.0,1.0,0.0,242.373275756836,247.0,68030.0859375,0.0,4541.9267578125,1.0,278.44158935546875,282.8455810546875,297.68182373046875,302.0256652832031,293.1499938964844,293.1499938964844,278.1499938964844,30847.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9033157825469972,1.0,0.0,0.0,3.699408054351807,3.6994316577911377,9.131829301622928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.939453125,0.0,1549.7598876953125,1895.4371337890625,0.0,3434.472412109375,0.912491738796234,1.0,0.0,3.0,1.0,0.0
17946540,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8217046856880188,0.4405583143234253,0.4005855321884155,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.9354793429374696,0.6490958333015442,0.6173380613327026,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9844914674758912,0.7563400268554688,0.5293260812759399,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8355392813682556,0.4654383063316345,0.4450863301753998,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.6763261556625366,0.242161139845848,1.1154661178588867,285.3397521972656,284.95001220703125,303.5532531738281,294.696533203125,298.7434997558594,297.1635131835937,285.37725830078125,1.0,0.7137869000434875,0.3327111601829529,0.3327111601829529,1.0,1.0,-3.732719898223877,0.9205970764160156,2.8121228218078613,0.0793936774134635,1.0,1.0,0.0,246.006103515625,250.0,65638.3046875,0.0,4537.07275390625,1.0,278.159423828125,283.2317199707031,297.6917419433594,301.9013671875,293.1499938964844,293.1499938964844,278.45001220703125,36658.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066527485847472,1.0,0.0,0.0,3.1356542110443115,3.135673761367798,6.56069232718437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.2626953125,0.0,1036.9166259765625,1895.4371337890625,0.0,3465.51416015625,0.8404073119163513,1.0,0.0,3.0,1.0,0.0
