time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17946600,297.065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3301086425781,0.8217046856880188,0.4405583143234253,0.4005855321884155,297.0155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3449401855469,0.9354793429374696,0.6490958333015442,0.6173380613327026,297.2650451660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3487548828125,0.9844914674758912,0.7563400268554688,0.5293260812759399,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3327331542969,0.8355392813682556,0.4654383063316345,0.4450863301753998,297.1333923339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2859802246094,0.6763261556625366,0.242161139845848,1.1154661178588867,285.3397521972656,284.95001220703125,303.5532531738281,294.696533203125,298.7434997558594,297.1635131835937,285.37725830078125,1.0,0.7137869000434875,0.3327111601829529,0.3327111601829529,1.0,1.0,-3.732719898223877,0.9205970764160156,2.8121228218078613,0.0793936774134635,1.0,1.0,0.0,246.006103515625,250.0,65638.3046875,0.0,4537.07275390625,1.0,278.159423828125,283.2317199707031,297.6917419433594,301.9013671875,293.1499938964844,293.1499938964844,278.45001220703125,36658.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9066527485847472,1.0,0.0,0.0,3.1356542110443115,3.135673761367798,6.56069232718437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9599.2626953125,0.0,1036.9166259765625,1895.4371337890625,0.0,3465.51416015625,0.8404073119163513,1.0,0.0,3.0,1.0,0.0
17946660,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8185514807701111,0.4390185475349426,0.3996382057666778,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9309592843055724,0.6469345092773438,0.6157444715499878,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9822396039962769,0.7572347521781921,0.5303493738174438,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8326694369316101,0.4645376801490783,0.4445826411247253,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6734492778778076,0.2413689196109771,1.1130497455596924,284.97296142578125,284.95001220703125,303.51324462890625,294.7019958496094,298.7281799316406,297.1584777832031,284.9690856933594,1.0,0.7144609093666077,0.3325211703777313,0.3325211703777313,1.0,1.0,-3.727383613586426,0.918389081954956,2.8089945316314697,0.0782382786273956,1.0,1.0,0.0,248.83692932128903,253.0,67791.4375,0.0,4540.08984375,1.0,278.4423217773437,282.8436889648437,297.6922912597656,302.01788330078125,293.1499938964844,293.1499938964844,278.1499938964844,30642.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015414118766784,1.0,0.0,0.0,3.687119722366333,3.687143087387085,9.071262638826738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4384765625,0.0,1534.3642578125,1895.4371337890625,0.0,3417.94873046875,0.909562051296234,1.0,0.0,3.0,1.0,0.0
17946720,297.0602111816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.973388671875,0.8185514807701111,0.4390185475349426,0.3996382057666778,297.0106506347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.97271728515625,0.9309592843055724,0.6469345092773438,0.6157444715499878,297.25897216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725036621094,0.9822396039962769,0.7572347521781921,0.5303493738174438,297.1141967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732666015625,0.8326694369316101,0.4645376801490783,0.4445826411247253,297.1274719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750366210937,0.6734492778778076,0.2413689196109771,1.1130497455596924,284.97296142578125,284.95001220703125,303.51324462890625,294.7019958496094,298.7281799316406,297.1584777832031,284.9690856933594,1.0,0.7144609093666077,0.3325211703777313,0.3325211703777313,1.0,1.0,-3.727383613586426,0.918389081954956,2.8089945316314697,0.0782382786273956,1.0,1.0,0.0,248.83692932128903,253.0,67791.4375,0.0,4540.08984375,1.0,278.4423217773437,282.8436889648437,297.6922912597656,302.01788330078125,293.1499938964844,293.1499938964844,278.1499938964844,30642.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9015414118766784,1.0,0.0,0.0,3.687119722366333,3.687143087387085,9.071262638826738e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10864.4384765625,0.0,1534.3642578125,1895.4371337890625,0.0,3417.94873046875,0.909562051296234,1.0,0.0,3.0,1.0,0.0
17946780,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8140209317207336,0.4374006390571594,0.3978691697120666,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9247833490371704,0.6446059942245483,0.6132572889328003,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.978576362133026,0.7581056952476501,0.5305757522583008,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8286098837852478,0.4634497463703155,0.4433916211128235,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6694219708442688,0.2403618991374969,1.1085755825042725,285.4064636230469,284.95001220703125,303.4730834960937,294.7079467773437,298.7113647460937,297.1517944335937,285.3712463378906,1.0,0.7146902084350586,0.3323312103748321,0.3323312103748321,1.0,1.0,-3.715711355209351,0.91432523727417,2.8013861179351807,0.0765303298830986,1.0,1.0,0.0,252.43045043945312,256.0,66492.734375,0.0,4530.150390625,1.0,278.15997314453125,283.2422180175781,297.69354248046875,301.8919677734375,293.1499938964844,293.1499938964844,278.45001220703125,31786.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036304354667664,1.0,0.0,0.0,3.252721071243286,3.2527406215667725,7.059711037982197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.72265625,0.0,1106.368408203125,1895.4371337890625,0.0,3437.4013671875,0.8470552563667297,1.0,0.0,3.0,1.0,0.0
17946840,297.0558166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4049987792969,0.8140209317207336,0.4374006390571594,0.3978691697120666,297.0054626464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.40655517578125,0.9247833490371704,0.6446059942245483,0.6132572889328003,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4061584472656,0.978576362133026,0.7581056952476501,0.5305757522583008,297.1081848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.40557861328125,0.8286098837852478,0.4634497463703155,0.4433916211128235,297.1205139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3853454589844,0.6694219708442688,0.2403618991374969,1.1085755825042725,285.4064636230469,284.95001220703125,303.4730834960937,294.7079467773437,298.7113647460937,297.1517944335937,285.3712463378906,1.0,0.7146902084350586,0.3323312103748321,0.3323312103748321,1.0,1.0,-3.715711355209351,0.91432523727417,2.8013861179351807,0.0765303298830986,1.0,1.0,0.0,252.43045043945312,256.0,66492.734375,0.0,4530.150390625,1.0,278.15997314453125,283.2422180175781,297.69354248046875,301.8919677734375,293.1499938964844,293.1499938964844,278.45001220703125,31786.435546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.9036304354667664,1.0,0.0,0.0,3.252721071243286,3.2527406215667725,7.059711037982197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9936.72265625,0.0,1106.368408203125,1895.4371337890625,0.0,3437.4013671875,0.8470552563667297,1.0,0.0,3.0,1.0,0.0
17946900,297.0550842285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8130929470062256,0.4367455840110779,0.3977028727531433,297.0047912597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993591308594,0.923365831375122,0.6436371207237244,0.6127575635910034,297.2533569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9992980957031,0.9781136512756348,0.7586780190467834,0.5314054489135742,297.10699462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994812011719,0.8277727365493774,0.4630766808986664,0.4433348774909973,297.1185913085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0000915527344,0.6684961915016174,0.2399926036596298,1.1076580286026,284.9993896484375,284.95001220703125,303.45294189453125,294.7110595703125,298.70526123046875,297.1512145996094,284.99871826171875,1.0,0.7150448560714722,0.3322362303733825,0.3322362303733825,1.0,1.0,-3.714736700057984,0.913728415966034,2.8010082244873047,0.0760217159986496,1.0,1.0,0.0,253.3934020996093,256.0,67301.2109375,0.0,4533.529296875,1.0,278.3979187011719,282.8763427734375,297.6825866699219,301.925537109375,293.1499938964844,293.1499938964844,278.45001220703125,28973.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8995321989059448,1.0,0.0,0.0,3.5848875045776367,3.584909677505493,8.575202059546427e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10041.5439453125,0.0,1410.294921875,1895.4371337890625,0.0,3399.22314453125,0.8852267861366272,1.0,0.0,3.0,1.0,0.0
17946960,297.0479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9576110839844,0.810746967792511,0.4354434907436371,0.3967865705490112,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9202802181243896,0.6420156359672546,0.6115078330039978,297.2443542480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95672607421875,0.9761772751808168,0.7584483623504639,0.5314614772796631,297.10089111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.825739860534668,0.4622045457363128,0.4427456855773926,297.1137390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.95928955078125,0.6665084958076477,0.2393178790807724,1.1055022478103638,284.95721435546875,284.95001220703125,303.4327697753906,294.7142944335937,298.6944274902344,297.1446838378906,284.9534912109375,1.0,0.7151799201965332,0.332158088684082,0.332158088684082,1.0,1.0,-3.7089030742645264,0.9117454886436462,2.797157526016236,0.0753331705927848,0.9539191126823424,0.9539191126823424,0.0,255.2753143310547,259.0,67463.9453125,0.0,4529.09912109375,1.0,278.44171142578125,282.8376770019531,297.70587158203125,302.0123291015625,293.1499938964844,293.1499938964844,278.1499938964844,30785.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8996421098709106,1.0,0.0,0.0,3.672930240631104,3.672953605651856,9.001577723211085e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10815.7021484375,0.0,1519.5721435546875,1895.4371337890625,0.0,3400.247802734375,0.9060083031654358,1.0,0.0,3.0,1.0,0.0
17947020,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.8061939477920532,0.4341924488544464,0.3949469625949859,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9144721627235411,0.6400132179260254,0.6089138388633728,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.9725236296653748,0.7598060965538025,0.5316186547279358,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8218385577201843,0.4613209664821625,0.441439151763916,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.6626167297363281,0.2383502870798111,1.100385665893555,285.3656005859375,284.95001220703125,303.392333984375,294.720947265625,298.6810302734375,297.1424255371094,285.267578125,1.0,0.7152267694473267,0.3320017457008362,0.3320017457008362,1.0,1.0,-3.696009159088135,0.9074422121047974,2.788567066192627,0.0734537914395332,1.0,1.0,0.0,258.7283935546875,262.0,67070.859375,0.0,4514.91015625,1.0,278.1604309082031,283.13775634765625,297.6934814453125,301.9259033203125,293.1499938964844,293.1499938964844,278.1499938964844,28370.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998034000396729,1.0,0.0,0.0,3.37040638923645,3.370426654815674,7.579802172585914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1484375,0.0,1191.07373046875,1895.4371337890625,0.0,3401.751708984375,0.8492632508277893,1.0,0.0,3.0,1.0,0.0
17947080,297.04901123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3760681152344,0.8061939477920532,0.4341924488544464,0.3949469625949859,296.99755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3594055175781,0.9144721627235411,0.6400132179260254,0.6089138388633728,297.2467956542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.35357666015625,0.9725236296653748,0.7598060965538025,0.5316186547279358,297.0987854003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3731384277344,0.8218385577201843,0.4613209664821625,0.441439151763916,297.1089782714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.4070129394531,0.6626167297363281,0.2383502870798111,1.100385665893555,285.3656005859375,284.95001220703125,303.392333984375,294.720947265625,298.6810302734375,297.1424255371094,285.267578125,1.0,0.7152267694473267,0.3320017457008362,0.3320017457008362,1.0,1.0,-3.696009159088135,0.9074422121047974,2.788567066192627,0.0734537914395332,1.0,1.0,0.0,258.7283935546875,262.0,67070.859375,0.0,4514.91015625,1.0,278.1604309082031,283.13775634765625,297.6934814453125,301.9259033203125,293.1499938964844,293.1499938964844,278.1499938964844,28370.494140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8998034000396729,1.0,0.0,0.0,3.37040638923645,3.370426654815674,7.579802172585914e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10648.1484375,0.0,1191.07373046875,1895.4371337890625,0.0,3401.751708984375,0.8492632508277893,1.0,0.0,3.0,1.0,0.0
17947140,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.802959144115448,0.4317914545536041,0.3938779234886169,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9103900194168092,0.6369817852973938,0.6071696281433105,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9702157974243164,0.7595303058624268,0.5325044393539429,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8191282153129578,0.4597362875938415,0.4407795071601867,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.659872829914093,0.2370827794075012,1.0970680713653564,284.95831298828125,284.95001220703125,303.3517761230469,294.7278747558594,298.66217041015625,297.1327514648437,285.0194091796875,1.0,0.7156249284744263,0.3318454325199127,0.3318454325199127,1.0,1.0,-3.6889257431030273,0.904838502407074,2.784087419509888,0.0723878294229507,0.8493185639381409,0.8493185639381409,0.0,261.4822998046875,265.0,63219.25390625,0.0,4512.5048828125,1.0,278.1503601074219,282.8721618652344,297.7273864746094,302.0024719238281,293.1499938964844,293.1499938964844,278.45001220703125,62860.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900580108165741,1.0,0.0,0.0,3.04875111579895,3.048774719238281,6.202079134709493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8408203125,0.0,1129.3515625,1895.4371337890625,0.0,3408.9912109375,0.7633195519447327,1.0,0.0,3.0,1.0,0.0
17947200,297.0378112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540100097656,0.802959144115448,0.4317914545536041,0.3938779234886169,296.9865417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.9103900194168092,0.6369817852973938,0.6071696281433105,297.2318115234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.9702157974243164,0.7595303058624268,0.5325044393539429,297.08941650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.8191282153129578,0.4597362875938415,0.4407795071601867,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.94244384765625,0.659872829914093,0.2370827794075012,1.0970680713653564,284.95831298828125,284.95001220703125,303.3517761230469,294.7278747558594,298.66217041015625,297.1327514648437,285.0194091796875,1.0,0.7156249284744263,0.3318454325199127,0.3318454325199127,1.0,1.0,-3.6889257431030273,0.904838502407074,2.784087419509888,0.0723878294229507,0.8493185639381409,0.8493185639381409,0.0,261.4822998046875,265.0,63219.25390625,0.0,4512.5048828125,1.0,278.1503601074219,282.8721618652344,297.7273864746094,302.0024719238281,293.1499938964844,293.1499938964844,278.45001220703125,62860.8671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.900580108165741,1.0,0.0,0.0,3.04875111579895,3.048774719238281,6.202079134709493e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8809.8408203125,0.0,1129.3515625,1895.4371337890625,0.0,3408.9912109375,0.7633195519447327,1.0,0.0,3.0,1.0,0.0
17947260,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7987110018730164,0.4297810792922973,0.392197847366333,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9053868651390076,0.6342671513557434,0.6047635078430176,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9668145179748536,0.7598254680633545,0.5327857136726379,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8155473470687866,0.4583381712436676,0.4396131038665771,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.656379222869873,0.2358378171920776,1.092275619506836,284.9495849609375,284.95001220703125,303.3111267089844,294.7350158691406,298.6457824707031,297.12603759765625,284.94586181640625,1.0,0.7157365083694458,0.3317820727825165,0.3317820727825165,1.0,1.0,-3.677178382873535,0.9011632800102234,2.776015043258667,0.0710653215646743,0.890478253364563,0.890478253364563,0.0,264.8126220703125,268.0,66769.5,0.0,4500.77490234375,1.0,278.4402770996094,282.8451538085937,297.727783203125,301.9881896972656,293.1499938964844,293.1499938964844,278.1499938964844,30837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951683044433594,1.0,0.0,0.0,3.6261563301086426,3.626179218292236,8.773771469350322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5205078125,0.0,1468.42822265625,1895.4371337890625,0.0,3358.505615234375,0.8943281769752502,1.0,0.0,3.0,1.0,0.0
17947320,297.0316772460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.7987110018730164,0.4297810792922973,0.392197847366333,296.9798889160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.9053868651390076,0.6342671513557434,0.6047635078430176,297.2240905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9490661621094,0.9668145179748536,0.7598254680633545,0.5327857136726379,297.0829772949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8155473470687866,0.4583381712436676,0.4396131038665771,297.0951843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520568847656,0.656379222869873,0.2358378171920776,1.092275619506836,284.9495849609375,284.95001220703125,303.3111267089844,294.7350158691406,298.6457824707031,297.12603759765625,284.94586181640625,1.0,0.7157365083694458,0.3317820727825165,0.3317820727825165,1.0,1.0,-3.677178382873535,0.9011632800102234,2.776015043258667,0.0710653215646743,0.890478253364563,0.890478253364563,0.0,264.8126220703125,268.0,66769.5,0.0,4500.77490234375,1.0,278.4402770996094,282.8451538085937,297.727783203125,301.9881896972656,293.1499938964844,293.1499938964844,278.1499938964844,30837.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951683044433594,1.0,0.0,0.0,3.6261563301086426,3.626179218292236,8.773771469350322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10708.5205078125,0.0,1468.42822265625,1895.4371337890625,0.0,3358.505615234375,0.8943281769752502,1.0,0.0,3.0,1.0,0.0
17947380,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7943712472915649,0.4284132122993469,0.3903277218341827,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.9005272388458252,0.6321079134941101,0.6020898222923279,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.963268518447876,0.7610044479370117,0.5328971743583679,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8118035793304443,0.4573042392730713,0.438204288482666,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.6527559757232666,0.2347042262554168,1.0864641666412354,285.1296081542969,284.95001220703125,303.2704162597656,294.7423095703125,298.63360595703125,297.1250305175781,285.0625915527344,1.0,0.7155795693397522,0.3317187428474426,0.3317187428474426,1.0,1.0,-3.6631340980529785,0.8968304395675659,2.766303777694702,0.0692973583936691,1.0,1.0,0.0,268.0653991699219,271.0,66950.25,0.0,4482.27392578125,1.0,278.1606140136719,282.939697265625,297.7239990234375,302.00067138671875,293.1499938964844,293.1499938964844,278.1499938964844,27511.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961529731750488,1.0,0.0,0.0,3.4302685260772705,3.430289030075073,7.851444365769567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2314453125,0.0,1242.4801025390625,1895.4371337890625,0.0,3367.698486328125,0.8522482514381409,1.0,0.0,3.0,1.0,0.0
17947440,297.0335998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.138916015625,0.7943712472915649,0.4284132122993469,0.3903277218341827,296.98046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1246337890625,0.9005272388458252,0.6321079134941101,0.6020898222923279,297.227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1197814941406,0.963268518447876,0.7610044479370117,0.5328971743583679,297.08160400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1360778808594,0.8118035793304443,0.4573042392730713,0.438204288482666,297.0910949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1766052246094,0.6527559757232666,0.2347042262554168,1.0864641666412354,285.1296081542969,284.95001220703125,303.2704162597656,294.7423095703125,298.63360595703125,297.1250305175781,285.0625915527344,1.0,0.7155795693397522,0.3317187428474426,0.3317187428474426,1.0,1.0,-3.6631340980529785,0.8968304395675659,2.766303777694702,0.0692973583936691,1.0,1.0,0.0,268.0653991699219,271.0,66950.25,0.0,4482.27392578125,1.0,278.1606140136719,282.939697265625,297.7239990234375,302.00067138671875,293.1499938964844,293.1499938964844,278.1499938964844,27511.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8961529731750488,1.0,0.0,0.0,3.4302685260772705,3.430289030075073,7.851444365769567e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10426.2314453125,0.0,1242.4801025390625,1895.4371337890625,0.0,3367.698486328125,0.8522482514381409,1.0,0.0,3.0,1.0,0.0
17947500,297.0298156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2403869628906,0.7929936647415161,0.4272928833961487,0.3898560702800751,296.9766845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.236572265625,0.8989096283912659,0.6306542754173279,0.6012569069862366,297.22186279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.234619140625,0.9623051285743712,0.760947048664093,0.5333923101425171,297.0783386230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8105925917625427,0.4565421640872955,0.4378862380981445,297.0882873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392272949219,0.651550829410553,0.2340506762266159,1.0846375226974487,285.2382202148437,284.95001220703125,303.25006103515625,294.7460021972656,298.6251525878906,297.1209716796875,285.19549560546875,1.0,0.7156981229782104,0.3316870927810669,0.3316870927810669,1.0,1.0,-3.659597158432007,0.895679235458374,2.763917922973633,0.0690042823553085,1.0,1.0,0.0,269.2951354980469,271.0,66020.828125,0.0,4480.1689453125,1.0,278.152099609375,283.07623291015625,297.7268371582031,301.90008544921875,293.1499938964844,293.1499938964844,278.1499938964844,28712.95703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8953730463981628,1.0,0.0,0.0,3.299351215362549,3.299370765686035,7.263574843818787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10325.611328125,0.0,1127.6407470703125,1895.4371337890625,0.0,3360.41748046875,0.8376054167747498,1.0,0.0,3.0,1.0,0.0
17947560,297.0245361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.18426513671875,0.791038990020752,0.4260173439979553,0.3890491127967834,296.9714050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2001953125,0.8967324495315552,0.6290391087532043,0.6000930070877075,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2057800292969,0.9606969356536864,0.7606973052024841,0.5335426330566406,297.0738830566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1874694824219,0.8088855147361755,0.4556521475315094,0.4373291432857513,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1454772949219,0.6499641537666321,0.2333137840032577,1.082239270210266,285.19464111328125,284.95001220703125,303.22967529296875,294.74969482421875,298.61590576171875,297.1160583496094,285.2597351074219,1.0,0.7157341837882996,0.3316854536533355,0.3316854536533355,1.0,1.0,-3.653857946395874,0.8939748406410217,2.759883165359497,0.0685065686702728,1.0,1.0,0.0,270.8883972167969,274.0,63515.703125,0.0,4474.26806640625,1.0,278.1504211425781,283.1370544433594,297.7382507324219,301.8494873046875,293.1499938964844,293.1499938964844,278.45001220703125,37809.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8951852917671204,1.0,0.0,0.0,3.0161008834838867,3.016119718551636,6.069949449738488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9149.076171875,0.0,946.8504638671876,1895.4371337890625,0.0,3358.6640625,0.8056737184524536,1.0,0.0,3.0,1.0,0.0
17947620,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7867699861526489,0.4236010611057281,0.387176364660263,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8920194506645203,0.6258962750434875,0.5974652767181396,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9570313096046448,0.7603939175605774,0.5335848331451416,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8050601482391357,0.4539103806018829,0.4359757900238037,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6465248465538025,0.2318150401115417,1.0766844749450684,284.9593811035156,284.95001220703125,303.1889038085937,294.75714111328125,298.5985717773437,297.10791015625,284.96356201171875,1.0,0.7156561613082886,0.3316822350025177,0.3316822350025177,1.0,1.0,-3.640185594558716,0.8899333477020264,2.750252246856689,0.0672507584095001,0.9390023350715636,0.9390023350715636,0.0,274.29132080078125,277.0,65611.2265625,0.0,4457.82666015625,1.0,278.4403991699219,282.8797302246094,297.7509155273437,301.95220947265625,293.1499938964844,293.1499938964844,278.75,33577.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911054134368896,1.0,0.0,0.0,3.524320840835572,3.524343252182007,8.287893820124737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3583984375,0.0,1380.28759765625,1895.4371337890625,0.0,3320.5439453125,0.8744843006134033,1.0,0.0,3.0,1.0,0.0
17947680,297.0160827636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9589233398437,0.7867699861526489,0.4236010611057281,0.387176364660263,296.96240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95965576171875,0.8920194506645203,0.6258962750434875,0.5974652767181396,297.20318603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9599304199219,0.9570313096046448,0.7603939175605774,0.5335848331451416,297.06597900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9590759277344,0.8050601482391357,0.4539103806018829,0.4359757900238037,297.0779724121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574584960937,0.6465248465538025,0.2318150401115417,1.0766844749450684,284.9593811035156,284.95001220703125,303.1889038085937,294.75714111328125,298.5985717773437,297.10791015625,284.96356201171875,1.0,0.7156561613082886,0.3316822350025177,0.3316822350025177,1.0,1.0,-3.640185594558716,0.8899333477020264,2.750252246856689,0.0672507584095001,0.9390023350715636,0.9390023350715636,0.0,274.29132080078125,277.0,65611.2265625,0.0,4457.82666015625,1.0,278.4403991699219,282.8797302246094,297.7509155273437,301.95220947265625,293.1499938964844,293.1499938964844,278.75,33577.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8911054134368896,1.0,0.0,0.0,3.524320840835572,3.524343252182007,8.287893820124737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.3583984375,0.0,1380.28759765625,1895.4371337890625,0.0,3320.5439453125,0.8744843006134033,1.0,0.0,3.0,1.0,0.0
17947740,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7823541760444641,0.4212503135204315,0.3850826323032379,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8871521949768066,0.6227329969406128,0.5945262312889099,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9531384110450744,0.7601912617683411,0.5334154367446899,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8009990453720093,0.4521073698997497,0.4343460500240326,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6429098844528198,0.2301966995000839,1.070021390914917,284.9761962890625,284.95001220703125,303.14813232421875,294.7645874023437,298.58154296875,297.10040283203125,284.9730224609375,1.0,0.7152801752090454,0.3316789865493774,0.3316789865493774,1.0,1.0,-3.623944759368897,0.8851327896118164,2.73881196975708,0.0657240077853202,1.0,1.0,0.0,277.6880187988281,280.0,65406.2578125,0.0,4434.40869140625,1.0,278.74273681640625,282.9230651855469,297.7594909667969,301.9340515136719,293.1499938964844,293.1499938964844,278.45001220703125,31528.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880882859230042,1.0,0.0,0.0,3.744292736053467,3.744316816329956,9.354764642921508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.5908203125,0.0,1606.301513671875,1895.4371337890625,0.0,3292.32470703125,0.9231896996498108,1.0,0.0,3.0,1.0,0.0
17947800,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765625,0.7823541760444641,0.4212503135204315,0.3850826323032379,296.9546813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760131835937,0.8871521949768066,0.6227329969406128,0.5945262312889099,297.194580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757995605469,0.9531384110450744,0.7601912617683411,0.5334154367446899,297.0587158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764404296875,0.8009990453720093,0.4521073698997497,0.4343460500240326,297.0710144042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.6429098844528198,0.2301966995000839,1.070021390914917,284.9761962890625,284.95001220703125,303.14813232421875,294.7645874023437,298.58154296875,297.10040283203125,284.9730224609375,1.0,0.7152801752090454,0.3316789865493774,0.3316789865493774,1.0,1.0,-3.623944759368897,0.8851327896118164,2.73881196975708,0.0657240077853202,1.0,1.0,0.0,277.6880187988281,280.0,65406.2578125,0.0,4434.40869140625,1.0,278.74273681640625,282.9230651855469,297.7594909667969,301.9340515136719,293.1499938964844,293.1499938964844,278.45001220703125,31528.033203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8880882859230042,1.0,0.0,0.0,3.744292736053467,3.744316816329956,9.354764642921508e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10492.5908203125,0.0,1606.301513671875,1895.4371337890625,0.0,3292.32470703125,0.9231896996498108,1.0,0.0,3.0,1.0,0.0
17947860,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7783939242362976,0.4190919399261474,0.383163720369339,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8827475905418396,0.6197597980499268,0.5917548537254333,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.9496802091598512,0.7601997256278992,0.5333945751190186,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7973303198814392,0.4504419267177582,0.4328300952911377,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.6396157145500183,0.2286373227834701,1.0635160207748413,285.3033752441406,284.95001220703125,303.1073608398437,294.7719421386719,298.56640625,297.0946044921875,285.3700866699219,1.0,0.7148775458335876,0.3317589461803436,0.3317589461803436,1.0,1.0,-3.6086268424987793,0.8808597922325134,2.727766990661621,0.0645915120840072,1.0,1.0,0.0,280.782958984375,283.0,62270.26171875,0.0,4411.77294921875,1.0,278.4591979980469,283.3037414550781,297.7702941894531,301.8018493652344,293.1499938964844,293.1499938964844,278.75,39744.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920099139213562,1.0,0.0,0.0,3.07999324798584,3.080012798309326,6.329841539809422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.25,0.0,1010.2999267578124,1895.4371337890625,0.0,3328.9990234375,0.8363361358642578,1.0,0.0,3.0,1.0,0.0
17947920,297.00604248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2904357910156,0.7783939242362976,0.4190919399261474,0.383163720369339,296.94989013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3099670410156,0.8827475905418396,0.6197597980499268,0.5917548537254333,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.31689453125,0.9496802091598512,0.7601997256278992,0.5333945751190186,297.0538024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.29473876953125,0.7973303198814392,0.4504419267177582,0.4328300952911377,297.0655822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.6396157145500183,0.2286373227834701,1.0635160207748413,285.3033752441406,284.95001220703125,303.1073608398437,294.7719421386719,298.56640625,297.0946044921875,285.3700866699219,1.0,0.7148775458335876,0.3317589461803436,0.3317589461803436,1.0,1.0,-3.6086268424987793,0.8808597922325134,2.727766990661621,0.0645915120840072,1.0,1.0,0.0,280.782958984375,283.0,62270.26171875,0.0,4411.77294921875,1.0,278.4591979980469,283.3037414550781,297.7702941894531,301.8018493652344,293.1499938964844,293.1499938964844,278.75,39744.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8920099139213562,1.0,0.0,0.0,3.07999324798584,3.080012798309326,6.329841539809422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9060.25,0.0,1010.2999267578124,1895.4371337890625,0.0,3328.9990234375,0.8363361358642578,1.0,0.0,3.0,1.0,0.0
17947980,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7754241824150085,0.4172048568725586,0.3818394541740417,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8793431520462036,0.6171362400054932,0.5896573662757874,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9472955465316772,0.7604637742042542,0.5339377522468567,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7945749163627625,0.4490787386894226,0.4318389594554901,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6370765566825867,0.2273113131523132,1.0585222244262695,284.984619140625,284.95001220703125,303.066650390625,294.7791748046875,298.5545654296875,297.0928039550781,284.980712890625,1.0,0.7148090600967407,0.3318389058113098,0.3318389058113098,1.0,1.0,-3.5979654788970947,0.8779702186584473,2.7199952602386475,0.0638176649808883,1.0,1.0,0.0,283.34197998046875,286.0,64796.765625,0.0,4398.5810546875,1.0,278.7430114746094,282.9416198730469,297.7657470703125,301.9013977050781,293.1499938964844,293.1499938964844,278.45001220703125,30764.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856366872787476,1.0,0.0,0.0,3.694468259811402,3.694491624832153,9.107457685786358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.505859375,0.0,1543.5572509765625,1895.4371337890625,0.0,3269.379638671875,0.9113128781318665,1.0,0.0,3.0,1.0,0.0
17948040,297.0050048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98504638671875,0.7754241824150085,0.4172048568725586,0.3818394541740417,296.9486083984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8793431520462036,0.6171362400054932,0.5896573662757874,297.1864013671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841003417969,0.9472955465316772,0.7604637742042542,0.5339377522468567,297.05206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848937988281,0.7945749163627625,0.4490787386894226,0.4318389594554901,297.0628662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867248535156,0.6370765566825867,0.2273113131523132,1.0585222244262695,284.984619140625,284.95001220703125,303.066650390625,294.7791748046875,298.5545654296875,297.0928039550781,284.980712890625,1.0,0.7148090600967407,0.3318389058113098,0.3318389058113098,1.0,1.0,-3.5979654788970947,0.8779702186584473,2.7199952602386475,0.0638176649808883,1.0,1.0,0.0,283.34197998046875,286.0,64796.765625,0.0,4398.5810546875,1.0,278.7430114746094,282.9416198730469,297.7657470703125,301.9013977050781,293.1499938964844,293.1499938964844,278.45001220703125,30764.607421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8856366872787476,1.0,0.0,0.0,3.694468259811402,3.694491624832153,9.107457685786358e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10406.505859375,0.0,1543.5572509765625,1895.4371337890625,0.0,3269.379638671875,0.9113128781318665,1.0,0.0,3.0,1.0,0.0
17948100,297.0003967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.161865234375,0.7730129957199097,0.4158274531364441,0.3805950880050659,296.9435729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1671142578125,0.87673419713974,0.6153600215911865,0.5880016684532166,297.1798095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1686096191406,0.944960594177246,0.7600376009941101,0.5335928201675415,297.0477294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1631774902344,0.7923591136932373,0.4480273723602295,0.4308920800685882,297.0593566894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.142333984375,0.635189950466156,0.2264101207256317,1.054887056350708,285.16552734375,284.95001220703125,303.0462951660156,294.7827453613281,298.5451965332031,297.0876770019531,285.1669921875,1.0,0.714570939540863,0.3318789005279541,0.3318789005279541,1.0,1.0,-3.588550806045532,0.8753125667572021,2.71323823928833,0.063154324889183,1.0,1.0,0.0,285.27099609375,286.0,64139.13671875,0.0,4384.94482421875,1.0,278.5023803710937,283.1139831542969,297.7977294921875,301.9473876953125,293.1499938964844,293.1499938964844,278.45001220703125,34674.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8896063566207886,1.0,0.0,0.0,3.387858390808105,3.3878798484802246,7.658501885998703e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10015.2998046875,0.0,1251.406005859375,1895.4371337890625,0.0,3306.526123046875,0.8751968145370483,1.0,0.0,3.0,1.0,0.0
17948160,296.9991149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.30780029296875,0.7711082100868225,0.414752721786499,0.3796300590038299,296.9417419433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3304443359375,0.8746147155761719,0.6138716340065002,0.5866079330444336,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.33892822265625,0.9432281851768494,0.7599996328353882,0.5335484743118286,297.0457763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3129577636719,0.7905762791633606,0.4471876323223114,0.4301228523254394,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2502136230469,0.6336065530776978,0.2256185561418533,1.0515679121017456,285.3228454589844,284.95001220703125,303.0259704589844,294.7862548828125,298.5381164550781,297.0852966308594,285.4049377441406,1.0,0.7143699526786804,0.3319416046142578,0.3319416046142578,1.0,1.0,-3.580739498138428,0.8731992840766907,2.707540273666382,0.0626272708177566,1.0,1.0,0.0,286.8280639648437,289.0,61493.75390625,0.0,4373.40478515625,1.0,278.45977783203125,283.3464660644531,297.7810363769531,301.75750732421875,293.1499938964844,293.1499938964844,278.75,40650.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8889257311820984,1.0,0.0,0.0,2.9900081157684326,2.9900271892547607,5.965379159533768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8917.5986328125,0.0,943.8895874023438,1895.4371337890625,0.0,3300.15966796875,0.8216211199760437,1.0,0.0,3.0,1.0,0.0
17948220,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7680283188819885,0.4126879274845123,0.378158688545227,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8711062073707581,0.6110420823097229,0.5843331217765808,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.940571904182434,0.759933590888977,0.5338801145553589,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7876827716827393,0.4456470608711242,0.4289822578430176,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6309739947319031,0.2241624593734741,1.0460697412490845,284.9722595214844,284.95001220703125,302.9853820800781,294.7931213378906,298.5257568359375,297.0826721191406,284.9678649902344,1.0,0.7142102718353271,0.3320669829845428,0.3320669829845428,1.0,1.0,-3.568647861480713,0.8700233697891235,2.698624610900879,0.0619028620421886,1.0,1.0,0.0,289.5413818359375,292.0,64295.09375,0.0,4357.447265625,1.0,278.7419738769531,282.94097900390625,297.7803039550781,301.88299560546875,293.1499938964844,293.1499938964844,278.45001220703125,30292.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825086951255798,1.0,0.0,0.0,3.666246891021729,3.666270256042481,8.968849556367786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.5283203125,0.0,1508.4268798828125,1895.4371337890625,0.0,3240.086669921875,0.904589593410492,1.0,0.0,3.0,1.0,0.0
17948280,296.99713134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9727783203125,0.7680283188819885,0.4126879274845123,0.378158688545227,296.9393920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.97198486328125,0.8711062073707581,0.6110420823097229,0.5843331217765808,297.1727905273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.940571904182434,0.759933590888977,0.5338801145553589,297.0432434082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725952148437,0.7876827716827393,0.4456470608711242,0.4289822578430176,297.05419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747619628906,0.6309739947319031,0.2241624593734741,1.0460697412490845,284.9722595214844,284.95001220703125,302.9853820800781,294.7931213378906,298.5257568359375,297.0826721191406,284.9678649902344,1.0,0.7142102718353271,0.3320669829845428,0.3320669829845428,1.0,1.0,-3.568647861480713,0.8700233697891235,2.698624610900879,0.0619028620421886,1.0,1.0,0.0,289.5413818359375,292.0,64295.09375,0.0,4357.447265625,1.0,278.7419738769531,282.94097900390625,297.7803039550781,301.88299560546875,293.1499938964844,293.1499938964844,278.45001220703125,30292.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825086951255798,1.0,0.0,0.0,3.666246891021729,3.666270256042481,8.968849556367786e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10337.5283203125,0.0,1508.4268798828125,1895.4371337890625,0.0,3240.086669921875,0.904589593410492,1.0,0.0,3.0,1.0,0.0
17948340,296.9926147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242553710937,0.7649455666542053,0.4108671844005584,0.3764809966087341,296.93408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.8677446246147156,0.6086288690567017,0.5820435285568237,297.1655578613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.91552734375,0.9375290274620056,0.7594046592712402,0.5334283709526062,297.0384521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9227905273437,0.7847978472709656,0.4442097842693329,0.4276503920555115,297.04998779296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9416809082031,0.6284746527671814,0.2228886485099792,1.0407618284225464,284.92010498046875,284.95001220703125,302.9569091796875,294.7977905273437,298.51416015625,297.07745361328125,284.8912048339844,1.0,0.7138187289237976,0.332155168056488,0.332155168056488,1.0,1.0,-3.555338382720948,0.8663628101348877,2.68897557258606,0.0609569586813449,0.6676411628723145,0.6676411628723145,0.0,292.0709533691406,292.0,65091.8359375,0.0,4337.19775390625,1.0,278.4760437011719,282.8468322753906,297.8146057128906,302.03924560546875,293.1499938964844,293.1499938964844,278.45001220703125,30566.146484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8870238065719604,1.0,0.0,0.0,3.5975122451782227,3.5975348949432373,8.63570676301606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.4609375,0.0,1435.4813232421875,1895.4371337890625,0.0,3282.36376953125,0.8882891535758972,1.0,0.0,3.0,1.0,0.0
17948400,296.9938659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.4418334960937,0.763780415058136,0.4103898704051971,0.3758490085601806,296.9349365234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.452392578125,0.8664553165435791,0.607892632484436,0.5811453461647034,297.1668701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4552307128906,0.9363994002342224,0.7595780491828918,0.5333106517791748,297.0386962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4447021484375,0.7836939692497253,0.4438091516494751,0.4271341562271118,297.0494384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3996276855469,0.627495288848877,0.2224545627832412,1.0385994911193848,285.4493408203125,284.95001220703125,302.9449157714844,294.7997131347656,298.5105895996094,297.07672119140625,285.44659423828125,1.0,0.7136523127555847,0.3321923911571502,0.3321923911571502,1.0,1.0,-3.550134897232056,0.8649370670318604,2.685197830200196,0.0606482960283756,1.0,1.0,0.0,293.0494384765625,295.0,62280.26953125,0.0,4329.2412109375,1.0,278.4604797363281,283.4162292480469,297.783203125,301.71502685546875,293.1499938964844,293.1499938964844,278.75,32926.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8843379616737366,1.0,0.0,0.0,3.1164205074310303,3.1164391040802,6.480453862423019e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9338.6943359375,0.0,996.9783325195312,1895.4371337890625,0.0,3257.21923828125,0.8306241035461426,1.0,0.0,3.0,1.0,0.0
