time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17948460,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.76068514585495,0.4079098403453827,0.3742587268352508,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8629434704780579,0.60462886095047,0.5787252187728882,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9335706233978271,0.7588028311729431,0.5334286093711853,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7807493805885315,0.4419184327125549,0.425862044095993,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6247876882553101,0.2207808643579483,1.032634139060974,284.9517517089844,284.95001220703125,302.904541015625,294.80596923828125,298.49639892578125,297.0713806152344,284.9478454589844,1.0,0.7133783102035522,0.3323874473571777,0.3323874473571777,1.0,1.0,-3.5367534160614014,0.8615801930427551,2.675173282623291,0.0600901320576667,0.9061191082000732,0.9061191082000732,0.0,295.8374938964844,298.0,63735.99609375,0.0,4310.48583984375,1.0,278.74139404296875,282.93426513671875,297.79559326171875,301.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,30839.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794955611228943,1.0,0.0,0.0,3.636990547180176,3.6370134353637695,8.826278303786239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.833984375,0.0,1480.2669677734375,1895.4371337890625,0.0,3211.852783203125,0.8969524502754211,1.0,0.0,3.0,1.0,0.0
17948520,296.9884948730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9522399902344,0.76068514585495,0.4079098403453827,0.3742587268352508,296.9292297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9515075683594,0.8629434704780579,0.60462886095047,0.5787252187728882,297.15655517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.9335706233978271,0.7588028311729431,0.5334286093711853,297.0336303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9520874023437,0.7807493805885315,0.4419184327125549,0.425862044095993,297.0453186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.6247876882553101,0.2207808643579483,1.032634139060974,284.9517517089844,284.95001220703125,302.904541015625,294.80596923828125,298.49639892578125,297.0713806152344,284.9478454589844,1.0,0.7133783102035522,0.3323874473571777,0.3323874473571777,1.0,1.0,-3.5367534160614014,0.8615801930427551,2.675173282623291,0.0600901320576667,0.9061191082000732,0.9061191082000732,0.0,295.8374938964844,298.0,63735.99609375,0.0,4310.48583984375,1.0,278.74139404296875,282.93426513671875,297.79559326171875,301.8665466308594,293.1499938964844,293.1499938964844,278.45001220703125,30839.251953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794955611228943,1.0,0.0,0.0,3.636990547180176,3.6370134353637695,8.826278303786239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10253.833984375,0.0,1480.2669677734375,1895.4371337890625,0.0,3211.852783203125,0.8969524502754211,1.0,0.0,3.0,1.0,0.0
17948580,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7566536068916321,0.4061453640460968,0.3719083964824676,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8585203886032104,0.601965069770813,0.575455367565155,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9295063614845276,0.7590590119361877,0.5327295064926147,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7769038677215576,0.4403999745845794,0.4239087402820587,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.6213098764419556,0.2191947698593139,1.0246587991714478,285.2626037597656,284.95001220703125,302.86431884765625,294.8118591308594,298.485595703125,297.0708312988281,285.16717529296875,1.0,0.7126843929290771,0.3325825333595276,0.3325825333595276,1.0,1.0,-3.517184019088745,0.8563950657844543,2.6607890129089355,0.0587401874363422,1.0,1.0,0.0,299.19354248046875,301.0,63701.69140625,0.0,4278.9326171875,1.0,278.4609375,283.1303405761719,297.7816467285156,301.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,27269.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791234493255615,1.0,0.0,0.0,3.3808281421661377,3.3808481693267822,7.626750289091433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.80859375,0.0,1193.311767578125,1895.4371337890625,0.0,3208.365234375,0.8439086079597473,1.0,0.0,3.0,1.0,0.0
17948640,296.9919738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.275390625,0.7566536068916321,0.4061453640460968,0.3719083964824676,296.93121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.25604248046875,0.8585203886032104,0.601965069770813,0.575455367565155,297.15924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.24786376953125,0.9295063614845276,0.7590590119361877,0.5327295064926147,297.0337219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2707824707031,0.7769038677215576,0.4403999745845794,0.4239087402820587,297.04302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.32098388671875,0.6213098764419556,0.2191947698593139,1.0246587991714478,285.2626037597656,284.95001220703125,302.86431884765625,294.8118591308594,298.485595703125,297.0708312988281,285.16717529296875,1.0,0.7126843929290771,0.3325825333595276,0.3325825333595276,1.0,1.0,-3.517184019088745,0.8563950657844543,2.6607890129089355,0.0587401874363422,1.0,1.0,0.0,299.19354248046875,301.0,63701.69140625,0.0,4278.9326171875,1.0,278.4609375,283.1303405761719,297.7816467285156,301.82354736328125,293.1499938964844,293.1499938964844,278.1499938964844,27269.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8791234493255615,1.0,0.0,0.0,3.3808281421661377,3.3808481693267822,7.626750289091433e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10617.80859375,0.0,1193.311767578125,1895.4371337890625,0.0,3208.365234375,0.8439086079597473,1.0,0.0,3.0,1.0,0.0
17948700,296.99432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7416687011719,0.7556197643280029,0.4053532183170318,0.3714213669300079,296.93341064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7449035644531,0.857263445854187,0.600773274898529,0.5745469331741333,297.1605529785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7435302734375,0.9286936521530152,0.7592138648033142,0.5330718755722046,297.0350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7432556152344,0.7758785486221313,0.4397785365581512,0.4234835505485534,297.043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7008972167969,0.6202452182769775,0.2185292541980743,1.0221177339553833,285.74481201171875,284.95001220703125,302.84423828125,294.81463623046875,298.4808959960937,297.07080078125,285.6742248535156,1.0,0.7125968933105469,0.3326800763607025,0.3326800763607025,1.0,1.0,-3.5123603343963623,0.8552656173706055,2.657094717025757,0.0587113760411739,1.0,1.0,0.0,300.2398376464844,301.0,61759.64453125,0.0,4272.484375,1.0,278.2217712402344,283.66473388671875,297.78643798828125,301.6314392089844,293.1499938964844,293.1499938964844,278.1499938964844,29692.76171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8790609836578369,1.0,0.0,0.0,2.9189000129699707,2.918916702270508,5.685017185896868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10238.41796875,0.0,824.0042114257812,1895.4371337890625,0.0,3207.779541015625,0.7871127724647522,1.0,0.0,3.0,1.0,0.0
17948760,296.9911499023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.7548139691352844,0.4040752053260803,0.3711148202419281,296.9306030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2208557128906,0.8562412858009338,0.5991460084915161,0.5738641023635864,297.15350341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2393798828125,0.9281508922576904,0.7586175203323364,0.5335827469825745,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1916809082031,0.7750824093818665,0.4388545155525207,0.4232419431209564,297.0420837402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.11297607421875,0.6193758249282837,0.2177480161190033,1.0201691389083862,285.20733642578125,284.95001220703125,302.8242492675781,294.8173217773437,298.4744567871094,297.0685729980469,285.4613952636719,1.0,0.7126667499542236,0.3327998220920563,0.3327998220920563,1.0,1.0,-3.509161233901977,0.8546876907348633,2.6544735431671143,0.0588188618421554,1.0,1.0,0.0,301.1753234863281,304.0,53722.32421875,0.0,4269.65576171875,1.0,278.1654968261719,283.2969665527344,297.813720703125,301.6603088378906,293.1499938964844,293.1499938964844,278.45001220703125,70694.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8801982998847961,1.0,0.0,0.0,2.16020941734314,2.1602282524108887,3.113759987627418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7399.7294921875,0.0,575.0429077148438,1895.4371337890625,0.0,3218.43896484375,0.6585711240768433,1.0,0.0,3.0,1.0,0.0
17948820,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7510778903961182,0.4014080464839935,0.3690318763256073,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.852148175239563,0.5957285761833191,0.5710049867630005,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9242154955863952,0.7573403120040894,0.5329599976539612,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7715579867362976,0.4368271231651306,0.4216578602790832,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6161434054374695,0.2160211950540542,1.0137666463851929,285.012939453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4590148925781,297.0613098144531,285.00115966796875,1.0,0.7124302387237549,0.3330393433570862,0.3330393433570862,1.0,1.0,-3.4928689002990723,0.850588321685791,2.642280578613281,0.058219164609909,1.0,1.0,0.0,304.7682189941406,307.0,62963.17578125,0.0,4248.36376953125,1.0,278.43768310546875,282.9786682128906,297.8130187988281,301.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,27538.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734084367752075,1.0,0.0,0.0,3.3447179794311523,3.3447377681732178,7.464699365300476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.0595703125,0.0,1161.2940673828125,1895.4371337890625,0.0,3154.781005859375,0.8364946246147156,1.0,0.0,3.0,1.0,0.0
17948880,296.98394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.013427734375,0.7510778903961182,0.4014080464839935,0.3690318763256073,296.9235534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126037597656,0.852148175239563,0.5957285761833191,0.5710049867630005,297.1394348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119934082031,0.9242154955863952,0.7573403120040894,0.5329599976539612,297.0269470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0132751464844,0.7715579867362976,0.4368271231651306,0.4216578602790832,297.0382080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.6161434054374695,0.2160211950540542,1.0137666463851929,285.012939453125,284.95001220703125,302.78436279296875,294.82232666015625,298.4590148925781,297.0613098144531,285.00115966796875,1.0,0.7124302387237549,0.3330393433570862,0.3330393433570862,1.0,1.0,-3.4928689002990723,0.850588321685791,2.642280578613281,0.058219164609909,1.0,1.0,0.0,304.7682189941406,307.0,62963.17578125,0.0,4248.36376953125,1.0,278.43768310546875,282.9786682128906,297.8130187988281,301.8030700683594,293.1499938964844,293.1499938964844,278.1499938964844,27538.255859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8734084367752075,1.0,0.0,0.0,3.3447179794311523,3.3447377681732178,7.464699365300476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10227.0595703125,0.0,1161.2940673828125,1895.4371337890625,0.0,3154.781005859375,0.8364946246147156,1.0,0.0,3.0,1.0,0.0
17948940,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8593444824219,0.7481076717376709,0.3995043337345123,0.3672323524951935,296.9202880859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8558349609375,0.8488616347312927,0.5930902361869812,0.5684495568275452,297.1336364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8546142578125,0.9211305379867554,0.756648063659668,0.5323690176010132,297.0233764648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583679199219,0.7686659097671509,0.4352108836174011,0.4201107919216156,297.0347900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8728332519531,0.6132824420928955,0.2145373523235321,1.0073575973510742,284.8568725585937,284.95001220703125,302.7524108886719,294.82598876953125,298.4479064941406,297.0575256347656,284.8560791015625,1.0,0.7119057178497314,0.333232045173645,0.333232045173645,1.0,1.0,-3.477336168289185,0.8465709090232849,2.630765199661255,0.0572709701955318,0.0999999940395355,0.0999999940395355,0.0,307.4412536621094,307.0,61372.37109375,0.0,4223.73486328125,1.0,278.1747741699219,282.8153991699219,297.8453674316406,301.96807861328125,293.1499938964844,293.1499938964844,278.1499938964844,52853.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8770027756690979,1.0,0.0,0.0,3.092472791671753,3.0924949645996094,6.381240496011742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9327.4091796875,0.0,1103.6865234375,1895.4371337890625,0.0,3188.48583984375,0.7480677962303162,1.0,0.0,3.0,1.0,0.0
17949000,296.9862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7861633300781,0.7473592162132263,0.3994999527931213,0.3667784035205841,296.9243469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.8119506835937,0.84803706407547,0.5929054021835327,0.5678133964538574,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.82049560546875,0.920326292514801,0.7571318745613098,0.5321841239929199,297.026123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7933654785156,0.7679400444030762,0.4351558983325958,0.4197278320789337,297.03582763671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6968994140625,0.6125592589378357,0.2143496721982956,1.005821943283081,285.80419921875,284.95001220703125,302.7446594238281,294.8268127441406,298.4469909667969,297.0585632324219,285.8277587890625,1.0,0.7117741107940674,0.3332788646221161,0.3332788646221161,1.0,1.0,-3.473495960235596,0.8455698490142822,2.627926111221313,0.0571252033114433,1.0,1.0,0.0,308.141357421875,295.0,59371.484375,0.0,4217.89599609375,1.0,278.1658630371094,283.78857421875,297.79791259765625,301.4620666503906,293.1499938964844,293.1499938964844,278.45001220703125,32056.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723716735839844,1.0,0.0,0.0,2.635717391967773,2.635732412338257,4.635440973288496e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9125.0673828125,0.0,649.0824584960938,1895.4371337890625,0.0,3145.05712890625,0.7461721897125244,1.0,0.0,3.0,1.0,0.0
17949060,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7476333975791931,0.3965017795562744,0.364688366651535,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8484837412834167,0.5890963077545166,0.5648534297943115,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9223329424858092,0.7551457285881042,0.53151935338974,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7686041593551636,0.4327904284000397,0.4179321527481079,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6123397946357727,0.2124094367027282,0.9979029893875122,284.94830322265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4305419921875,297.05010986328125,284.9259033203125,1.0,0.7072807550430298,0.333568274974823,0.333568274974823,1.0,1.0,-3.45495343208313,0.840930700302124,2.614022731781006,0.0564391240477561,0.7905957698822021,0.7905957698822021,0.0,304.1537170410156,283.0,62724.06640625,0.0,4146.3447265625,1.0,278.43798828125,282.9181823730469,297.8277893066406,301.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,26395.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696883916854858,1.0,0.0,0.0,3.3752732276916504,3.375293016433716,7.601707920912304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.041015625,0.0,1182.0113525390625,1895.4371337890625,0.0,3119.887451171875,0.8359329700469971,1.0,0.0,3.0,1.0,0.0
17949120,296.9765014648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.95123291015625,0.7476333975791931,0.3965017795562744,0.364688366651535,296.91436767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.8484837412834167,0.5890963077545166,0.5648534297943115,297.1200866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9223329424858092,0.7551457285881042,0.53151935338974,297.0177917480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501037597656,0.7686041593551636,0.4327904284000397,0.4179321527481079,297.0307006835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.962158203125,0.6123397946357727,0.2124094367027282,0.9979029893875122,284.94830322265625,284.95001220703125,302.7052001953125,294.83074951171875,298.4305419921875,297.05010986328125,284.9259033203125,1.0,0.7072807550430298,0.333568274974823,0.333568274974823,1.0,1.0,-3.45495343208313,0.840930700302124,2.614022731781006,0.0564391240477561,0.7905957698822021,0.7905957698822021,0.0,304.1537170410156,283.0,62724.06640625,0.0,4146.3447265625,1.0,278.43798828125,282.9181823730469,297.8277893066406,301.8124084472656,293.1499938964844,293.1499938964844,278.1499938964844,26395.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8696883916854858,1.0,0.0,0.0,3.3752732276916504,3.375293016433716,7.601707920912304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10199.041015625,0.0,1182.0113525390625,1895.4371337890625,0.0,3119.887451171875,0.8359329700469971,1.0,0.0,3.0,1.0,0.0
17949180,296.9725341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8562927246094,0.7481551170349121,0.394775241613388,0.362807959318161,296.90924072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8487854003906,0.8492818474769592,0.5867789387702942,0.5623543858528137,297.11151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.9242626428604126,0.7540661096572876,0.5304652452468872,297.0129699707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.85430908203125,0.7694661021232605,0.431297242641449,0.4162557423114776,297.0270690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.87921142578125,0.6124808192253113,0.211134448647499,0.991244614124298,284.8512268066406,284.95001220703125,302.6814270019531,294.83282470703125,298.4200744628906,297.0447692871094,284.82232666015625,1.0,0.7032631635665894,0.3337434828281402,0.3337434828281402,1.0,1.0,-3.438384532928467,0.8365263342857361,2.601858139038086,0.0554139502346515,0.0999999865889549,0.0999999865889549,0.0,300.0746459960937,283.0,62534.1796875,0.0,4079.97314453125,1.0,278.1952819824219,282.8033752441406,297.8602600097656,301.9809265136719,293.1499938964844,293.1499938964844,278.1499938964844,37452.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.874109148979187,1.0,0.0,0.0,3.252359867095948,3.252380609512329,7.058143864924205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9713.60546875,0.0,1143.82568359375,1895.4371337890625,0.0,3161.352294921875,0.7956908941268921,1.0,0.0,3.0,1.0,0.0
17949240,296.990234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.39111328125,0.7496798038482666,0.3955995738506317,0.3621927797794342,296.926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36138916015625,0.8509989976882935,0.5872007608413696,0.5613407492637634,297.1346740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3481750488281,0.9271582365036012,0.7561109066009521,0.5304422378540039,297.0250549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.38336181640625,0.7711540460586548,0.431780993938446,0.415608674287796,297.03289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4685363769531,0.6134659051895142,0.2110806554555893,0.9878875613212584,285.37127685546875,284.95001220703125,302.6659851074219,294.8340759277344,298.4253845214844,297.0566101074219,285.2322082519531,1.0,0.7005628347396851,0.3338576853275299,0.3338576853275299,1.0,1.0,-3.431549549102783,0.8348520398139954,2.5966975688934326,0.0547934211790561,1.0,1.0,0.0,296.1628723144531,271.0,62232.35546875,0.0,4039.728515625,1.0,278.16680908203125,283.2167053222656,297.7863464355469,301.7074584960937,293.1499938964844,293.1499938964844,278.1499938964844,22924.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8654002547264099,1.0,0.0,0.0,3.100984573364258,3.101001262664795,6.416415772036999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10034.533203125,0.0,920.7232055664062,1895.4371337890625,0.0,3079.66015625,0.7765225172042847,1.0,0.0,3.0,1.0,0.0
17949300,296.985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5994567871094,0.7519920468330383,0.3941194117069244,0.3615793883800506,296.92144775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6036682128906,0.8535928726196289,0.585317075252533,0.5602811574935913,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.60308837890625,0.9312934279441832,0.7549695372581482,0.5305149555206299,297.0215148925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6012268066406,0.7737135887145996,0.4306307733058929,0.4149991273880005,297.0313415527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5617370605469,0.6150933504104614,0.210181638598442,0.9844877123832704,285.6030578613281,284.95001220703125,302.646484375,294.8354797363281,298.4168395996094,297.0513610839844,285.55206298828125,1.0,0.6971126794815063,0.3340024054050445,0.3340024054050445,1.0,1.0,-3.4248337745666504,0.8332750201225281,2.591558694839477,0.0549857877194881,1.0,1.0,0.0,290.9719543457031,271.0,60204.2421875,0.0,3992.3798828125,1.0,278.154052734375,283.5619506835937,297.8013610839844,301.5115661621094,293.1499938964844,293.1499938964844,278.1499938964844,26281.572265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651975989341736,1.0,0.0,0.0,2.8198044300079346,2.819819450378418,5.30556064859411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9780.103515625,0.0,734.6351318359375,1895.4371337890625,0.0,3077.759521484375,0.7506409287452698,1.0,0.0,3.0,1.0,0.0
17949360,296.9788818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.183349609375,0.7538610100746155,0.392433613538742,0.3604677319526672,296.9146423339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2210693359375,0.8558139801025391,0.583215057849884,0.5587223172187805,297.1109924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.2410583496094,0.9348596334457396,0.7535244822502136,0.5300272107124329,297.01617431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1925048828125,0.7759170532226562,0.429303914308548,0.4140170216560364,297.0287780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1124267578125,0.6164129972457886,0.2091839462518692,0.9802437424659728,285.2075500488281,284.95001220703125,302.6270446777344,294.8367614746094,298.40789794921875,297.0458679199219,285.4617614746094,1.0,0.6933742165565491,0.3342117667198181,0.3342117667198181,1.0,1.0,-3.414759635925293,0.8308857083320618,2.583873987197876,0.0548534207046031,1.0,1.0,0.0,285.9445495605469,259.0,52148.50390625,0.0,3937.806640625,1.0,278.15093994140625,283.3275756835937,297.83404541015625,301.5331115722656,293.1499938964844,293.1499938964844,278.45001220703125,66208.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668060302734375,1.0,0.0,0.0,2.080364227294922,2.0803816318511963,2.887833261411288e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7265.80615234375,0.0,516.3497924804688,1895.4371337890625,0.0,3092.848388671875,0.6372098326683044,1.0,0.0,3.0,1.0,0.0
17949420,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7572618722915649,0.3896834552288055,0.357599675655365,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8600149750709534,0.579543948173523,0.5548813939094543,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.941548228263855,0.7514991164207458,0.5282947421073914,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7800630331039429,0.4269925951957702,0.4114755988121032,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.618748664855957,0.2073122411966323,0.9702422618865968,284.9948425292969,284.95001220703125,302.58837890625,294.8387145996094,298.3926086425781,297.0384521484375,284.9622802734375,1.0,0.6852322220802307,0.3346304595470428,0.3346304595470428,1.0,1.0,-3.389522314071656,0.8245916366577148,2.5649306774139404,0.0541203245520591,1.0,1.0,0.0,275.8338928222656,247.0,61474.0390625,0.0,3816.785400390625,1.0,278.4353332519531,282.9790954589844,297.8339538574219,301.7202453613281,293.1499938964844,293.1499938964844,278.1499938964844,24825.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615918159484863,1.0,0.0,0.0,3.2782576084136963,3.278276205062866,7.170996241256944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.02734375,0.0,1082.48779296875,1895.4371337890625,0.0,3043.935302734375,0.8149695992469788,1.0,0.0,3.0,1.0,0.0
17949480,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988708496094,0.7572618722915649,0.3896834552288055,0.357599675655365,296.9072265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.8600149750709534,0.579543948173523,0.5548813939094543,297.09503173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898376464844,0.941548228263855,0.7514991164207458,0.5282947421073914,297.0096435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9972839355469,0.7800630331039429,0.4269925951957702,0.4114755988121032,297.02520751953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0129089355469,0.618748664855957,0.2073122411966323,0.9702422618865968,284.9948425292969,284.95001220703125,302.58837890625,294.8387145996094,298.3926086425781,297.0384521484375,284.9622802734375,1.0,0.6852322220802307,0.3346304595470428,0.3346304595470428,1.0,1.0,-3.389522314071656,0.8245916366577148,2.5649306774139404,0.0541203245520591,1.0,1.0,0.0,275.8338928222656,247.0,61474.0390625,0.0,3816.785400390625,1.0,278.4353332519531,282.9790954589844,297.8339538574219,301.7202453613281,293.1499938964844,293.1499938964844,278.1499938964844,24825.771484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8615918159484863,1.0,0.0,0.0,3.2782576084136963,3.278276205062866,7.170996241256944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10054.02734375,0.0,1082.48779296875,1895.4371337890625,0.0,3043.935302734375,0.8149695992469788,1.0,0.0,3.0,1.0,0.0
17949540,296.9721374511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8628845214844,0.7602081894874573,0.388083815574646,0.3556801974773407,296.9053955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85455322265625,0.8635502457618713,0.5772306323051453,0.5522144436836243,297.0895690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.85089111328125,0.9469158053398132,0.7504658102989197,0.5271556377410889,297.0072021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8605651855469,0.7834693193435669,0.425516277551651,0.4096439182758331,297.0233459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.6206417679786682,0.2060335278511047,0.9627777338027954,284.8572692871094,284.95001220703125,302.56182861328125,294.83966064453125,298.3838195800781,297.0357666015625,284.8239440917969,1.0,0.6792083382606506,0.334919661283493,0.334919661283493,1.0,1.0,-3.371443271636963,0.8200412392616272,2.5514020919799805,0.0534232892096042,0.0999999865889549,0.0999999865889549,0.0,268.2076721191406,247.0,61398.1484375,0.0,3728.898193359375,1.0,278.1881408691406,282.8307189941406,297.8648986816406,301.89239501953125,293.1499938964844,293.1499938964844,278.1499938964844,33525.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657540082931519,1.0,0.0,0.0,3.179072380065918,3.179091691970825,6.743636049577617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9576.8837890625,0.0,1053.5145263671875,1895.4371337890625,0.0,3082.978759765625,0.7797461748123169,1.0,0.0,3.0,1.0,0.0
17949600,296.98553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8752136230469,0.7618609666824341,0.388668805360794,0.3549720644950866,296.9180908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.84600830078125,0.865475058555603,0.5774869918823242,0.5511766076087952,297.10693359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.829833984375,0.9496908187866212,0.7518884539604187,0.5267876982688904,297.01629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8681335449219,0.7853132486343384,0.4258259534835815,0.4089451730251312,297.0278015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.9115905761719,0.621720552444458,0.2059628665447235,0.9597707390785216,285.856689453125,284.95001220703125,302.54998779296875,294.8399658203125,298.3866882324219,297.0429992675781,285.65850830078125,1.0,0.6765287518501282,0.3350491523742676,0.3350491523742676,1.0,1.0,-3.364428758621216,0.8183275461196899,2.5461013317108154,0.0531556606292724,1.0,1.0,0.0,264.5838623046875,235.0,60211.28515625,0.0,3691.221435546875,1.0,278.1688537597656,283.7255859375,297.7830810546875,301.4350280761719,293.1499938964844,293.1499938964844,278.45001220703125,23167.205078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8572844862937927,1.0,0.0,0.0,2.8664352893829346,2.866450309753418,5.482486926666752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9711.6728515625,0.0,748.2376098632812,1895.4371337890625,0.0,3003.539794921875,0.744123637676239,1.0,0.0,3.0,1.0,0.0
17949660,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7676941752433777,0.3850603103637695,0.3528384864330292,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8722597360610962,0.5729824304580688,0.5480679273605347,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.958925187587738,0.7482336163520813,0.525668740272522,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7918049693107605,0.4228979647159576,0.4069247841835022,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6256355047225952,0.2038665860891342,0.9511160254478456,284.8973388671875,284.95001220703125,302.513671875,294.8415222167969,298.36932373046875,297.0310974121094,284.9062194824219,1.0,0.6680152416229248,0.3356094360351562,0.3356094360351562,1.0,1.0,-3.343970775604248,0.8138295412063599,2.5301413536071777,0.0535888671875,0.3631688356399536,0.3631688356399536,0.0,252.9487762451172,223.0,58582.9921875,0.0,3575.992431640625,1.0,278.4364318847656,282.93865966796875,297.8442687988281,301.6944274902344,293.1499938964844,293.1499938964844,278.75,47399.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858154296875,1.0,0.0,0.0,3.038417339324951,3.038438081741333,6.160106522656861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.376953125,0.0,1024.2547607421875,1895.4371337890625,0.0,3011.696044921875,0.743025541305542,1.0,0.0,3.0,1.0,0.0
17949720,296.97021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8981628417969,0.7676941752433777,0.3850603103637695,0.3528384864330292,296.90234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.89703369140625,0.8722597360610962,0.5729824304580688,0.5480679273605347,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8968505859375,0.958925187587738,0.7482336163520813,0.525668740272522,297.0038757324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.89776611328125,0.7918049693107605,0.4228979647159576,0.4069247841835022,297.0222473144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.6256355047225952,0.2038665860891342,0.9511160254478456,284.8973388671875,284.95001220703125,302.513671875,294.8415222167969,298.36932373046875,297.0310974121094,284.9062194824219,1.0,0.6680152416229248,0.3356094360351562,0.3356094360351562,1.0,1.0,-3.343970775604248,0.8138295412063599,2.5301413536071777,0.0535888671875,0.3631688356399536,0.3631688356399536,0.0,252.9487762451172,223.0,58582.9921875,0.0,3575.992431640625,1.0,278.4364318847656,282.93865966796875,297.8442687988281,301.6944274902344,293.1499938964844,293.1499938964844,278.75,47399.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.858154296875,1.0,0.0,0.0,3.038417339324951,3.038438081741333,6.160106522656861e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8436.376953125,0.0,1024.2547607421875,1895.4371337890625,0.0,3011.696044921875,0.743025541305542,1.0,0.0,3.0,1.0,0.0
17949780,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7727068066596985,0.3821855187416076,0.3497780263423919,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8783228993415833,0.5690847635269165,0.5439195036888123,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.96677827835083,0.7455483078956604,0.5234328508377075,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7975232601165771,0.4203137159347534,0.4040422737598419,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6288542747497559,0.2018376290798187,0.940075159072876,285.0289306640625,284.95001220703125,302.4809875488281,294.8445129394531,298.3554992675781,297.02325439453125,285.044189453125,1.0,0.658804178237915,0.3361697196960449,0.3361697196960449,1.0,1.0,-3.315869092941284,0.8070192337036133,2.508849859237671,0.053134836256504,1.0,1.0,0.0,241.8799591064453,211.0,58777.046875,0.0,3447.69140625,1.0,278.73553466796875,283.1171875,297.8434753417969,301.588623046875,293.1499938964844,293.1499938964844,279.04998779296875,30509.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539283871650696,1.0,0.0,0.0,3.2079081535339355,3.207927227020264,6.866528110549552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4716796875,0.0,1058.5916748046875,1895.4371337890625,0.0,2972.077880859375,0.8157422542572021,1.0,0.0,3.0,1.0,0.0
17949840,296.9639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260925292969,0.7727068066596985,0.3821855187416076,0.3497780263423919,296.89453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03033447265625,0.8783228993415833,0.5690847635269165,0.5439195036888123,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0322570800781,0.96677827835083,0.7455483078956604,0.5234328508377075,296.99639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272827148437,0.7975232601165771,0.4203137159347534,0.4040422737598419,297.01806640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0146179199219,0.6288542747497559,0.2018376290798187,0.940075159072876,285.0289306640625,284.95001220703125,302.4809875488281,294.8445129394531,298.3554992675781,297.02325439453125,285.044189453125,1.0,0.658804178237915,0.3361697196960449,0.3361697196960449,1.0,1.0,-3.315869092941284,0.8070192337036133,2.508849859237671,0.053134836256504,1.0,1.0,0.0,241.8799591064453,211.0,58777.046875,0.0,3447.69140625,1.0,278.73553466796875,283.1171875,297.8434753417969,301.588623046875,293.1499938964844,293.1499938964844,279.04998779296875,30509.615234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8539283871650696,1.0,0.0,0.0,3.2079081535339355,3.207927227020264,6.866528110549552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8566.4716796875,0.0,1058.5916748046875,1895.4371337890625,0.0,2972.077880859375,0.8157422542572021,1.0,0.0,3.0,1.0,0.0
17949900,296.9593811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9584655761719,0.7751734256744385,0.3805578351020813,0.3480764925479889,296.88897705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9586486816406,0.8813499212265015,0.5669238567352295,0.54164719581604,297.0465087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95880126953125,0.9704893231391908,0.7438262104988098,0.5220514535903931,296.9912414550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.95849609375,0.8003447651863098,0.4188352227210998,0.4024281203746795,297.0151062011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9583435058594,0.6304095387458801,0.2007115930318832,0.9340773224830629,284.9585876464844,284.95001220703125,302.4659118652344,294.84649658203125,298.34814453125,297.0185852050781,284.9604797363281,1.0,0.6540048718452454,0.3364498913288116,0.3364498913288116,1.0,1.0,-3.3002734184265137,0.8031337261199951,2.4971396923065186,0.0527519769966602,0.9151711463928224,0.9151711463928224,0.0,236.39801025390625,211.0,58870.65234375,0.0,3381.06591796875,1.0,278.9902648925781,283.0572509765625,297.8338317871094,301.54718017578125,293.1499938964844,293.1499938964844,279.04998779296875,29952.841796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8518519997596741,1.0,0.0,0.0,3.446960687637329,3.44698166847229,7.928042009552883e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.91796875,0.0,1276.06298828125,1895.4371337890625,0.0,2952.619873046875,0.8526090979576111,1.0,0.0,3.0,1.0,0.0
17949960,296.955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.7779114246368408,0.3789504468441009,0.346426397562027,296.8838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376525878906,0.8846653699874878,0.5647705793380737,0.5394114851951599,297.0352783203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9378967285156,0.9743698239326476,0.7420677542686462,0.520685613155365,296.986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9374084472656,0.8034068942070007,0.4173483550548553,0.4008252024650574,297.01226806640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9376220703125,0.6321237683296204,0.1995779275894165,0.9280568957328796,284.9375,284.95001220703125,302.4516296386719,294.8487854003906,298.3415222167969,297.0143737792969,284.9423217773437,1.0,0.6491265296936035,0.3367710709571838,0.3367710709571838,1.0,1.0,-3.284790515899658,0.7993869781494141,2.485403537750244,0.052514873445034,0.7926610708236694,0.7926610708236694,0.0,230.79153442382807,199.0,58469.5390625,0.0,3314.5654296875,1.0,279.0395812988281,283.0519714355469,297.8524475097656,301.6175842285156,293.1499938964844,293.1499938964844,279.3500061035156,36585.44921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8529225587844849,1.0,0.0,0.0,3.4619808197021484,3.462002992630005,7.997285251803987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8435.8447265625,0.0,1338.030517578125,1895.4371337890625,0.0,2962.6513671875,0.8563745617866516,1.0,0.0,3.0,1.0,0.0
17950020,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.784900426864624,0.376406192779541,0.3436315655708313,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8928682804107666,0.5611259937286377,0.5354481339454651,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9831805229187012,0.7393487691879272,0.5184049010276794,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8107807040214539,0.4148586392402649,0.3979703187942505,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6365575790405273,0.1975974142551422,0.9168858528137208,284.9696960449219,284.95001220703125,302.4254455566406,294.85430908203125,298.3327941894531,297.0107727050781,284.9652099609375,1.0,0.6393704414367676,0.3374134302139282,0.3374134302139282,1.0,1.0,-3.257051467895508,0.7928621172904968,2.464189291000366,0.0522780418395996,1.0,1.0,0.0,218.94715881347656,187.0,58235.58984375,0.0,3186.84619140625,1.0,279.34112548828125,283.106689453125,297.8495788574219,301.5721130371094,293.1499938964844,293.1499938964844,279.04998779296875,30780.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493092060089111,1.0,0.0,0.0,3.7025771141052246,3.702600717544556,9.147480568572064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.4482421875,0.0,1552.8387451171875,1895.4371337890625,0.0,2928.80126953125,0.913131594657898,1.0,0.0,3.0,1.0,0.0
17950080,296.9545288085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97021484375,0.784900426864624,0.376406192779541,0.3436315655708313,296.88116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.8928682804107666,0.5611259937286377,0.5354481339454651,297.0227355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.9831805229187012,0.7393487691879272,0.5184049010276794,296.9822082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8107807040214539,0.4148586392402649,0.3979703187942505,297.00994873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97235107421875,0.6365575790405273,0.1975974142551422,0.9168858528137208,284.9696960449219,284.95001220703125,302.4254455566406,294.85430908203125,298.3327941894531,297.0107727050781,284.9652099609375,1.0,0.6393704414367676,0.3374134302139282,0.3374134302139282,1.0,1.0,-3.257051467895508,0.7928621172904968,2.464189291000366,0.0522780418395996,1.0,1.0,0.0,218.94715881347656,187.0,58235.58984375,0.0,3186.84619140625,1.0,279.34112548828125,283.106689453125,297.8495788574219,301.5721130371094,293.1499938964844,293.1499938964844,279.04998779296875,30780.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8493092060089111,1.0,0.0,0.0,3.7025771141052246,3.702600717544556,9.147480568572064e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9483.4482421875,0.0,1552.8387451171875,1895.4371337890625,0.0,2928.80126953125,0.913131594657898,1.0,0.0,3.0,1.0,0.0
17950140,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7927516102790833,0.3739766180515289,0.340896338224411,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.9020354151725768,0.557606041431427,0.5315588116645813,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.9919679164886476,0.7366186380386353,0.5160489678382874,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.8185904026031494,0.4124495685100555,0.3951608836650848,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.641687273979187,0.1957043260335922,0.9060736894607544,285.3778686523437,284.95001220703125,302.402099609375,294.8609924316406,298.3257141113281,297.00836181640625,285.4868469238281,1.0,0.6295521855354309,0.3380557894706726,0.3380557894706726,1.0,1.0,-3.2298734188079834,0.7864689230918884,2.44340443611145,0.0521327927708625,1.0,1.0,0.0,207.0916442871093,175.0,54369.2734375,0.0,3062.260498046875,1.0,279.0602111816406,283.62176513671875,297.85272216796875,301.36505126953125,293.1499938964844,293.1499938964844,279.3500061035156,41436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526407480239868,1.0,0.0,0.0,2.8454902172088623,2.845508098602295,5.402658302955388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.75048828125,0.0,840.4840698242188,1895.4371337890625,0.0,2960.01025390625,0.8029909729957581,1.0,0.0,3.0,1.0,0.0
17950200,296.95513916015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3578491210937,0.7927516102790833,0.3739766180515289,0.340896338224411,296.88018798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38818359375,0.9020354151725768,0.557606041431427,0.5315588116645813,297.0119323730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.40234375,0.9919679164886476,0.7366186380386353,0.5160489678382874,296.97955322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36651611328125,0.8185904026031494,0.4124495685100555,0.3951608836650848,297.00885009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2789306640625,0.641687273979187,0.1957043260335922,0.9060736894607544,285.3778686523437,284.95001220703125,302.402099609375,294.8609924316406,298.3257141113281,297.00836181640625,285.4868469238281,1.0,0.6295521855354309,0.3380557894706726,0.3380557894706726,1.0,1.0,-3.2298734188079834,0.7864689230918884,2.44340443611145,0.0521327927708625,1.0,1.0,0.0,207.0916442871093,175.0,54369.2734375,0.0,3062.260498046875,1.0,279.0602111816406,283.62176513671875,297.85272216796875,301.36505126953125,293.1499938964844,293.1499938964844,279.3500061035156,41436.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8526407480239868,1.0,0.0,0.0,2.8454902172088623,2.845508098602295,5.402658302955388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8124.75048828125,0.0,840.4840698242188,1895.4371337890625,0.0,2960.01025390625,0.8029909729957581,1.0,0.0,3.0,1.0,0.0
17950260,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8022607564926147,0.3718424439430237,0.3388762474060058,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9134600758552552,0.5544267892837524,0.5284450054168701,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7343319058418274,0.5118089914321899,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8276089429855347,0.4103370308876037,0.3929633796215057,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6481553316116333,0.1940732300281524,0.8971529006958008,284.968994140625,284.95001220703125,302.3814392089844,294.8687438964844,298.3228454589844,297.0096435546875,284.9635925292969,1.0,0.6198897957801819,0.3388377428054809,0.3388377428054809,1.0,1.0,-3.2053189277648926,0.781233012676239,2.424086093902588,0.0527377426624298,1.0,1.0,0.0,195.18084716796875,163.0,57293.90625,0.0,2944.718505859375,1.0,279.3395690917969,283.1224365234375,297.8509216308594,301.5132141113281,293.1499938964844,293.1499938964844,279.04998779296875,29661.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844920814037323,1.0,0.0,0.0,3.627602815628052,3.6276254653930655,8.780772873251408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6025390625,0.0,1461.2576904296875,1895.4371337890625,0.0,2887.722900390625,0.8953810930252075,1.0,0.0,3.0,1.0,0.0
