time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17950320,296.9579162597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696350097656,0.8022607564926147,0.3718424439430237,0.3388762474060058,296.88201904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9686584472656,0.9134600758552552,0.5544267892837524,0.5284450054168701,297.0059509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682006835937,0.9990000128746032,0.7343319058418274,0.5118089914321899,296.9796142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693603515625,0.8276089429855347,0.4103370308876037,0.3929633796215057,297.0101928710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721984863281,0.6481553316116333,0.1940732300281524,0.8971529006958008,284.968994140625,284.95001220703125,302.3814392089844,294.8687438964844,298.3228454589844,297.0096435546875,284.9635925292969,1.0,0.6198897957801819,0.3388377428054809,0.3388377428054809,1.0,1.0,-3.2053189277648926,0.781233012676239,2.424086093902588,0.0527377426624298,1.0,1.0,0.0,195.18084716796875,163.0,57293.90625,0.0,2944.718505859375,1.0,279.3395690917969,283.1224365234375,297.8509216308594,301.5132141113281,293.1499938964844,293.1499938964844,279.04998779296875,29661.419921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844920814037323,1.0,0.0,0.0,3.627602815628052,3.6276254653930655,8.780772873251408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9358.6025390625,0.0,1461.2576904296875,1895.4371337890625,0.0,2887.722900390625,0.8953810930252075,1.0,0.0,3.0,1.0,0.0
17950380,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.8084657192230225,0.3694373071193695,0.3358956277370453,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.9217901825904846,0.5509233474731445,0.5243164300918579,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.9990000128746032,0.7338597178459167,0.4960785508155823,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.833771288394928,0.4078876376152038,0.3899686336517334,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.6523557305335999,0.1921854764223098,0.8864113092422485,285.6483459472656,284.95001220703125,302.3631591796875,294.8774719238281,298.31719970703125,297.0090026855469,285.6500549316406,1.0,0.6088583469390869,0.3396196663379669,0.3396196663379669,1.0,1.0,-3.161274671554565,0.7699910998344421,2.3912835121154785,0.0515472367405891,1.0,1.0,0.0,185.51202392578125,151.0,54650.30078125,0.0,2801.369140625,1.0,279.0617370605469,283.8261413574219,297.8392639160156,301.2310791015625,293.1499938964844,293.1499938964844,279.3500061035156,32771.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441196084022522,1.0,0.0,0.0,2.9098801612854004,2.9098970890045166,5.64993626994692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.60546875,0.0,835.8452758789062,1895.4371337890625,0.0,2880.227783203125,0.7985479831695557,1.0,0.0,3.0,1.0,0.0
17950440,296.9585876464844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6351318359375,0.8084657192230225,0.3694373071193695,0.3358956277370453,296.88134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.65435791015625,0.9217901825904846,0.5509233474731445,0.5243164300918579,297.02020263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.66015625,0.9990000128746032,0.7338597178459167,0.4960785508155823,296.9770202636719,297.1499938964844,293.1499938964844,0.0,-0.0,285.64141845703125,0.833771288394928,0.4078876376152038,0.3899686336517334,297.0091857910156,297.1499938964844,293.1499938964844,0.0,-0.0,285.5571594238281,0.6523557305335999,0.1921854764223098,0.8864113092422485,285.6483459472656,284.95001220703125,302.3631591796875,294.8774719238281,298.31719970703125,297.0090026855469,285.6500549316406,1.0,0.6088583469390869,0.3396196663379669,0.3396196663379669,1.0,1.0,-3.161274671554565,0.7699910998344421,2.3912835121154785,0.0515472367405891,1.0,1.0,0.0,185.51202392578125,151.0,54650.30078125,0.0,2801.369140625,1.0,279.0617370605469,283.8261413574219,297.8392639160156,301.2310791015625,293.1499938964844,293.1499938964844,279.3500061035156,32771.31640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8441196084022522,1.0,0.0,0.0,2.9098801612854004,2.9098970890045166,5.64993626994692e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8532.60546875,0.0,835.8452758789062,1895.4371337890625,0.0,2880.227783203125,0.7985479831695557,1.0,0.0,3.0,1.0,0.0
17950500,296.963134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8135892152786255,0.3686923086643219,0.3354477882385254,296.8853759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9285455346107484,0.5496386885643005,0.5233222246170044,297.04547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956970214844,0.9990000128746032,0.7355443239212036,0.4859370291233063,296.9794616699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.99713134765625,0.8387062549591064,0.4070468544960022,0.3892686069011688,297.01123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.6560347676277161,0.1915014386177063,0.8829242587089539,284.9966735839844,284.95001220703125,302.3548583984375,294.8822021484375,298.31939697265625,297.014892578125,284.9903869628906,1.0,0.6032487154006958,0.3400106430053711,0.3400106430053711,1.0,1.0,-3.14231276512146,0.7652873992919922,2.377025365829468,0.0511318445205688,1.0,1.0,0.0,179.85118103027344,151.0,55849.5546875,0.0,2732.69921875,1.0,279.293701171875,283.1637878417969,297.8345031738281,301.3690185546875,293.1499938964844,293.1499938964844,279.3500061035156,26868.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378872275352478,1.0,0.0,0.0,3.451568841934204,3.451589345932007,7.94925426816917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8576.943359375,0.0,1258.7977294921875,1895.4371337890625,0.0,2821.981689453125,0.8534603118896484,1.0,0.0,3.0,1.0,0.0
17950560,296.9561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8171168565750122,0.3668231070041656,0.3338766992092132,296.8780517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566650390625,0.933676779270172,0.5472428202629089,0.5211843848228455,297.0597229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9570617675781,0.9990000128746032,0.7362799644470215,0.4771437048912048,296.9730529785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560241699219,0.8424915075302124,0.4053363800048828,0.3877206146717071,297.008544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.6587750911712646,0.1903594881296157,0.8776425719261169,284.956298828125,284.95001220703125,302.3470458984375,294.8871459960937,298.3173217773437,297.01495361328125,284.9623718261719,1.0,0.5973451137542725,0.3405014872550964,0.3405014872550964,1.0,1.0,-3.119077682495117,0.7595137357711792,2.3595640659332275,0.050710204988718,0.8871432542800903,0.8871432542800903,0.0,174.7571563720703,139.0,55194.60546875,0.0,2659.38671875,1.0,279.3398742675781,283.1522521972656,297.8637390136719,301.42095947265625,293.1499938964844,293.1499938964844,279.6499938964844,35202.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.83683842420578,1.0,0.0,0.0,3.444427967071533,3.4444499015808105,7.91639592989668e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8079.140625,0.0,1310.631103515625,1895.4371337890625,0.0,2812.191162109375,0.8557635545730591,1.0,0.0,3.0,1.0,0.0
17950620,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8249618411064148,0.3638965487480163,0.33078134059906,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.94502192735672,0.54316246509552,0.5168828964233398,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.7396928071975708,0.4585098326206207,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8510251641273499,0.4023720026016235,0.3845111429691314,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6649093627929688,0.1882354915142059,0.8663834929466248,284.9563293457031,284.95001220703125,302.3328552246094,294.8975830078125,298.3200988769531,297.02398681640625,284.9513854980469,1.0,0.5849998593330383,0.3414831757545471,0.3414831757545471,1.0,1.0,-3.0703883171081543,0.7472567558288574,2.323131561279297,0.0494398437440395,0.973466694355011,0.973466694355011,0.0,164.24636840820312,142.0,54654.34375,0.0,2509.82958984375,1.0,279.6419982910156,283.1748046875,297.87548828125,301.3787536621094,293.1499938964844,293.1499938964844,279.3500061035156,31038.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299424648284912,1.0,0.0,0.0,3.70436429977417,3.704387903213501,9.156313467428844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7890625,0.0,1556.8212890625,1895.4371337890625,0.0,2747.909912109375,0.9135916233062744,1.0,0.0,3.0,1.0,0.0
17950680,296.9515380859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95684814453125,0.8249618411064148,0.3638965487480163,0.33078134059906,296.871826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.94502192735672,0.54316246509552,0.5168828964233398,297.1047668457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9556884765625,0.9990000128746032,0.7396928071975708,0.4585098326206207,296.9659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95660400390625,0.8510251641273499,0.4023720026016235,0.3845111429691314,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95916748046875,0.6649093627929688,0.1882354915142059,0.8663834929466248,284.9563293457031,284.95001220703125,302.3328552246094,294.8975830078125,298.3200988769531,297.02398681640625,284.9513854980469,1.0,0.5849998593330383,0.3414831757545471,0.3414831757545471,1.0,1.0,-3.0703883171081543,0.7472567558288574,2.323131561279297,0.0494398437440395,0.973466694355011,0.973466694355011,0.0,164.24636840820312,142.0,54654.34375,0.0,2509.82958984375,1.0,279.6419982910156,283.1748046875,297.87548828125,301.3787536621094,293.1499938964844,293.1499938964844,279.3500061035156,31038.546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8299424648284912,1.0,0.0,0.0,3.70436429977417,3.704387903213501,9.156313467428844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9032.7890625,0.0,1556.8212890625,1895.4371337890625,0.0,2747.909912109375,0.9135916233062744,1.0,0.0,3.0,1.0,0.0
17950740,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8288244009017944,0.3616944849491119,0.3281917572021484,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.9504813551902772,0.5397786498069763,0.5130627751350403,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9990000128746032,0.7438721656799316,0.4481309056282043,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8553014993667603,0.3998972177505493,0.3816575109958648,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6675257086753845,0.1863853931427002,0.8563827276229858,285.5684814453125,284.95001220703125,302.3203430175781,294.9087829589844,298.3316650390625,297.04217529296875,285.58837890625,1.0,0.5772706866264343,0.3424648344516754,0.3424648344516754,1.0,1.0,-3.0347299575805664,0.7389675378799438,2.295762300491333,0.048952255398035,1.0,1.0,0.0,158.20257568359375,160.0,52378.15625,0.0,2411.583251953125,1.0,279.3611755371094,283.831298828125,297.8709716796875,301.12799072265625,293.1499938964844,293.1499938964844,279.6499938964844,33438.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289885520935059,1.0,0.0,0.0,2.952160120010376,2.9521775245666504,5.815313670609612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.296875,0.0,871.0416259765625,1895.4371337890625,0.0,2739.031982421875,0.8092212677001953,1.0,0.0,3.0,1.0,0.0
17950800,296.9549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.555419921875,0.8288244009017944,0.3616944849491119,0.3281917572021484,296.87353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5760803222656,0.9504813551902772,0.5397786498069763,0.5130627751350403,297.15185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5810546875,0.9990000128746032,0.7438721656799316,0.4481309056282043,296.9647827148437,297.1499938964844,293.1499938964844,0.0,-0.0,285.56207275390625,0.8553014993667603,0.3998972177505493,0.3816575109958648,297.0052185058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4774780273437,0.6675257086753845,0.1863853931427002,0.8563827276229858,285.5684814453125,284.95001220703125,302.3203430175781,294.9087829589844,298.3316650390625,297.04217529296875,285.58837890625,1.0,0.5772706866264343,0.3424648344516754,0.3424648344516754,1.0,1.0,-3.0347299575805664,0.7389675378799438,2.295762300491333,0.048952255398035,1.0,1.0,0.0,158.20257568359375,160.0,52378.15625,0.0,2411.583251953125,1.0,279.3611755371094,283.831298828125,297.8709716796875,301.12799072265625,293.1499938964844,293.1499938964844,279.6499938964844,33438.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8289885520935059,1.0,0.0,0.0,2.952160120010376,2.9521775245666504,5.815313670609612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8206.296875,0.0,871.0416259765625,1895.4371337890625,0.0,2739.031982421875,0.8092212677001953,1.0,0.0,3.0,1.0,0.0
17950860,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8249987363815308,0.3593784272670746,0.3267397880554199,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9450401663780212,0.5364090204238892,0.5105201005935669,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7451789975166321,0.4528423845767975,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8511157631874084,0.3975062370300293,0.3798836171627044,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6634069681167603,0.1847179234027862,0.8501040935516357,284.9794311523437,284.95001220703125,302.30926513671875,294.9206237792969,298.3408508300781,297.0517272949219,284.9749755859375,1.0,0.577735185623169,0.3437238335609436,0.3437238335609436,1.0,1.0,-3.025886297225952,0.7397249937057495,2.286161184310913,0.0515016205608844,1.0,1.0,0.0,159.92405700683594,178.0,53699.421875,0.0,2404.157958984375,1.0,279.6400451660156,283.2122497558594,297.8983154296875,301.3275756835937,293.1499938964844,293.1499938964844,279.3500061035156,29205.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214470148086548,1.0,0.0,0.0,3.599716186523437,3.599738359451294,8.646289870739565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4462890625,0.0,1427.8026123046875,1895.4371337890625,0.0,2668.980224609375,0.8887338638305664,1.0,0.0,3.0,1.0,0.0
17950920,296.9559631347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.8249987363815308,0.3593784272670746,0.3267397880554199,296.87432861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9790954589844,0.9450401663780212,0.5364090204238892,0.5105201005935669,297.1633605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.97882080078125,0.9990000128746032,0.7451789975166321,0.4528423845767975,296.9639587402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97967529296875,0.8511157631874084,0.3975062370300293,0.3798836171627044,297.0066833496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.6634069681167603,0.1847179234027862,0.8501040935516357,284.9794311523437,284.95001220703125,302.30926513671875,294.9206237792969,298.3408508300781,297.0517272949219,284.9749755859375,1.0,0.577735185623169,0.3437238335609436,0.3437238335609436,1.0,1.0,-3.025886297225952,0.7397249937057495,2.286161184310913,0.0515016205608844,1.0,1.0,0.0,159.92405700683594,178.0,53699.421875,0.0,2404.157958984375,1.0,279.6400451660156,283.2122497558594,297.8983154296875,301.3275756835937,293.1499938964844,293.1499938964844,279.3500061035156,29205.287109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8214470148086548,1.0,0.0,0.0,3.599716186523437,3.599738359451294,8.646289870739565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8910.4462890625,0.0,1427.8026123046875,1895.4371337890625,0.0,2668.980224609375,0.8887338638305664,1.0,0.0,3.0,1.0,0.0
17950980,296.952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.17596435546875,0.81916743516922,0.3577423691749573,0.3252795338630676,296.87042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1817932128906,0.9370537996292114,0.5342018604278564,0.5084688663482666,297.14434814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1832275390625,0.9990000128746032,0.7433947324752808,0.4611768126487732,296.9598388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1779479980469,0.8451003432273865,0.3958704471588135,0.3784126043319702,297.0048217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1500244140625,0.6580909490585327,0.1835880279541015,0.8456935286521912,285.1798400878906,284.95001220703125,302.30401611328125,294.9269714355469,298.3353881835937,297.0421142578125,285.17626953125,1.0,0.5798892974853516,0.3443785011768341,0.3443785011768341,1.0,1.0,-3.024607419967652,0.7411563396453857,2.2834510803222656,0.0532195940613746,1.0,1.0,0.0,163.60775756835938,178.0,53667.47265625,0.0,2420.802001953125,1.0,279.4017333984375,283.4078369140625,297.93994140625,301.3880615234375,293.1499938964844,293.1499938964844,279.3500061035156,32213.11328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8258557319641113,1.0,0.0,0.0,3.297447204589844,3.2974674701690674,7.25519385014195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8693.5126953125,0.0,1149.57275390625,1895.4371337890625,0.0,2709.901123046875,0.8527279496192932,1.0,0.0,3.0,1.0,0.0
17951040,296.9502868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1625671386719,0.8132185339927673,0.3563385903835296,0.3242636620998382,296.8680114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1949157714844,0.9287700057029724,0.532268226146698,0.5069049000740051,297.1177978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.209716796875,0.9990000128746032,0.7407664060592651,0.4704006016254425,296.9570007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.1715393066406,0.8390357494354248,0.3944396376609802,0.37729412317276,297.0032958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0943298339844,0.6527541875839233,0.1825587004423141,0.8420646786689758,285.1819152832031,284.95001220703125,302.2994079589844,294.9329833984375,298.3287658691406,297.0306396484375,285.37213134765625,1.0,0.5828236937522888,0.3449828028678894,0.3449828028678894,1.0,1.0,-3.0268828868865967,0.7435566782951355,2.2833261489868164,0.0551214888691902,1.0,1.0,0.0,167.9103240966797,181.0,48369.1875,0.0,2447.216796875,1.0,279.3607788085937,283.5849304199219,297.9398193359375,301.2315673828125,293.1499938964844,293.1499938964844,279.6499938964844,58933.0234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8269837498664856,1.0,0.0,0.0,2.526146411895752,2.526165246963501,4.258046146787821e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7195.712890625,0.0,724.1406860351562,1895.4371337890625,0.0,2720.385498046875,0.7410359978675842,1.0,0.0,3.0,1.0,0.0
17951100,296.957275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0527038574219,0.8089773058891296,0.3557729423046112,0.3236700594425201,296.87481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0509033203125,0.9228503704071044,0.5311656594276428,0.5057671666145325,297.09783935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.9990000128746032,0.7386241555213928,0.4771138429641723,296.9613037109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0521240234375,0.8347632884979248,0.3936505615711212,0.3764926791191101,297.0052795410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0599670410156,0.6488763093948364,0.1818280816078186,0.838917076587677,285.0515441894531,284.95001220703125,302.2948303222656,294.9393310546875,298.327880859375,297.0267944335937,285.04449462890625,1.0,0.5846404433250427,0.3456122875213623,0.3456122875213623,1.0,1.0,-3.0281295776367188,0.7457008361816406,2.282428741455078,0.057111207395792,1.0,1.0,0.0,171.0841827392578,181.0,53413.78125,0.0,2465.91259765625,1.0,279.5910339355469,283.2764892578125,297.9012756347656,301.27362060546875,293.1499938964844,293.1499938964844,279.6499938964844,27073.638671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.819137692451477,1.0,0.0,0.0,3.463717222213745,3.463737964630127,8.005310405678756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8294.7626953125,0.0,1272.2476806640625,1895.4371337890625,0.0,2647.58203125,0.8564261198043823,1.0,0.0,3.0,1.0,0.0
17951160,296.9523010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.804340124130249,0.354064792394638,0.3225533962249756,296.8699035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9971618652344,0.9168664813041688,0.5289415121078491,0.5041086673736572,297.0605773925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99676513671875,0.9990000128746032,0.734632134437561,0.483625590801239,296.9568176269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8304344415664673,0.3920160830020904,0.3753125965595245,297.0028381347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0001525878906,0.6449872851371765,0.1806727051734924,0.8349217176437378,284.9974670410156,284.95001220703125,302.2904663085937,294.94580078125,298.31787109375,297.0131225585937,284.9928894042969,1.0,0.5861340761184692,0.3458888232707977,0.3458888232707977,1.0,1.0,-3.026407241821289,0.7459897398948669,2.2804174423217773,0.0579460673034191,1.0,1.0,0.0,174.09085083007812,184.0,53738.9375,0.0,2478.21484375,1.0,279.6401672363281,283.2332458496094,297.9345092773437,301.3651123046875,293.1499938964844,293.1499938964844,279.3500061035156,28913.224609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8193433880805969,1.0,0.0,0.0,3.581631183624268,3.581653356552124,8.559630941817886e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8920.51953125,0.0,1406.3956298828125,1895.4371337890625,0.0,2649.487548828125,0.8844168782234192,1.0,0.0,3.0,1.0,0.0
17951220,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7953292727470398,0.350764513015747,0.3198716640472412,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9059720635414124,0.5245406031608582,0.5002815127372742,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.7255280613899231,0.4956280291080475,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8222200870513916,0.3887393176555633,0.3725235164165497,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6376000046730042,0.1782829016447067,0.825516939163208,284.9458923339844,284.95001220703125,302.2822570800781,294.958984375,298.3056335449219,296.9971618652344,285.0539855957031,1.0,0.5882475972175598,0.3464419245719909,0.3464419245719909,1.0,1.0,-3.018357038497925,0.7449979782104492,2.273359060287476,0.0589234121143817,0.7597947120666504,0.7597947120666504,0.0,179.54258728027344,187.0,47455.92578125,0.0,2491.273681640625,1.0,279.3602905273437,283.2705993652344,297.9844665527344,301.4320678710937,293.1499938964844,293.1499938964844,279.6499938964844,89986.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272691965103149,1.0,0.0,0.0,2.586594820022583,2.5866196155548096,4.4642669649874733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.83544921875,0.0,926.8995361328124,1895.4371337890625,0.0,2723.039306640625,0.6760624647140503,1.0,0.0,3.0,1.0,0.0
17951280,296.9444885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9394226074219,0.7953292727470398,0.350764513015747,0.3198716640472412,296.86151123046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501647949219,0.9059720635414124,0.5245406031608582,0.5002815127372742,296.9818725585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9573059082031,0.9990000128746032,0.7255280613899231,0.4956280291080475,296.9486694335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.8222200870513916,0.3887393176555633,0.3725235164165497,296.9976501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.923095703125,0.6376000046730042,0.1782829016447067,0.825516939163208,284.9458923339844,284.95001220703125,302.2822570800781,294.958984375,298.3056335449219,296.9971618652344,285.0539855957031,1.0,0.5882475972175598,0.3464419245719909,0.3464419245719909,1.0,1.0,-3.018357038497925,0.7449979782104492,2.273359060287476,0.0589234121143817,0.7597947120666504,0.7597947120666504,0.0,179.54258728027344,187.0,47455.92578125,0.0,2491.273681640625,1.0,279.3602905273437,283.2705993652344,297.9844665527344,301.4320678710937,293.1499938964844,293.1499938964844,279.6499938964844,89986.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8272691965103149,1.0,0.0,0.0,2.586594820022583,2.5866196155548096,4.4642669649874733e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6986.83544921875,0.0,926.8995361328124,1895.4371337890625,0.0,2723.039306640625,0.6760624647140503,1.0,0.0,3.0,1.0,0.0
17951340,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7880738973617554,0.3483276069164276,0.3178540766239166,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8976314663887024,0.5209993720054626,0.4971219599246979,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9988855123519896,0.7170630693435669,0.5034332275390625,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8153668642044067,0.3861024975776672,0.3702196776866913,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6314751505851746,0.1761921048164367,0.8170896768569946,284.98992919921875,284.95001220703125,302.2745056152344,294.9724426269531,298.3044738769531,296.99609375,284.9828796386719,1.0,0.5896738767623901,0.3469950258731842,0.3469950258731842,1.0,1.0,-3.0086333751678467,0.7434650659561157,2.2651684284210205,0.0598742812871933,1.0,1.0,0.0,184.1840667724609,190.0,53504.3515625,0.0,2496.95458984375,1.0,279.63946533203125,283.2334289550781,297.961181640625,301.390869140625,293.1499938964844,293.1499938964844,279.3500061035156,28808.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186869025230408,1.0,0.0,0.0,3.575111389160156,3.5751335620880127,8.528496664439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2666015625,0.0,1398.7296142578125,1895.4371337890625,0.0,2643.40869140625,0.8828655481338501,1.0,0.0,3.0,1.0,0.0
17951400,296.9456787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9908142089844,0.7880738973617554,0.3483276069164276,0.3178540766239166,296.8622131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.8976314663887024,0.5209993720054626,0.4971219599246979,296.9187927246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9886474609375,0.9988855123519896,0.7170630693435669,0.5034332275390625,296.9474792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.8153668642044067,0.3861024975776672,0.3702196776866913,296.99591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.994140625,0.6314751505851746,0.1761921048164367,0.8170896768569946,284.98992919921875,284.95001220703125,302.2745056152344,294.9724426269531,298.3044738769531,296.99609375,284.9828796386719,1.0,0.5896738767623901,0.3469950258731842,0.3469950258731842,1.0,1.0,-3.0086333751678467,0.7434650659561157,2.2651684284210205,0.0598742812871933,1.0,1.0,0.0,184.1840667724609,190.0,53504.3515625,0.0,2496.95458984375,1.0,279.63946533203125,283.2334289550781,297.961181640625,301.390869140625,293.1499938964844,293.1499938964844,279.3500061035156,28808.107421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8186869025230408,1.0,0.0,0.0,3.575111389160156,3.5751335620880127,8.528496664439444e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8913.2666015625,0.0,1398.7296142578125,1895.4371337890625,0.0,2643.40869140625,0.8828655481338501,1.0,0.0,3.0,1.0,0.0
17951460,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7782427072525024,0.3450071811676025,0.3151596188545227,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8866031169891357,0.5165491104125977,0.4932584464550018,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9890533089637756,0.7093194723129272,0.4979907870292663,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8057568669319153,0.3826712369918823,0.3673163652420044,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6234511137008667,0.1735510230064392,0.8068662881851196,285.1028747558594,284.95001220703125,302.2669677734375,294.9860534667969,298.29736328125,296.9891967773437,285.3433837890625,1.0,0.5894166231155396,0.3477241694927215,0.3477241694927215,1.0,1.0,-2.9784343242645264,0.7359452843666077,2.2424890995025635,0.0592698603868484,1.0,1.0,0.0,190.29296875,193.0,44539.2734375,0.0,2472.092041015625,1.0,279.361328125,283.53253173828125,297.9947204589844,301.2636413574219,293.1499938964844,293.1499938964844,279.6499938964844,81785.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240336775779724,1.0,0.0,0.0,2.154801607131958,2.1548221111297607,3.098189154115971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.60546875,0.0,621.2855834960938,1895.4371337890625,0.0,2692.978271484375,0.6673027873039246,1.0,0.0,3.0,1.0,0.0
17951520,296.9385070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.7782427072525024,0.3450071811676025,0.3151596188545227,296.85430908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1151123046875,0.8866031169891357,0.5165491104125977,0.4932584464550018,296.8717346191406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1359558105469,0.9890533089637756,0.7093194723129272,0.4979907870292663,296.9389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.09185791015625,0.8057568669319153,0.3826712369918823,0.3673163652420044,296.9891357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0228881835937,0.6234511137008667,0.1735510230064392,0.8068662881851196,285.1028747558594,284.95001220703125,302.2669677734375,294.9860534667969,298.29736328125,296.9891967773437,285.3433837890625,1.0,0.5894166231155396,0.3477241694927215,0.3477241694927215,1.0,1.0,-2.9784343242645264,0.7359452843666077,2.2424890995025635,0.0592698603868484,1.0,1.0,0.0,190.29296875,193.0,44539.2734375,0.0,2472.092041015625,1.0,279.361328125,283.53253173828125,297.9947204589844,301.2636413574219,293.1499938964844,293.1499938964844,279.6499938964844,81785.109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8240336775779724,1.0,0.0,0.0,2.154801607131958,2.1548221111297607,3.098189154115971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6616.60546875,0.0,621.2855834960938,1895.4371337890625,0.0,2692.978271484375,0.6673027873039246,1.0,0.0,3.0,1.0,0.0
17951580,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7720755934715271,0.3426606655120849,0.3133330643177032,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8794482350349426,0.5130738019943237,0.4902712702751159,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9824545979499816,0.7047632336616516,0.4948928952217102,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.799220085144043,0.3800288438796997,0.3650757372379303,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.617769718170166,0.1713923066854477,0.7980911731719971,284.9638977050781,284.95001220703125,302.2594299316406,294.9997253417969,298.2953186035156,296.9879150390625,284.9572448730469,1.0,0.5888838768005371,0.3484533429145813,0.3484533429145813,1.0,1.0,-2.9556827545166016,0.730756938457489,2.224925756454468,0.0592556111514568,0.9514994621276855,0.9514994621276855,0.0,194.1879119873047,196.0,52804.69140625,0.0,2449.995849609375,1.0,279.6395568847656,283.2230529785156,297.98101806640625,301.36016845703125,293.1499938964844,293.1499938964844,279.3500061035156,28408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813433825969696,1.0,0.0,0.0,3.5310873985290527,3.531108856201172,8.319748872054333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.83203125,0.0,1349.9012451171875,1895.4371337890625,0.0,2594.8505859375,0.8721877336502075,1.0,0.0,3.0,1.0,0.0
17951640,296.94110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.7720755934715271,0.3426606655120849,0.3133330643177032,296.8563232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9634704589844,0.8794482350349426,0.5130738019943237,0.4902712702751159,296.8606262207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9627685546875,0.9824545979499816,0.7047632336616516,0.4948928952217102,296.93878173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9643249511719,0.799220085144043,0.3800288438796997,0.3650757372379303,296.9877014160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681091308594,0.617769718170166,0.1713923066854477,0.7980911731719971,284.9638977050781,284.95001220703125,302.2594299316406,294.9997253417969,298.2953186035156,296.9879150390625,284.9572448730469,1.0,0.5888838768005371,0.3484533429145813,0.3484533429145813,1.0,1.0,-2.9556827545166016,0.730756938457489,2.224925756454468,0.0592556111514568,0.9514994621276855,0.9514994621276855,0.0,194.1879119873047,196.0,52804.69140625,0.0,2449.995849609375,1.0,279.6395568847656,283.2230529785156,297.98101806640625,301.36016845703125,293.1499938964844,293.1499938964844,279.3500061035156,28408.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.813433825969696,1.0,0.0,0.0,3.5310873985290527,3.531108856201172,8.319748872054333e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8819.83203125,0.0,1349.9012451171875,1895.4371337890625,0.0,2594.8505859375,0.8721877336502075,1.0,0.0,3.0,1.0,0.0
17951700,296.9366149902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7679304480552673,0.340888649225235,0.311684101819992,296.8514404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.129150390625,0.874882161617279,0.5107272863388062,0.4880184531211853,296.8497619628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1272888183594,0.9780395030975342,0.7018530964851379,0.4927031993865967,296.9340209960937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1302185058594,0.7950047850608826,0.3782170116901397,0.3633758425712585,296.9843444824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.12030029296875,0.6141112446784973,0.1700329929590225,0.792405366897583,285.1298828125,284.95001220703125,302.2555847167969,295.0065612792969,298.2915344238281,296.984375,285.0954284667969,1.0,0.5882729291915894,0.34881791472435,0.34881791472435,1.0,1.0,-2.939481973648072,0.7266238927841187,2.212857961654663,0.0587784647941589,1.0,1.0,0.0,196.550521850586,196.0,53094.76171875,0.0,2432.34228515625,1.0,279.4078369140625,283.3537902832031,298.0177307128906,301.43853759765625,293.1499938964844,293.1499938964844,279.3500061035156,29471.65234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8171484470367432,1.0,0.0,0.0,3.3282291889190674,3.328248977661133,7.391281542368233e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8684.095703125,0.0,1159.2421875,1895.4371337890625,0.0,2629.17236328125,0.8461939096450806,1.0,0.0,3.0,1.0,0.0
17951760,296.9405822753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7654113769531,0.7646306157112122,0.3399055600166321,0.3103370666503906,296.85479736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.78045654296875,0.8711709380149841,0.5091452598571777,0.4860563278198242,296.85272216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7836303710937,0.9743865728378296,0.7002089619636536,0.4909529387950897,296.9354248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.77099609375,0.7915412187576294,0.376973420381546,0.3618730902671814,296.9840087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.67938232421875,0.6108494400978088,0.1689440160989761,0.7870117425918579,285.7762756347656,284.95001220703125,302.2516174316406,295.01336669921875,298.29083251953125,296.9834899902344,285.7331848144531,1.0,0.58763188123703,0.3493825793266296,0.3493825793266296,1.0,1.0,-2.925102949142456,0.7235686182975769,2.201534509658813,0.0588924810290336,1.0,1.0,0.0,198.4263458251953,199.0,51113.63671875,0.0,2415.685791015625,1.0,279.3635559082031,284.01715087890625,297.96405029296875,301.0760803222656,293.1499938964844,293.1499938964844,279.6499938964844,29608.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8119326829910278,1.0,0.0,0.0,2.8599889278411865,2.8600049018859863,5.457855536405987e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8293.1611328125,0.0,781.5758056640625,1895.4371337890625,0.0,2581.0029296875,0.7791666388511658,1.0,0.0,3.0,1.0,0.0
17951820,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7599497437477112,0.3368417918682098,0.3085368871688843,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8656821250915527,0.5049503445625305,0.4830859899520874,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9688385128974916,0.695073664188385,0.4884818196296692,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7864024043083191,0.3737761974334717,0.3596205115318298,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6056986451148987,0.1665991395711898,0.778440535068512,284.9582824707031,284.95001220703125,302.24334716796875,295.02691650390625,298.2900390625,296.9815979003906,284.9635314941406,1.0,0.586686372756958,0.3505119383335113,0.3505119383335113,1.0,1.0,-2.903399705886841,0.7197138667106628,2.1836860179901123,0.0600808784365654,0.8843618631362915,0.8843618631362915,0.0,201.29837036132807,202.0,51419.640625,0.0,2390.942626953125,1.0,279.6384582519531,283.2514343261719,298.0115051269531,301.3239440917969,293.1499938964844,293.1499938964844,279.95001220703125,33821.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071169853210449,1.0,0.0,0.0,3.3875322341918945,3.3875532150268555,7.657026799279265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.140625,0.0,1245.1689453125,1895.4371337890625,0.0,2536.669189453125,0.8423140048980713,1.0,0.0,3.0,1.0,0.0
17951880,296.9359741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.7599497437477112,0.3368417918682098,0.3085368871688843,296.8497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95855712890625,0.8656821250915527,0.5049503445625305,0.4830859899520874,296.8384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95904541015625,0.9688385128974916,0.695073664188385,0.4884818196296692,296.9302978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9580383300781,0.7864024043083191,0.3737761974334717,0.3596205115318298,296.9814147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565734863281,0.6056986451148987,0.1665991395711898,0.778440535068512,284.9582824707031,284.95001220703125,302.24334716796875,295.02691650390625,298.2900390625,296.9815979003906,284.9635314941406,1.0,0.586686372756958,0.3505119383335113,0.3505119383335113,1.0,1.0,-2.903399705886841,0.7197138667106628,2.1836860179901123,0.0600808784365654,0.8843618631362915,0.8843618631362915,0.0,201.29837036132807,202.0,51419.640625,0.0,2390.942626953125,1.0,279.6384582519531,283.2514343261719,298.0115051269531,301.3239440917969,293.1499938964844,293.1499938964844,279.95001220703125,33821.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8071169853210449,1.0,0.0,0.0,3.3875322341918945,3.3875532150268555,7.657026799279265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7718.140625,0.0,1245.1689453125,1895.4371337890625,0.0,2536.669189453125,0.8423140048980713,1.0,0.0,3.0,1.0,0.0
17951940,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7535016536712646,0.3334624171257019,0.3055221736431122,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.858507513999939,0.5003798604011536,0.478828877210617,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9609705805778505,0.6896551251411438,0.4846665561199188,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.779596209526062,0.3702121376991272,0.3563507497310638,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.598891019821167,0.1639366298913955,0.7672646641731262,284.9705810546875,284.95001220703125,302.2343139648437,295.04022216796875,298.2854309082031,296.9763488769531,284.96600341796875,1.0,0.5851796269416809,0.3516412675380707,0.3516412675380707,1.0,1.0,-2.87270736694336,0.7129530310630798,2.1597542762756348,0.0602048337459564,1.0,1.0,0.0,204.99766540527344,205.0,51128.984375,0.0,2354.63916015625,1.0,279.941650390625,283.2796936035156,298.0262451171875,301.3047180175781,293.1499938964844,293.1499938964844,279.6499938964844,30303.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.667508602142334,3.667531967163086,8.975023320090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.142578125,0.0,1509.9049072265625,1895.4371337890625,0.0,2487.88916015625,0.9048961997032166,1.0,0.0,3.0,1.0,0.0
17952000,296.9294128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.7535016536712646,0.3334624171257019,0.3055221736431122,296.8422241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.97027587890625,0.858507513999939,0.5003798604011536,0.478828877210617,296.823974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9698181152344,0.9609705805778505,0.6896551251411438,0.4846665561199188,296.922607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9708557128906,0.779596209526062,0.3702121376991272,0.3563507497310638,296.9762268066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97344970703125,0.598891019821167,0.1639366298913955,0.7672646641731262,284.9705810546875,284.95001220703125,302.2343139648437,295.04022216796875,298.2854309082031,296.9763488769531,284.96600341796875,1.0,0.5851796269416809,0.3516412675380707,0.3516412675380707,1.0,1.0,-2.87270736694336,0.7129530310630798,2.1597542762756348,0.0602048337459564,1.0,1.0,0.0,204.99766540527344,205.0,51128.984375,0.0,2354.63916015625,1.0,279.941650390625,283.2796936035156,298.0262451171875,301.3047180175781,293.1499938964844,293.1499938964844,279.6499938964844,30303.005859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8017995357513428,1.0,0.0,0.0,3.667508602142334,3.667531967163086,8.975023320090258e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8637.142578125,0.0,1509.9049072265625,1895.4371337890625,0.0,2487.88916015625,0.9048961997032166,1.0,0.0,3.0,1.0,0.0
17952060,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7481493353843689,0.3303677141666412,0.3029006719589233,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.8524386882781982,0.4960655272006988,0.4749374985694885,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.954003930091858,0.6846160888671875,0.4813119173049927,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7737670540809631,0.3668305575847626,0.3533279001712799,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.5926440358161926,0.1613626033067703,0.7564634084701538,285.1307373046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2819519042969,296.9725646972656,285.37115478515625,1.0,0.583630383014679,0.3527812957763672,0.3527812957763672,1.0,1.0,-2.8442327976226807,0.7068639993667603,2.137368679046631,0.0605486780405044,1.0,1.0,0.0,208.1076202392578,208.0,43275.5234375,0.0,2319.87890625,1.0,279.6607360839844,283.65191650390625,298.0576477050781,301.153076171875,293.1499938964844,293.1499938964844,279.95001220703125,75010.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066648840904236,1.0,0.0,0.0,2.2405829429626465,2.240602731704712,3.34977301008621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.26123046875,0.0,636.8573608398438,1895.4371337890625,0.0,2532.5146484375,0.6948675513267517,1.0,0.0,3.0,1.0,0.0
17952120,296.9264831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1100158691406,0.7481493353843689,0.3303677141666412,0.3029006719589233,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1444702148437,0.8524386882781982,0.4960655272006988,0.4749374985694885,296.8150329589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.16668701171875,0.954003930091858,0.6846160888671875,0.4813119173049927,296.9176940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.1194763183594,0.7737670540809631,0.3668305575847626,0.3533279001712799,296.9725646972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0409545898437,0.5926440358161926,0.1613626033067703,0.7564634084701538,285.1307373046875,284.95001220703125,302.2242736816406,295.0531921386719,298.2819519042969,296.9725646972656,285.37115478515625,1.0,0.583630383014679,0.3527812957763672,0.3527812957763672,1.0,1.0,-2.8442327976226807,0.7068639993667603,2.137368679046631,0.0605486780405044,1.0,1.0,0.0,208.1076202392578,208.0,43275.5234375,0.0,2319.87890625,1.0,279.6607360839844,283.65191650390625,298.0576477050781,301.153076171875,293.1499938964844,293.1499938964844,279.95001220703125,75010.15625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8066648840904236,1.0,0.0,0.0,2.2405829429626465,2.240602731704712,3.34977301008621e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6610.26123046875,0.0,636.8573608398438,1895.4371337890625,0.0,2532.5146484375,0.6948675513267517,1.0,0.0,3.0,1.0,0.0
