time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17952180,296.9355163574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.746337354183197,0.3295861780643463,0.3021078109741211,296.8466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0351867675781,0.8501807451248169,0.4945608675479889,0.4734196960926056,296.82537841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0345458984375,0.9514609575271606,0.6831322908401489,0.4801919162273407,296.92340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0361022949219,0.7715787291526794,0.3656471371650696,0.3521350920200348,296.97540283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0421142578125,0.5900105834007263,0.1603000164031982,0.7514974474906921,285.0356750488281,284.95001220703125,302.2177124023437,295.0607604980469,298.2843017578125,296.9754638671875,285.0299987792969,1.0,0.5829720497131348,0.3534652888774872,0.3534652888774872,1.0,1.0,-2.8326995372772217,0.7049708366394043,2.1277287006378174,0.0611781626939773,1.0,1.0,0.0,209.24298095703125,208.0,49990.7578125,0.0,2305.343017578125,1.0,279.9073181152344,283.3556213378906,298.013671875,301.1922302246094,293.1499938964844,293.1499938964844,279.95001220703125,27093.345703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958510518074036,1.0,0.0,0.0,3.4668219089508057,3.4668426513671875,8.01966734798043e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7973.54931640625,0.0,1275.4666748046875,1895.4371337890625,0.0,2433.55419921875,0.8570526838302612,1.0,0.0,3.0,1.0,0.0
17952240,296.93170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9877624511719,0.7443060278892517,0.3281283974647522,0.30110764503479,296.8427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9866943359375,0.8478754758834839,0.492645114660263,0.4719333946704864,296.81744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.986083984375,0.9486157298088074,0.6807140707969666,0.4788380563259125,296.9200134277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9874572753906,0.769368588924408,0.3641682267189026,0.3510012924671173,296.9738464355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906921386719,0.5876302123069763,0.1592654436826706,0.7476534843444824,284.9870910644531,284.95001220703125,302.2130432128906,295.06573486328125,298.2828369140625,296.9739685058594,284.98101806640625,1.0,0.5824686288833618,0.3539212942123413,0.3539212942123413,1.0,1.0,-2.822110176086426,0.7027590870857239,2.1193511486053467,0.0614595599472522,1.0,1.0,0.0,210.5331878662109,196.0,50136.3828125,0.0,2293.253662109375,1.0,279.9405212402344,283.3125305175781,298.0423889160156,301.2574768066406,293.1499938964844,293.1499938964844,279.6499938964844,28611.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7953901886940002,1.0,0.0,0.0,3.5628790855407715,3.562901020050049,8.470235002278059e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8521.0810546875,0.0,1384.424072265625,1895.4371337890625,0.0,2429.35595703125,0.8799471259117126,1.0,0.0,3.0,1.0,0.0
17952300,296.9273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.20068359375,0.7429617643356323,0.3263140916824341,0.2993996739387512,296.8381652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2179260253906,0.846515953540802,0.4902396500110626,0.4695985019207001,296.8089904785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2264709472656,0.9469999074935912,0.6777670979499817,0.4766756594181061,296.9157409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2059326171875,0.7680186033248901,0.3622871339321136,0.3491864800453186,296.971435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1471252441406,0.5857574343681335,0.1579117178916931,0.7416044473648071,285.2115783691406,284.95001220703125,302.2068786621094,295.0718078613281,298.2798767089844,296.97137451171875,285.2625427246094,1.0,0.5798285007476807,0.3544913232326507,0.3544913232326507,1.0,1.0,-2.805205106735229,0.6988043189048767,2.106400728225708,0.0613688714802265,1.0,1.0,0.0,209.9322204589844,196.0,48834.203125,0.0,2261.3671875,1.0,279.7077941894531,283.6100769042969,298.0808410644531,301.2499694824219,293.1499938964844,293.1499938964844,279.6499938964844,35654.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7993711829185486,1.0,0.0,0.0,3.0562491416931152,3.0562679767608643,6.232623377400159e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8118.56884765625,0.0,965.3138427734376,1895.4371337890625,0.0,2465.67724609375,0.8230332732200623,1.0,0.0,3.0,1.0,0.0
17952360,296.9258728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0385131835937,0.7432393431663513,0.3247651159763336,0.2980276048183441,296.8361511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684509277344,0.8469206690788269,0.4880764186382293,0.4675898253917694,296.8044738769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0889587402344,0.9477651119232178,0.6751793622970581,0.4749555289745331,296.9134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0465087890625,0.7683239579200745,0.3605902791023254,0.3475857377052307,296.9701538085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.5852644443511963,0.1566571295261383,0.7357461452484131,285.0559997558594,284.95001220703125,302.2003173828125,295.0777587890625,298.2782592773437,296.9701843261719,285.31396484375,1.0,0.5765520334243774,0.3551092743873596,0.3551092743873596,1.0,1.0,-2.7901101112365723,0.695536196231842,2.094573974609375,0.0614903643727302,1.0,1.0,0.0,207.55422973632807,184.0,39578.38671875,0.0,2224.399169921875,1.0,279.66168212890625,283.58172607421875,298.0843811035156,301.1419677734375,293.1499938964844,293.1499938964844,279.95001220703125,93479.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8002070784568787,1.0,0.0,0.0,1.920195817947388,1.9202172756195068,2.46027951789074e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6176.9677734375,0.0,551.9627075195312,1895.4371337890625,0.0,2473.318359375,0.627030611038208,1.0,0.0,3.0,1.0,0.0
17952420,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7466347217559814,0.322561651468277,0.2958538234233856,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8508411645889282,0.4846494793891907,0.4641537070274353,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.953255534172058,0.6711953282356262,0.4720958173274994,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7718907594680786,0.3579113483428955,0.3448261022567749,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5869401097297668,0.154601514339447,0.7251980304718018,284.9683532714844,284.95001220703125,302.1859130859375,295.0891418457031,298.2785949707031,296.97222900390625,284.96075439453125,1.0,0.5687567591667175,0.3563451766967773,0.3563451766967773,1.0,1.0,-2.763939142227173,0.6902646422386169,2.073674440383911,0.0621348433196544,0.9689383506774902,0.9689383506774902,0.0,199.92251586914065,172.0,49218.1640625,0.0,2144.57763671875,1.0,279.93817138671875,283.312255859375,298.0671081542969,301.2246398925781,293.1499938964844,293.1499938964844,279.6499938964844,27757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881073951721191,1.0,0.0,0.0,3.4972124099731445,3.497233629226685,8.160886864061467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6591796875,0.0,1310.6484375,1895.4371337890625,0.0,2363.22802734375,0.8642078638076782,1.0,0.0,3.0,1.0,0.0
17952480,296.9314270019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.7466347217559814,0.322561651468277,0.2958538234233856,296.8408508300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678039550781,0.8508411645889282,0.4846494793891907,0.4641537070274353,296.8072509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9670104980469,0.953255534172058,0.6711953282356262,0.4720958173274994,296.9161071777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9687805175781,0.7718907594680786,0.3579113483428955,0.3448261022567749,296.9721069335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737243652344,0.5869401097297668,0.154601514339447,0.7251980304718018,284.9683532714844,284.95001220703125,302.1859130859375,295.0891418457031,298.2785949707031,296.97222900390625,284.96075439453125,1.0,0.5687567591667175,0.3563451766967773,0.3563451766967773,1.0,1.0,-2.763939142227173,0.6902646422386169,2.073674440383911,0.0621348433196544,0.9689383506774902,0.9689383506774902,0.0,199.92251586914065,172.0,49218.1640625,0.0,2144.57763671875,1.0,279.93817138671875,283.312255859375,298.0671081542969,301.2246398925781,293.1499938964844,293.1499938964844,279.6499938964844,27757.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7881073951721191,1.0,0.0,0.0,3.4972124099731445,3.497233629226685,8.160886864061467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8417.6591796875,0.0,1310.6484375,1895.4371337890625,0.0,2363.22802734375,0.8642078638076782,1.0,0.0,3.0,1.0,0.0
17952540,296.9257202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.84991455078125,0.7489770650863647,0.3197965025901794,0.2931166887283325,296.8343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.84478759765625,0.8538665771484375,0.4808988571166992,0.4603747427463531,296.79541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84246826171875,0.9573144912719728,0.6665729880332947,0.4686647355556488,296.9101257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8482971191406,0.7746014595031738,0.354969322681427,0.341819018125534,296.9691467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720703125,0.5880383253097534,0.1525232046842575,0.7148784399032593,284.8466491699219,284.95001220703125,302.17315673828125,295.0976257324219,298.2740478515625,296.9693603515625,284.83795166015625,1.0,0.5613184571266174,0.3573220670223236,0.3573220670223236,1.0,1.0,-2.735968351364136,0.6836925745010376,2.0522756576538086,0.061826903373003,0.1000000014901161,0.1000000014901161,0.0,193.272705078125,172.0,47722.234375,0.0,2067.779052734375,1.0,279.6722106933594,283.18170166015625,298.1235656738281,301.3875427246094,293.1499938964844,293.1499938964844,279.6499938964844,59469.796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7944377064704895,1.0,0.0,0.0,3.163713932037353,3.163737773895264,6.678635600110283e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7731.00634765625,0.0,1208.6702880859375,1895.4371337890625,0.0,2420.68359375,0.762041449546814,1.0,0.0,3.0,1.0,0.0
17952600,296.9302062988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7050476074219,0.7498216032981873,0.3196283280849457,0.2924243807792663,296.8385314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.74664306640625,0.8549138307571411,0.4804589450359344,0.4593988060951233,296.8017883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.76568603515625,0.9586809277534484,0.6662373542785645,0.4677972197532654,296.9129333496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.718017578125,0.7755452990531921,0.3545995056629181,0.3410356342792511,296.9703063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.560302734375,0.5885030627250671,0.1521531045436859,0.7121285796165466,285.7312316894531,284.95001220703125,302.1695556640625,295.09979248046875,298.2737731933594,296.96978759765625,285.8170471191406,1.0,0.5592343211174011,0.3575810492038727,0.3575810492038727,1.0,1.0,-2.72867202758789,0.6819812655448914,2.0466907024383545,0.0617382079362869,1.0,1.0,0.0,191.3175201416016,160.0,46497.42578125,0.0,2046.947998046875,1.0,279.6640930175781,284.1912536621094,298.05682373046875,300.89459228515625,293.1499938964844,293.1499938964844,279.95001220703125,34254.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7876744866371155,1.0,0.0,0.0,2.604799747467041,2.6048147678375244,4.527329053871654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7664.94091796875,0.0,642.2352905273438,1895.4371337890625,0.0,2359.31103515625,0.7518783807754517,1.0,0.0,3.0,1.0,0.0
17952660,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7566340565681458,0.3169301450252533,0.2902352213859558,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8627817034721375,0.4765070378780365,0.4559094905853271,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.968278169631958,0.6613221168518066,0.4648632705211639,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7827484011650085,0.3515229821205139,0.3382001221179962,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5931212902069092,0.1499837934970855,0.7013935446739197,284.95819091796875,284.95001220703125,302.1510009765625,295.109619140625,298.2729797363281,296.97125244140625,284.9674072265625,1.0,0.5493248105049133,0.3589652478694916,0.3589652478694916,1.0,1.0,-2.70202112197876,0.6767845153808594,2.0252366065979004,0.0626058354973793,0.8672871589660645,0.8672871589660645,0.0,180.575424194336,148.0,47531.1328125,0.0,1955.0958251953125,1.0,279.9385681152344,283.3480224609375,298.0917663574219,301.1731872558594,293.1499938964844,293.1499938964844,280.25,35490.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810943722724915,1.0,0.0,0.0,3.308518171310425,3.308538913726806,7.303993356799765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.5478515625,0.0,1181.95068359375,1895.4371337890625,0.0,2299.9716796875,0.8250550627708435,1.0,0.0,3.0,1.0,0.0
17952720,296.93035888671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9574890136719,0.7566340565681458,0.3169301450252533,0.2902352213859558,296.8377990722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.958740234375,0.8627817034721375,0.4765070378780365,0.4559094905853271,296.7958068847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.95953369140625,0.968278169631958,0.6613221168518066,0.4648632705211639,296.9117126464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.95782470703125,0.7827484011650085,0.3515229821205139,0.3382001221179962,296.9711303710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9552001953125,0.5931212902069092,0.1499837934970855,0.7013935446739197,284.95819091796875,284.95001220703125,302.1510009765625,295.109619140625,298.2729797363281,296.97125244140625,284.9674072265625,1.0,0.5493248105049133,0.3589652478694916,0.3589652478694916,1.0,1.0,-2.70202112197876,0.6767845153808594,2.0252366065979004,0.0626058354973793,0.8672871589660645,0.8672871589660645,0.0,180.575424194336,148.0,47531.1328125,0.0,1955.0958251953125,1.0,279.9385681152344,283.3480224609375,298.0917663574219,301.1731872558594,293.1499938964844,293.1499938964844,280.25,35490.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7810943722724915,1.0,0.0,0.0,3.308518171310425,3.308538913726806,7.303993356799765e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7353.5478515625,0.0,1181.95068359375,1895.4371337890625,0.0,2299.9716796875,0.8250550627708435,1.0,0.0,3.0,1.0,0.0
17952780,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7625260949134827,0.3136792480945587,0.2868112623691559,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8699854612350464,0.4719666540622711,0.4511256814002991,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.976379692554474,0.6557597517967224,0.4605394005775451,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.789216935634613,0.3479346036911011,0.3343527615070343,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5968282222747803,0.1474504917860031,0.6881727576255798,284.9618835449219,284.95001220703125,302.1300048828125,295.11846923828125,298.2671813964844,296.96856689453125,284.9566650390625,1.0,0.5384399890899658,0.3603494167327881,0.3603494167327881,1.0,1.0,-2.6664483547210693,0.6686174869537354,1.9978307485580444,0.0623742341995239,0.997799038887024,0.997799038887024,0.0,170.20437622070312,136.0,47374.55078125,0.0,1853.0985107421875,1.0,280.24041748046875,283.3593139648437,298.1029968261719,301.1522827148437,293.1499938964844,293.1499938964844,279.95001220703125,29842.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752518057823181,1.0,0.0,0.0,3.635460138320923,3.6354827880859375,8.818851711112075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.26953125,0.0,1471.167236328125,1895.4371337890625,0.0,2247.61572265625,0.8973355889320374,1.0,0.0,3.0,1.0,0.0
17952840,296.92578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9625244140625,0.7625260949134827,0.3136792480945587,0.2868112623691559,296.8320617675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9614562988281,0.8699854612350464,0.4719666540622711,0.4511256814002991,296.7852478027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.976379692554474,0.6557597517967224,0.4605394005775451,296.9060974121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96221923828125,0.789216935634613,0.3479346036911011,0.3343527615070343,296.968505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.5968282222747803,0.1474504917860031,0.6881727576255798,284.9618835449219,284.95001220703125,302.1300048828125,295.11846923828125,298.2671813964844,296.96856689453125,284.9566650390625,1.0,0.5384399890899658,0.3603494167327881,0.3603494167327881,1.0,1.0,-2.6664483547210693,0.6686174869537354,1.9978307485580444,0.0623742341995239,0.997799038887024,0.997799038887024,0.0,170.20437622070312,136.0,47374.55078125,0.0,1853.0985107421875,1.0,280.24041748046875,283.3593139648437,298.1029968261719,301.1522827148437,293.1499938964844,293.1499938964844,279.95001220703125,29842.904296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7752518057823181,1.0,0.0,0.0,3.635460138320923,3.6354827880859375,8.818851711112075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8229.26953125,0.0,1471.167236328125,1895.4371337890625,0.0,2247.61572265625,0.8973355889320374,1.0,0.0,3.0,1.0,0.0
17952900,296.9247436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1804504394531,0.7660365700721741,0.3121524453163147,0.2851401269435882,296.830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1923522949219,0.8742154240608215,0.469777762889862,0.448755532503128,296.78192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19757080078125,0.9808221459388732,0.6531139016151428,0.4584189355373382,296.9041442871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.1842041015625,0.7929938435554504,0.3461924791336059,0.3324336111545563,296.96746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1347045898437,0.5990490913391113,0.1461995244026184,0.6814970970153809,285.1878662109375,284.95001220703125,302.1184997558594,295.1224975585937,298.2641296386719,296.96734619140625,285.2076416015625,1.0,0.5328043699264526,0.3610414862632751,0.3610414862632751,1.0,1.0,-2.6487157344818115,0.6645174622535706,1.9841983318328853,0.0622492916882038,1.0,1.0,0.0,164.8033905029297,136.0,46828.0,0.0,1802.116455078125,1.0,280.0069274902344,283.6280822753906,298.1349792480469,301.16357421875,293.1499938964844,293.1499938964844,279.95001220703125,33538.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7793466448783875,1.0,0.0,0.0,3.198991537094116,3.1990110874176025,6.828408345427306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7976.625,0.0,1070.7630615234375,1895.4371337890625,0.0,2284.276123046875,0.8429612517356873,1.0,0.0,3.0,1.0,0.0
17952960,296.9251708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1642761230469,0.7705547213554382,0.310770183801651,0.2837801277637481,296.8300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2092590332031,0.8794922828674316,0.4677298069000244,0.4467027187347412,296.7803039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2386474609375,0.9860453009605408,0.6506312489509583,0.4566610455513,296.90338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1764221191406,0.797703742980957,0.3445642590522766,0.3307478129863739,296.9673156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.6019905805587769,0.145028755068779,0.6753171682357788,285.1897277832031,284.95001220703125,302.1063232421875,295.1262512207031,298.2621459960937,296.9671936035156,285.5001220703125,1.0,0.5271571278572083,0.3617891371250152,0.3617891371250152,1.0,1.0,-2.6330509185791016,0.6612039804458618,1.97184693813324,0.0624437071382999,1.0,1.0,0.0,159.052001953125,124.0,38718.82421875,0.0,1753.1895751953125,1.0,279.9618225097656,283.8583984375,298.12518310546875,300.9224853515625,293.1499938964844,293.1499938964844,280.25,76907.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.77964848279953,1.0,0.0,0.0,1.96430766582489,1.9643263816833496,2.5746155074557464e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6232.6201171875,0.0,506.6606750488281,1895.4371337890625,0.0,2286.98486328125,0.6669690012931824,1.0,0.0,3.0,1.0,0.0
17953020,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7823382019996643,0.3088743686676025,0.2817952036857605,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8929160833358765,0.4645334184169769,0.4433827400207519,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9978011846542358,0.646795928478241,0.453877180814743,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8095726370811462,0.3420287668704986,0.3280004858970642,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6099022030830383,0.1431643068790435,0.6648555397987366,284.981689453125,284.95001220703125,302.0797424316406,295.13287353515625,298.2619934082031,296.9715881347656,284.9745483398437,1.0,0.5160394310951233,0.3632844686508178,0.3632844686508178,1.0,1.0,-2.607460021972656,0.6564275026321411,1.951032638549805,0.0634139254689216,1.0,1.0,0.0,146.96180725097656,112.0,46238.22265625,0.0,1662.423095703125,1.0,280.2396240234375,283.3993225097656,298.1081848144531,301.0850524902344,293.1499938964844,293.1499938964844,279.95001220703125,27739.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767444372177124,1.0,0.0,0.0,3.508178472518921,3.508199691772461,8.21214598545339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.02880859375,0.0,1321.6298828125,1895.4371337890625,0.0,2178.177978515625,0.8669004440307617,1.0,0.0,3.0,1.0,0.0
17953080,296.9338073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.982421875,0.7823382019996643,0.3088743686676025,0.2817952036857605,296.8377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9811706542969,0.8929160833358765,0.4645334184169769,0.4433827400207519,296.7875061035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9804382324219,0.9978011846542358,0.646795928478241,0.453877180814743,296.9086608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8095726370811462,0.3420287668704986,0.3280004858970642,296.9715270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9861145019531,0.6099022030830383,0.1431643068790435,0.6648555397987366,284.981689453125,284.95001220703125,302.0797424316406,295.13287353515625,298.2619934082031,296.9715881347656,284.9745483398437,1.0,0.5160394310951233,0.3632844686508178,0.3632844686508178,1.0,1.0,-2.607460021972656,0.6564275026321411,1.951032638549805,0.0634139254689216,1.0,1.0,0.0,146.96180725097656,112.0,46238.22265625,0.0,1662.423095703125,1.0,280.2396240234375,283.3993225097656,298.1081848144531,301.0850524902344,293.1499938964844,293.1499938964844,279.95001220703125,27739.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.767444372177124,1.0,0.0,0.0,3.508178472518921,3.508199691772461,8.21214598545339e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8105.02880859375,0.0,1321.6298828125,1895.4371337890625,0.0,2178.177978515625,0.8669004440307617,1.0,0.0,3.0,1.0,0.0
17953140,296.9301452636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8517150878906,0.7852104306221008,0.3060458302497864,0.2790600061416626,296.83428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8464050292969,0.8964601159095764,0.4606326222419739,0.4394379258155823,296.79052734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8432006835937,0.9990000128746032,0.6429403424263,0.4486070871353149,296.9043884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8502502441406,0.8124321699142456,0.338858425617218,0.3248394727706909,296.96923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8750305175781,0.6109038591384888,0.1409139782190323,0.654411256313324,284.848388671875,284.95001220703125,302.05328369140625,295.1376953125,298.2606811523437,296.9691467285156,284.8288269042969,1.0,0.5044302940368652,0.3646221756935119,0.3646221756935119,1.0,1.0,-2.546175241470337,0.6398289203643799,1.9063464403152464,0.0535160973668098,0.0999999940395355,0.0999999940395355,0.0,140.47178649902344,112.0,44001.43359375,0.0,1567.8291015625,1.0,279.9663391113281,283.25396728515625,298.1599426269531,301.222900390625,293.1499938964844,293.1499938964844,279.95001220703125,64091.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7734769582748413,1.0,0.0,0.0,3.0847082138061523,3.0847320556640625,6.34923651432473e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7341.67578125,0.0,1168.1346435546875,1895.4371337890625,0.0,2231.77587890625,0.7428205013275146,1.0,0.0,3.0,1.0,0.0
17953200,296.9299011230469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0331420898437,0.7906086444854736,0.0,0.2786008417606354,296.8338928222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0697021484375,0.9027302861213684,0.0,0.4388438463211059,296.7922058105469,303.1499938964844,285.1499938964844,0.0,-0.0,285.0941772460937,0.9990000128746032,0.0,0.439232736825943,296.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,285.0425109863281,0.8176469206809998,0.0,0.3243178725242615,296.9697265625,303.1499938964844,285.1499938964844,0.0,-0.0,284.9678649902344,0.6148164868354797,0.0,0.6524046063423157,285.052490234375,294.1499938964844,302.04998779296875,295.13818359375,298.2531433105469,296.9696960449219,285.3978881835937,0.0,0.0,0.3647798001766205,0.3647798001766205,1.0,1.0,-2.56119155883789,0.6447359919548035,1.916455626487732,0.0620702840387821,0.0,0.0,0.0,137.0941619873047,60.0,31941.26171875,0.0,1554.8487548828125,0.0,279.96307373046875,283.7047424316406,298.14227294921875,300.8963928222656,293.1499938964844,293.1499938964844,278.1499938964844,104424.03125,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.4086363315582275,1.4086575508117676,1.324009843983731e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,0.0,0.0,374.1756286621094,1895.4371337890625,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953260,297.311279296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4854431152344,0.4816110134124756,0.0,0.0029028076678514,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.4536437988281,0.4816110134124756,0.0,0.0030568363144993,297.4176330566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.462646484375,0.4816110134124756,0.0,0.0022577869240194,297.1854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.4613647460937,0.4816110134124756,0.0,0.0030568074434995,297.07330322265625,303.1499938964844,285.1499938964844,0.0,-0.0,290.4828796386719,0.0,0.0,0.0145002631470561,291.3134765625,294.1499938964844,302.03375244140625,295.1402587890625,298.1424560546875,297.2393493652344,285.1212158203125,0.0,0.0,0.2925862967967987,0.2925862967967987,1.0,1.0,-0.0309229865670204,0.0079217003658413,0.0230012852698564,-0.0628693699836731,0.0,0.0,0.0,-0.1733119338750839,60.0,2974.305419921875,0.0,-6.523135380120948e-05,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,1.4801044017076492e-06,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.033369132792285e-12,2.033635846526716e-12,3.5481635269956925e-18,4.5701356587990455e-10,4.5701312179069475e-10,4.557331600177307e-16,0.0,0.0,-0.0,0.0,0.0,6.3780165027684665e-21,2.848476262255462e-18,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953320,297.6551208496094,303.1499938964844,285.1499938964844,0.0,-0.0,290.23052978515625,0.0,0.0,0.0010491532739251,297.6319885253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1915588378906,0.0,0.0,0.001611077808775,297.90203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,290.18896484375,0.0,0.0,0.0016307034529745,297.4699401855469,303.1499938964844,285.1499938964844,0.0,-0.0,290.20526123046875,0.0,0.0,0.0012123131891712,297.25,303.1499938964844,285.1499938964844,0.0,-0.0,290.3012084960937,0.0,0.0,0.002675826428458,290.8376159667969,294.1499938964844,302.01544189453125,295.1419372558594,298.969970703125,298.8031616210937,284.12908935546875,0.0,0.0,0.2176574319601059,0.2176574319601059,1.0,1.0,-0.0297216773033142,0.0044114077463746,0.0253102704882621,-0.0673271268606185,0.0,0.0,0.0,-0.167391300201416,60.0,1445.967041015625,0.0,-6.568640856130514e-06,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-2.7459747850440366e-28,-3.2725529207886727e-28,-4.105904436490002e-31,1.1050735937014424e-18,1.1042015385406584e-18,8.720142662347028e-22,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953380,297.9530944824219,303.1499938964844,285.1499938964844,0.0,-0.0,290.2191467285156,0.0,0.0,0.0001052476800396,297.9715270996094,303.1499938964844,285.1499938964844,0.0,-0.0,290.16796875,0.0,0.0,0.0001083252791431,298.2729187011719,303.1499938964844,285.1499938964844,0.0,-0.0,290.15106201171875,0.0,0.0,7.782693137414753e-05,297.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.1910400390625,0.0,0.0,0.0001102989190258,297.466552734375,303.1499938964844,285.1499938964844,0.0,-0.0,290.3013610839844,0.0,0.0,0.0005384368123486,290.800048828125,294.1499938964844,301.9893493652344,295.1434020996094,299.0111999511719,300.4633178710937,283.71539306640625,0.0,0.0,0.1196477711200714,0.1196477711200714,1.0,1.0,-0.0011288820533081,0.0006976787699386,0.0004312032833695,-0.0661049932241439,0.0,0.0,0.0,-0.017194215208292,60.0,502.9538269042969,0.0,-8.67855121100547e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,1.8937066171574647e-38,2.0719125454625803e-38,1.3901882694504178e-38,2.332642259205828e-21,9.497847938408509e-22,1.3828573643907805e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953440,298.0582580566406,303.1499938964844,285.1499938964844,0.0,-0.0,290.2117004394531,0.0,0.0,0.000107423744339,298.0917358398437,303.1499938964844,285.1499938964844,0.0,-0.0,290.1607666015625,0.0,0.0,0.0001117872016038,298.3924865722656,303.1499938964844,285.1499938964844,0.0,-0.0,290.1439514160156,0.0,0.0,8.140262070810422e-05,297.8429870605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.1837158203125,0.0,0.0,0.0001128389703808,297.5595092773437,303.1499938964844,285.1499938964844,0.0,-0.0,290.29351806640625,0.0,0.0,0.0005433772457763,290.7855834960937,294.1499938964844,301.97607421875,295.1438293457031,299.0262145996094,300.9354858398437,283.6530456542969,0.0,0.0,0.0729559585452079,0.0729559585452079,1.0,1.0,-0.0011473319027572,5.4436546633951366e-05,0.0010928952833637,-0.0667100995779037,0.0,0.0,0.0,-0.0175064392387866,60.0,300.4100341796875,0.0,-8.989496080857864e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-4.8916162455049983e-39,-5.661814723048777e-39,-3.4077378613790555e-39,2.171347088467781e-21,9.820439289626564e-22,1.189303159505124e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953500,298.191162109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.199951171875,0.0,0.0,0.0001100202061934,298.2420654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1494140625,0.0,0.0,0.0001159156236099,298.5356750488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1327819824219,0.0,0.0,8.566575706936419e-05,297.97515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,290.17218017578125,0.0,0.0,0.0001158692248282,297.6898193359375,303.1499938964844,285.1499938964844,0.0,-0.0,290.2810974121094,0.0,0.0,0.0005492834025062,290.7628479003906,294.1499938964844,301.954345703125,295.1441345214844,299.056640625,301.3890991210937,283.6308898925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011723245261237,4.6274092113662846e-08,0.0011722783092409,-0.0667235553264617,0.0,0.0,0.0,-0.0176490284502506,60.0,143.2392578125,0.0,-9.367768427637205e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.7890043335456834e-41,3.3928238418232456e-41,1.8211274842365323e-41,2.017629829181257e-21,1.012787340430283e-21,1.004842488750974e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953560,298.2973937988281,303.1499938964844,285.1499938964844,0.0,-0.0,290.1878662109375,0.0,0.0,0.0001099098080885,298.3597412109375,303.1499938964844,285.1499938964844,0.0,-0.0,290.1376953125,0.0,0.0,0.0001157448496087,298.6451416015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1211853027344,0.0,0.0,8.5492167272605e-05,298.0828552246094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1602783203125,0.0,0.0,0.0001157413862529,297.8031311035156,303.1499938964844,285.1499938964844,0.0,-0.0,290.2684326171875,0.0,0.0,0.0005490080220624,290.7397766113281,294.1499938964844,301.9314270019531,295.1440734863281,299.0866394042969,301.6254577636719,283.6542663574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011711337137967,2.5870255271343012e-08,0.0011711078695952,-0.0666960105299949,0.0,0.0,0.0,-0.0176380295306444,60.0,81.05461120605469,0.0,-9.351311547334262e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.022983884942977e-21,1.0117163071347078e-21,1.0112675778082693e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953620,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001099012006307,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001157323567895,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,8.547995093977079e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001157315928139,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0005489822942763,290.6930236816406,294.1499938964844,301.8821716308594,295.1427307128906,299.1449890136719,301.81475830078125,283.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710501275956,2.586734737519692e-08,0.0011710242833942,-0.0666885077953338,0.0,0.0,0.0,-0.017636289820075,60.0,42.50516128540039,0.0,-9.349977148076505e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0233207348603927e-21,1.0116489573460636e-21,1.01167177751433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953680,298.46246337890625,303.1499938964844,285.1499938964844,0.0,-0.0,290.1630554199219,0.0,0.0,0.0001099012006307,298.5369567871094,303.1499938964844,285.1499938964844,0.0,-0.0,290.1136169433594,0.0,0.0,0.0001157323567895,298.8104248046875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0973205566406,0.0,0.0,8.547995093977079e-05,298.25115966796875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1358642578125,0.0,0.0,0.0001157315928139,297.9914245605469,303.1499938964844,285.1499938964844,0.0,-0.0,290.2424621582031,0.0,0.0,0.0005489822942763,290.6930236816406,294.1499938964844,301.8821716308594,295.1427307128906,299.1449890136719,301.81475830078125,283.74432373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011710501275956,2.586734737519692e-08,0.0011710242833942,-0.0666885077953338,0.0,0.0,0.0,-0.017636289820075,60.0,42.50516128540039,0.0,-9.349977148076505e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.0233207348603927e-21,1.0116489573460636e-21,1.01167177751433e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953740,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001099168148357,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001157489532488,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,8.549235644750297e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001157480728579,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.000549059419427,290.64556884765625,294.1499938964844,301.8287353515625,295.13995361328125,299.2010498046875,301.83905029296875,283.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.58862957736028e-08,0.0011711891274899,-0.0667378306388855,0.0,0.0,0.0,-0.0176456980407238,60.0,35.44768524169922,0.0,-9.352611129997969e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023303771195488e-21,1.0116522894945273e-21,1.0116514817009605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953800,298.58721923828125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1374206542969,0.0,0.0,0.0001099168148357,298.6656188964844,303.1499938964844,285.1499938964844,0.0,-0.0,290.08868408203125,0.0,0.0,0.0001157489532488,298.9333801269531,303.1499938964844,285.1499938964844,0.0,-0.0,290.0726623535156,0.0,0.0,8.549235644750297e-05,298.3774108886719,303.1499938964844,285.1499938964844,0.0,-0.0,290.1106262207031,0.0,0.0,0.0001157480728579,298.1441650390625,303.1499938964844,285.1499938964844,0.0,-0.0,290.2156677246094,0.0,0.0,0.000549059419427,290.64556884765625,294.1499938964844,301.8287353515625,295.13995361328125,299.2010498046875,301.83905029296875,283.8462219238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011712149716913,2.58862957736028e-08,0.0011711891274899,-0.0667378306388855,0.0,0.0,0.0,-0.0176456980407238,60.0,35.44768524169922,0.0,-9.352611129997969e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023303771195488e-21,1.0116522894945273e-21,1.0116514817009605e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953860,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.0001099474393413,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0001157811784651,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,8.551614155294374e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001157803126261,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0005492123891599,290.5974426269531,294.1499938964844,301.7715759277344,295.1358337402344,299.2548522949219,301.80841064453125,283.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,33.325687408447266,0.0,-9.357808039567317e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953920,298.68670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,290.1109924316406,0.0,0.0,0.0001099474393413,298.7647399902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.06298828125,0.0,0.0,0.0001157811784651,299.0310974121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.04718017578125,0.0,0.0,8.551614155294374e-05,298.4767761230469,303.1499938964844,285.1499938964844,0.0,-0.0,290.0846252441406,0.0,0.0,0.0001157803126261,298.2678527832031,303.1499938964844,285.1499938964844,0.0,-0.0,290.1881103515625,0.0,0.0,0.0005492123891599,290.5974426269531,294.1499938964844,301.7715759277344,295.1358337402344,299.2548522949219,301.80841064453125,283.94580078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011715402361005,2.5924354218886947e-08,0.0011715143918991,-0.0668369084596633,0.0,0.0,0.0,-0.0176645647734403,60.0,33.325687408447266,0.0,-9.357808039567317e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17953980,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001099914661608,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,0.0001158275190391,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,8.555036765756086e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.0001158266677521,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0005494322394952,290.5487365722656,294.1499938964844,301.7110290527344,295.1304931640625,299.3063049316406,301.75811767578125,284.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,32.72715759277344,0.0,-9.365287212403929e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954040,298.7669982910156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0838623046875,0.0,0.0,0.0001099914661608,298.8428649902344,303.1499938964844,285.1499938964844,0.0,-0.0,290.0365600585937,0.0,0.0,0.0001158275190391,299.1092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,290.02099609375,0.0,0.0,8.555036765756086e-05,298.5565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,290.057861328125,0.0,0.0,0.0001158266677521,298.3639221191406,303.1499938964844,285.1499938964844,0.0,-0.0,290.15985107421875,0.0,0.0,0.0005494322394952,290.5487365722656,294.1499938964844,301.7110290527344,295.1304931640625,299.3063049316406,301.75811767578125,284.0413513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011720083421096,2.5979099760320423e-08,0.0011719823814928,-0.0669794231653213,0.0,0.0,0.0,-0.0176917035132646,60.0,32.72715759277344,0.0,-9.365287212403929e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954100,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0700378417969,0.0,0.0,0.0001100179433706,298.8753967285156,303.1499938964844,285.1499938964844,0.0,-0.0,290.0230712890625,0.0,0.0,0.0001158553932327,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,290.00762939453125,0.0,0.0,8.557094406569377e-05,298.5903625488281,303.1499938964844,285.1499938964844,0.0,-0.0,290.0442199707031,0.0,0.0,0.0001158545419457,298.40283203125,303.1499938964844,285.1499938964844,0.0,-0.0,290.1454772949219,0.0,0.0,0.0005495644873008,290.524169921875,294.1499938964844,301.6796569824219,295.1274108886719,299.3311462402344,301.7294311523437,284.0875244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011722899507731,2.6012036968836586e-08,0.001172263873741,-0.0670651644468307,0.0,0.0,0.0,-0.0177080314606428,60.0,31.948448181152344,0.0,-9.369788500634969e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954160,298.83056640625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0560607910156,0.0,0.0,0.0001100471199606,298.9042053222656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0094299316406,0.0,0.0,0.0001158861123258,299.17041015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9940795898437,0.0,0.0,8.559363050153479e-05,298.6206970214844,303.1499938964844,285.1499938964844,0.0,-0.0,290.0304260253906,0.0,0.0,0.0001158852683147,298.4366760253906,303.1499938964844,285.1499938964844,0.0,-0.0,290.13092041015625,0.0,0.0,0.0005497102392837,290.4994812011719,294.1499938964844,301.6475830078125,295.1240539550781,299.3553771972656,301.6993408203125,284.1326599121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011726003140211,2.6048340373563412e-08,0.001172574236989,-0.0671596676111221,0.0,0.0,0.0,-0.0177260283380746,60.0,31.570417404174805,0.0,-9.374750931101516e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
