time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17954220,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001101127272704,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0001159551829914,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,8.564464224036783e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001159543535322,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0005500379484146,290.4497985839844,294.1499938964844,301.5816345214844,295.1166381835937,299.4021301269531,301.6362609863281,284.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.0011732722632586,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,30.79439163208008,0.0,-9.385917820736722e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954280,298.88092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,290.0276184082031,0.0,0.0,0.0001101127272704,298.95269775390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9816589355469,0.0,0.0,0.0001159551829914,299.2182922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.9665222167969,0.0,0.0,8.564464224036783e-05,298.6728820800781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0023498535156,0.0,0.0,0.0001159543535322,298.4922790527344,303.1499938964844,285.1499938964844,0.0,-0.0,290.1014099121094,0.0,0.0,0.0005500379484146,290.4497985839844,294.1499938964844,301.5816345214844,295.1166381835937,299.4021301269531,301.6362609863281,284.219970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011732984567061,2.6129994168400124e-08,0.0011732722632586,-0.0673722177743911,0.0,0.0,0.0,-0.0177665054798126,60.0,30.79439163208008,0.0,-9.385917820736722e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954340,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001101980378734,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001160450046882,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,8.571097714593634e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.0001160441897809,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0005504640867002,290.39971923828125,294.1499938964844,301.5135498046875,295.1083984375,299.4466247558594,301.5701904296875,284.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174206379801,2.6236197214757343e-08,0.0011741800699383,-0.0676486566662788,0.0,0.0,0.0,-0.0178191550076007,60.0,30.06659889221192,0.0,-9.400451972396696e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954400,298.9208068847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.99859619140625,0.0,0.0,0.0001101980378734,298.9910888671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.95330810546875,0.0,0.0,0.0001160450046882,299.2557373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.9384155273437,0.0,0.0,8.571097714593634e-05,298.7157287597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.9737243652344,0.0,0.0,0.0001160441897809,298.5350646972656,303.1499938964844,285.1499938964844,0.0,-0.0,290.0713195800781,0.0,0.0,0.0005504640867002,290.39971923828125,294.1499938964844,301.5135498046875,295.1083984375,299.4466247558594,301.5701904296875,284.303466796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001174206379801,2.6236197214757343e-08,0.0011741800699383,-0.0676486566662788,0.0,0.0,0.0,-0.0178191550076007,60.0,30.06659889221192,0.0,-9.400451972396696e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954460,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.0001103784306906,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001162349508376,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,8.585126488469541e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001162341432063,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0005513651412911,290.34930419921875,294.1499938964844,301.4438171386719,295.0994567871094,299.48883056640625,301.50177001953125,284.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.64608939204436e-08,0.0011761008063331,-0.0682334750890731,0.0,0.0,0.0,-0.0179305430501699,60.0,29.384605407714844,0.0,-9.431239078594444e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954520,298.95220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9690246582031,0.0,0.0,0.0001103784306906,299.021240234375,303.1499938964844,285.1499938964844,0.0,-0.0,289.9244079589844,0.0,0.0,0.0001162349508376,299.2848815917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.90972900390625,0.0,0.0,8.585126488469541e-05,298.7509155273437,303.1499938964844,285.1499938964844,0.0,-0.0,289.94451904296875,0.0,0.0,0.0001162341432063,298.56805419921875,303.1499938964844,285.1499938964844,0.0,-0.0,290.0406799316406,0.0,0.0,0.0005513651412911,290.34930419921875,294.1499938964844,301.4438171386719,295.0994567871094,299.48883056640625,301.50177001953125,284.3832092285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011761273490265,2.64608939204436e-08,0.0011761008063331,-0.0682334750890731,0.0,0.0,0.0,-0.0179305430501699,60.0,29.384605407714844,0.0,-9.431239078594444e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954580,298.9714050292969,303.1499938964844,285.1499938964844,0.0,-0.0,289.9461975097656,0.0,0.0,0.0001105369519791,299.03955078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9020690917969,0.0,0.0,0.0001164018685813,299.3024597167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8875427246094,0.0,0.0,8.597454143455252e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.92193603515625,0.0,0.0,0.0001164010682259,298.5879211425781,303.1499938964844,285.1499938964844,0.0,-0.0,290.0170593261719,0.0,0.0,0.0005521569401025,290.31072998046875,294.1499938964844,301.3899230957031,295.0922546386719,299.519287109375,301.44842529296875,284.4411926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011778157204389,2.6658355523068167e-08,0.0011777890613302,-0.0687473565340042,0.0,0.0,0.0,-0.0180284306406974,60.0,28.89941024780273,0.0,-9.458335625822657e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954640,298.97686767578125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9389038085937,0.0,0.0,0.0001105829360312,299.04473876953125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8949584960937,0.0,0.0,0.0001164502900792,299.3074645996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8804931640625,0.0,0.0,8.601030276622623e-05,298.77984619140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9147644042969,0.0,0.0,0.0001164494969998,298.59356689453125,303.1499938964844,285.1499938964844,0.0,-0.0,290.009521484375,0.0,0.0,0.0005523866857402,290.29852294921875,294.1499938964844,301.372802734375,295.0899353027344,299.5286560058594,301.4314270019531,284.4591064453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011783054796978,2.6715641254781985e-08,0.0011782788205891,-0.0688964277505874,0.0,0.0,0.0,-0.0180568303912878,60.0,28.749919891357425,0.0,-9.466204176078465e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954700,298.98712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.9236755371094,0.0,0.0,0.0001106646013795,299.0544128417969,303.1499938964844,285.1499938964844,0.0,-0.0,289.8800048828125,0.0,0.0,0.0001165362773463,299.3167419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.8656616210937,0.0,0.0,8.607381460024044e-05,298.7923583984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8996887207031,0.0,0.0,0.0001165354842669,298.6040954589844,303.1499938964844,285.1499938964844,0.0,-0.0,289.9937438964844,0.0,0.0,0.0005527945468202,290.27301025390625,294.1499938964844,301.3369445800781,295.08502197265625,299.5476379394531,301.395751953125,284.4956359863281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011791755678132,2.6817359000119733e-08,0.0011791486758738,-0.0691611096262931,0.0,0.0,0.0,-0.0181072559207677,60.0,28.44658660888672,0.0,-9.480183393861809e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954760,298.996337890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9082946777344,0.0,0.0,0.0001107241550926,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8649597167969,0.0,0.0,0.000116598981549,299.3250427246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.8507080078125,0.0,0.0,8.61201187944971e-05,298.8038330078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8844909667969,0.0,0.0,0.0001165981957456,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.9778747558594,0.0,0.0,0.0005530920461751,290.2474670410156,294.1499938964844,301.3009338378906,295.0799865722656,299.5660400390625,301.3598937988281,284.5312805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011798102641478,2.6891516569094165e-08,0.0011797833722084,-0.0693540647625923,0.0,0.0,0.0,-0.0181440226733684,60.0,28.14990997314453,0.0,-9.490381103205436e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954820,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,0.0001107588977902,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.000116635550512,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,8.614711987320334e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001166347719845,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0005532655632123,290.1962585449219,294.1499938964844,301.2286071777344,295.0697937011719,299.60125732421875,301.28778076171875,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801791843026,2.6934708685644185e-08,0.0011801522923633,-0.0694664493203163,0.0,0.0,0.0,-0.0181654319167137,60.0,27.57000732421875,0.0,-9.4963233721046e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954880,299.0122375488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.87725830078125,0.0,0.0,0.0001107588977902,299.0776672363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8345642089844,0.0,0.0,0.000116635550512,299.3392333984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.8205261230469,0.0,0.0,8.614711987320334e-05,298.8238830566406,303.1499938964844,285.1499938964844,0.0,-0.0,289.8537902832031,0.0,0.0,0.0001166347719845,298.6296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,289.9458312988281,0.0,0.0,0.0005532655632123,290.1962585449219,294.1499938964844,301.2286071777344,295.0697937011719,299.60125732421875,301.28778076171875,284.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011801791843026,2.6934708685644185e-08,0.0011801522923633,-0.0694664493203163,0.0,0.0,0.0,-0.0181654319167137,60.0,27.57000732421875,0.0,-9.4963233721046e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17954940,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001106888594222,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0001165617868537,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,8.609263022663072e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001165610156022,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005529156769625,290.1449584960937,294.1499938964844,301.1562805175781,295.0594787597656,299.6341857910156,301.2156066894531,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794323800131,2.6847324363643565e-08,0.0011794054880738,-0.0692390799522399,0.0,0.0,0.0,-0.0181221142411232,60.0,27.007118225097656,0.0,-9.484303120643744e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955000,299.0252380371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.84588623046875,0.0,0.0,0.0001106888594222,299.0893249511719,303.1499938964844,285.1499938964844,0.0,-0.0,289.8038330078125,0.0,0.0,0.0001165617868537,299.3506774902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.7899780273437,0.0,0.0,8.609263022663072e-05,298.8403625488281,303.1499938964844,285.1499938964844,0.0,-0.0,289.8227844238281,0.0,0.0,0.0001165610156022,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.9134521484375,0.0,0.0,0.0005529156769625,290.1449584960937,294.1499938964844,301.1562805175781,295.0594787597656,299.6341857910156,301.2156066894531,284.66583251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011794323800131,2.6847324363643565e-08,0.0011794054880738,-0.0692390799522399,0.0,0.0,0.0,-0.0181221142411232,60.0,27.007118225097656,0.0,-9.484303120643744e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955060,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0001105563860619,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77276611328125,0.0,0.0,0.0001164222703664,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,8.598958083894104e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001164215136668,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0005522539140656,290.0936889648437,294.1499938964844,301.0843200683594,295.0491943359375,299.6648864746094,301.1436767578125,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.6682135612077218e-08,0.0011779934866353,-0.0688092336058616,0.0,0.0,0.0,-0.0180402249097824,60.0,26.463428497314453,0.0,-9.461601280236209e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955120,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.8142395019531,0.0,0.0,0.0001105563860619,299.0986328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.77276611328125,0.0,0.0,0.0001164222703664,299.3599548339844,303.1499938964844,285.1499938964844,0.0,-0.0,289.7591247558594,0.0,0.0,8.598958083894104e-05,298.8538818359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.7914428710937,0.0,0.0,0.0001164215136668,298.6535949707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.8807983398437,0.0,0.0,0.0005522539140656,290.0936889648437,294.1499938964844,301.0843200683594,295.0491943359375,299.6648864746094,301.1436767578125,284.7284240722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001178020145744,2.6682135612077218e-08,0.0011779934866353,-0.0688092336058616,0.0,0.0,0.0,-0.0180402249097824,60.0,26.463428497314453,0.0,-9.461601280236209e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955180,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001103228059946,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0001161762775154,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,8.580787834944203e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001161755353678,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0005510870832949,290.0425109863281,294.1499938964844,301.01318359375,295.03912353515625,299.6936340332031,301.0724182128906,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390944540821692e-08,0.0011755044106394,-0.0680514201521873,0.0,0.0,0.0,-0.0178958736360073,60.0,25.93432235717773,0.0,-9.42164888328989e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955240,299.0450744628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.7823791503906,0.0,0.0,0.0001103228059946,299.1062927246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.74151611328125,0.0,0.0,0.0001161762775154,299.3677062988281,303.1499938964844,285.1499938964844,0.0,-0.0,289.72808837890625,0.0,0.0,8.580787834944203e-05,298.86529541015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7599182128906,0.0,0.0,0.0001161755353678,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,289.84796142578125,0.0,0.0,0.0005510870832949,290.0425109863281,294.1499938964844,301.01318359375,295.03912353515625,299.6936340332031,301.0724182128906,284.78839111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011755308369174,2.6390944540821692e-08,0.0011755044106394,-0.0680514201521873,0.0,0.0,0.0,-0.0178958736360073,60.0,25.93432235717773,0.0,-9.42164888328989e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955300,299.0489807128906,303.1499938964844,285.1499938964844,0.0,-0.0,289.766357421875,0.0,0.0,0.0001101612288039,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.7257995605469,0.0,0.0,0.0001160061219707,299.3710021972656,303.1499938964844,285.1499938964844,0.0,-0.0,289.71246337890625,0.0,0.0,8.568220073357224e-05,298.8701477050781,303.1499938964844,285.1499938964844,0.0,-0.0,289.7440795898437,0.0,0.0,0.0001160053870989,298.66668701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.8314819335937,0.0,0.0,0.0005502799758687,290.0169677734375,294.1499938964844,300.97802734375,295.03424072265625,299.70709228515625,301.0372314453125,284.8171691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011738088214769,2.6189539426013653e-08,0.0011737826280295,-0.0675272047519683,0.0,0.0,0.0,-0.017796030268073,60.0,25.675630569458008,0.0,-9.394064903744949e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955360,299.0525817871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.75030517578125,0.0,0.0,0.0001099762957892,299.1122741699219,303.1499938964844,285.1499938964844,0.0,-0.0,289.7100524902344,0.0,0.0,0.0001158113664132,299.3739624023437,303.1499938964844,285.1499938964844,0.0,-0.0,289.6968078613281,0.0,0.0,8.553834777558222e-05,298.8745422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7281799316406,0.0,0.0,0.0001158106388174,298.6702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,289.81494140625,0.0,0.0,0.0005493561620824,289.99151611328125,294.1499938964844,300.9432373046875,295.0294494628906,299.7200012207031,301.0024108886719,284.8452453613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011718382593244,2.5959021598964682e-08,0.0011718122987076,-0.0669271498918533,0.0,0.0,0.0,-0.0176817569881677,60.0,25.42048454284668,0.0,-9.36254380690116e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955420,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001095654442906,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001153787015937,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,8.521878044120967e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001153779885498,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0005473038763739,289.9407958984375,294.1499938964844,300.8749389648437,295.02032470703125,299.7442932128906,300.9339294433594,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674596462398,2.5446928120231863e-08,0.0011674341512843,-0.065593883395195,0.0,0.0,0.0,-0.0174278952181339,60.0,24.92158317565918,0.0,-9.292708114116977e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955480,299.0589904785156,303.1499938964844,285.1499938964844,0.0,-0.0,289.7181701660156,0.0,0.0,0.0001095654442906,299.1171569824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.6784973144531,0.0,0.0,0.0001153787015937,299.3791809082031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6654357910156,0.0,0.0,8.521878044120967e-05,298.8822937011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.69635009765625,0.0,0.0,0.0001153779885498,298.6766967773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.7818603515625,0.0,0.0,0.0005473038763739,289.9407958984375,294.1499938964844,300.8749389648437,295.02032470703125,299.7442932128906,300.9339294433594,284.8994445800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011674596462398,2.5446928120231863e-08,0.0011674341512843,-0.065593883395195,0.0,0.0,0.0,-0.0174278952181339,60.0,24.92158317565918,0.0,-9.292708114116977e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955540,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001091791637009,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0001149719173554,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,8.491831977153197e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001149712115875,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74871826171875,0.0,0.0,0.0005453742924146,289.890380859375,294.1499938964844,300.8087158203125,295.0119323730469,299.7666015625,300.8672790527344,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,2.4965460809767137e-08,0.0011633174726739,-0.0643400400876998,0.0,0.0,0.0,-0.0171892121434211,60.0,24.446277618408203,0.0,-9.227287023350073e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955600,299.064453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6859436035156,0.0,0.0,0.0001091791637009,299.12109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6468505859375,0.0,0.0,0.0001149719173554,299.3835144042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.63397216796875,0.0,0.0,8.491831977153197e-05,298.8888244628906,303.1499938964844,285.1499938964844,0.0,-0.0,289.6644592285156,0.0,0.0,0.0001149712115875,298.68218994140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.74871826171875,0.0,0.0,0.0005453742924146,289.890380859375,294.1499938964844,300.8087158203125,295.0119323730469,299.7666015625,300.8672790527344,284.9511108398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633423855528,2.4965460809767137e-08,0.0011633174726739,-0.0643400400876998,0.0,0.0,0.0,-0.0171892121434211,60.0,24.446277618408203,0.0,-9.227287023350073e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955660,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0001088795543182,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0001146563954534,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,8.468526357319206e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0001146557042375,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0005438776570372,289.8402709960937,294.1499938964844,300.7449035644531,295.0044860839844,299.7870788574219,300.8025207519531,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601486476138,2.4591999547851632e-08,0.0011601240839809,-0.0633672624826431,0.0,0.0,0.0,-0.017004070803523,60.0,24.00238037109375,0.0,-9.176700643820369e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955720,299.0692443847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.6536560058594,0.0,0.0,0.0001088795543182,299.12432861328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6151123046875,0.0,0.0,0.0001146563954534,299.38720703125,303.1499938964844,285.1499938964844,0.0,-0.0,289.6024475097656,0.0,0.0,8.468526357319206e-05,298.8944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.6324768066406,0.0,0.0,0.0001146557042375,298.6870422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.7155456542969,0.0,0.0,0.0005438776570372,289.8402709960937,294.1499938964844,300.7449035644531,295.0044860839844,299.7870788574219,300.8025207519531,285.0005187988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011601486476138,2.4591999547851632e-08,0.0011601240839809,-0.0633672624826431,0.0,0.0,0.0,-0.017004070803523,60.0,24.00238037109375,0.0,-9.176700643820369e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955780,299.07275390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.6264953613281,0.0,0.0,0.0001086534393834,299.1266174316406,303.1499938964844,285.1499938964844,0.0,-0.0,289.58843994140625,0.0,0.0,0.0001144182679126,299.38983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5758972167969,0.0,0.0,8.45093818497844e-05,298.8984375,303.1499938964844,285.1499938964844,0.0,-0.0,289.6055908203125,0.0,0.0,0.0001144175839726,298.6906433105469,303.1499938964844,285.1499938964844,0.0,-0.0,289.6876525878906,0.0,0.0,0.0005427480791695,289.7984313964844,294.1499938964844,300.69354248046875,294.9990539550781,299.8028869628906,300.75006103515625,285.0401611328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011577395489439,2.431014323178715e-08,0.0011577153345569,-0.0626329705119133,0.0,0.0,0.0,-0.0168643500655889,60.0,23.65654945373535,0.0,-9.138614132098156e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955840,299.0733947753906,303.1499938964844,285.1499938964844,0.0,-0.0,289.621337890625,0.0,0.0,0.0001086105694412,299.12701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5833435058594,0.0,0.0,0.0001143731205957,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5708312988281,0.0,0.0,8.447602886008099e-05,298.8991394042969,303.1499938964844,285.1499938964844,0.0,-0.0,289.6004638671875,0.0,0.0,0.0001143724366556,298.6912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.68231201171875,0.0,0.0,0.000542533933185,289.7904663085937,294.1499938964844,300.6839904785156,294.99810791015625,299.8057861328125,300.740234375,285.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011572826188057,2.4256705088987483e-08,0.0011572582880035,-0.0624937452375888,0.0,0.0,0.0,-0.0168378576636314,60.0,23.59252548217773,0.0,-9.13140212333019e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955900,299.0752868652344,303.1499938964844,285.1499938964844,0.0,-0.0,289.60516357421875,0.0,0.0,0.000108478256152,299.128173828125,303.1499938964844,285.1499938964844,0.0,-0.0,289.56744384765625,0.0,0.0,0.0001142337787314,299.3916931152344,303.1499938964844,285.1499938964844,0.0,-0.0,289.5550231933594,0.0,0.0,8.437311043962836e-05,298.9012756347656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5844116210937,0.0,0.0,0.0001142331093433,298.6932373046875,303.1499938964844,285.1499938964844,0.0,-0.0,289.66571044921875,0.0,0.0,0.0005418729851953,289.76568603515625,294.1499938964844,300.6547546386719,294.99542236328125,299.8144836425781,300.7101135253906,285.0703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011558717815205,2.409177923823336e-08,0.0011558476835489,-0.0620640255510807,0.0,0.0,0.0,-0.0167560949921607,60.0,23.39801979064941,0.0,-9.109161425158165e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17955960,299.0770568847656,303.1499938964844,285.1499938964844,0.0,-0.0,289.5889587402344,0.0,0.0,0.0001083499446394,299.1292419433594,303.1499938964844,285.1499938964844,0.0,-0.0,289.551513671875,0.0,0.0,0.0001140986496466,299.3929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,289.5392150878906,0.0,0.0,8.427330612903461e-05,298.9032592773437,303.1499938964844,285.1499938964844,0.0,-0.0,289.5683898925781,0.0,0.0,0.0001140979875344,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,289.6490783691406,0.0,0.0,0.000541232060641,289.7409973144531,294.1499938964844,300.6263732910156,294.9930725097656,299.8227844238281,300.6807556152344,285.092529296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001154504250735,2.393183606841376e-08,0.001154480385594,-0.0616472586989402,0.0,0.0,0.0,-0.0166768059134483,60.0,23.20977020263672,0.0,-9.087619190495388e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956020,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,0.0001081036025425,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0001138392326538,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,8.408169378526509e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001138385778176,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005400014924816,289.69189453125,294.1499938964844,300.5724792480469,294.989501953125,299.8382873535156,300.6245422363281,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.362477680151187e-08,0.0011518549872562,-0.06084705889225,0.0,0.0,0.0,-0.0165245849639177,60.0,22.851701736450195,0.0,-9.046332394291313e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956080,299.0803527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.5566101074219,0.0,0.0,0.0001081036025425,299.13116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.5196838378906,0.0,0.0,0.0001138392326538,299.3952331542969,303.1499938964844,285.1499938964844,0.0,-0.0,289.5075378417969,0.0,0.0,8.408169378526509e-05,298.9068603515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.53631591796875,0.0,0.0,0.0001138385778176,298.6985168457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.6158752441406,0.0,0.0,0.0005400014924816,289.69189453125,294.1499938964844,300.5724792480469,294.989501953125,299.8382873535156,300.6245422363281,285.1354675292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011518786195665,2.362477680151187e-08,0.0011518549872562,-0.06084705889225,0.0,0.0,0.0,-0.0165245849639177,60.0,22.851701736450195,0.0,-9.046332394291313e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956140,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0001078720088116,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001135953352786,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,8.39015410747379e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0001135946877184,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,0.000538844615221,289.64312744140625,294.1499938964844,300.5226745605469,294.9876403808594,299.8524169921875,300.5719299316406,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493866331875,-0.0600946210324764,0.0,0.0,0.0,-0.0163814704865217,60.0,22.517501831054688,0.0,-9.007601420307765e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956200,299.0832824707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.52423095703125,0.0,0.0,0.0001078720088116,299.1328430175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.48785400390625,0.0,0.0,0.0001135953352786,299.3971862792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.47589111328125,0.0,0.0,8.39015410747379e-05,298.9100341796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5042419433594,0.0,0.0,0.0001135946877184,298.70166015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.5826721191406,0.0,0.0,0.000538844615221,289.64312744140625,294.1499938964844,300.5226745605469,294.9876403808594,299.8524169921875,300.5719299316406,285.17657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011494100326672,2.333608684068622e-08,0.0011493866331875,-0.0600946210324764,0.0,0.0,0.0,-0.0163814704865217,60.0,22.517501831054688,0.0,-9.007601420307765e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956260,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0001076563785318,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001133682526415,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,8.373381569981575e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001133676123572,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0005377674824558,289.5947570800781,294.1499938964844,300.4774169921875,294.9876708984375,299.8652648925781,300.5233764648437,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067295629175533e-08,0.0011470885947346,-0.0593939647078514,0.0,0.0,0.0,-0.016248220577836,60.0,22.210857391357425,0.0,-8.97161527291246e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956320,299.0859680175781,303.1499938964844,285.1499938964844,0.0,-0.0,289.4919128417969,0.0,0.0,0.0001076563785318,299.13433837890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4560546875,0.0,0.0,0.0001133682526415,299.3988952636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.4442443847656,0.0,0.0,8.373381569981575e-05,298.912841796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4721984863281,0.0,0.0,0.0001133676123572,298.7045593261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.54949951171875,0.0,0.0,0.0005377674824558,289.5947570800781,294.1499938964844,300.4774169921875,294.9876708984375,299.8652648925781,300.5233764648437,285.2159118652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011471116449683,2.3067295629175533e-08,0.0011470885947346,-0.0593939647078514,0.0,0.0,0.0,-0.016248220577836,60.0,22.210857391357425,0.0,-8.97161527291246e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956380,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0001074562096619,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001131574535975,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,8.357811020687222e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001131568278651,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0005367675912566,289.5467529296875,294.1499938964844,300.4371032714844,294.98980712890625,299.8769836425781,300.4792785644531,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817777889372337e-08,0.0011449552839621,-0.0587434656918048,0.0,0.0,0.0,-0.0161245241761207,60.0,21.96098899841309,0.0,-8.938273055036917e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956440,299.0884094238281,303.1499938964844,285.1499938964844,0.0,-0.0,289.4595947265625,0.0,0.0,0.0001074562096619,299.1356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,289.4242553710937,0.0,0.0,0.0001131574535975,299.4003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,289.4126281738281,0.0,0.0,8.357811020687222e-05,298.9153747558594,303.1499938964844,285.1499938964844,0.0,-0.0,289.440185546875,0.0,0.0,0.0001131568278651,298.70721435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.5163879394531,0.0,0.0,0.0005367675912566,289.5467529296875,294.1499938964844,300.4371032714844,294.98980712890625,299.8769836425781,300.4792785644531,285.25360107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011449781013652,2.2817777889372337e-08,0.0011449552839621,-0.0587434656918048,0.0,0.0,0.0,-0.0161245241761207,60.0,21.96098899841309,0.0,-8.938273055036917e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956500,299.0895690917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.4434814453125,0.0,0.0,0.0001073613675544,299.1363220214844,303.1499938964844,285.1499938964844,0.0,-0.0,289.40838623046875,0.0,0.0,0.0001130575692513,299.4010314941406,303.1499938964844,285.1499938964844,0.0,-0.0,289.3968200683594,0.0,0.0,8.35043319966644e-05,298.91656494140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.4241943359375,0.0,0.0,0.0001130569507949,298.70849609375,303.1499938964844,285.1499938964844,0.0,-0.0,289.4998474121094,0.0,0.0,0.0005362937808968,289.5228881835937,294.1499938964844,300.4189147949219,294.9917297363281,299.8824768066406,300.4588623046875,285.2718811035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011439672671258,2.269954890721237e-08,0.001143944566138,-0.0584352165460586,0.0,0.0,0.0,-0.0160659160465002,60.0,21.85395812988281,0.0,-8.9224961641321e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
