time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17956560,299.0906677246094,303.1499938964844,285.1499938964844,0.0,-0.0,289.4273681640625,0.0,0.0,0.0001072722952812,299.1369323730469,303.1499938964844,285.1499938964844,0.0,-0.0,289.3925170898437,0.0,0.0,0.0001129637603298,299.4016418457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.38104248046875,0.0,0.0,8.343504305230454e-05,298.9176940917969,303.1499938964844,285.1499938964844,0.0,-0.0,289.408203125,0.0,0.0,0.0001129631491494,298.7097473144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.4833374023437,0.0,0.0,0.0005358488415367,289.4991455078125,294.1499938964844,300.40216064453125,294.9942321777344,299.8877258300781,300.4397277832031,285.289794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011430179001763,2.2588508841181465e-08,0.0011429951991885,-0.0581456944346427,0.0,0.0,0.0,-0.0160108692944049,60.0,21.750185012817383,0.0,-8.907692006232537e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956620,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0001071130100172,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,0.000112796020403,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,8.33111407700926e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001127954092225,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0005350531428121,289.45196533203125,294.1499938964844,300.3729858398437,295.00115966796875,299.8975830078125,300.40594482421875,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389945897316466e-08,0.0011412975145503,-0.0576279312372207,0.0,0.0,0.0,-0.0159124322235584,60.0,21.55829620361328,0.0,-8.881248447778489e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956680,299.0927429199219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3951721191406,0.0,0.0,0.0001071130100172,299.1381530761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.3608093261719,0.0,0.0,0.000112796020403,299.4027709960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.3495178222656,0.0,0.0,8.33111407700926e-05,298.9197692871094,303.1499938964844,285.1499938964844,0.0,-0.0,289.37628173828125,0.0,0.0,0.0001127954092225,298.71209716796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.4503479003906,0.0,0.0,0.0005350531428121,289.45196533203125,294.1499938964844,300.3729858398437,295.00115966796875,299.8975830078125,300.40594482421875,285.3244934082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011413198662921,2.2389945897316466e-08,0.0011412975145503,-0.0576279312372207,0.0,0.0,0.0,-0.0159124322235584,60.0,21.55829620361328,0.0,-8.881248447778489e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956740,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0001069763675332,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0001126521165133,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,8.320485358126462e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0001126515198848,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0005343705997802,289.4051513671875,294.1499938964844,300.3500061035156,295.01080322265625,299.9067687988281,300.3772277832031,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.221959505277482e-08,0.0011398404603824,-0.0571836940944194,0.0,0.0,0.0,-0.0158279798924922,60.0,21.384016036987305,0.0,-8.858593503191514e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956800,299.0946960449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.3630676269531,0.0,0.0,0.0001069763675332,299.1393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3291931152344,0.0,0.0,0.0001126521165133,299.4037475585937,303.1499938964844,285.1499938964844,0.0,-0.0,289.31805419921875,0.0,0.0,8.320485358126462e-05,298.9217224121094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3444519042969,0.0,0.0,0.0001126515198848,298.71435546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.41748046875,0.0,0.0,0.0005343705997802,289.4051513671875,294.1499938964844,300.3500061035156,295.01080322265625,299.9067687988281,300.3772277832031,285.3578796386719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398625792935,2.221959505277482e-08,0.0011398404603824,-0.0571836940944194,0.0,0.0,0.0,-0.0158279798924922,60.0,21.384016036987305,0.0,-8.858593503191514e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956860,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0001068682104232,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001125382041209,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,8.31207144074142e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001125376220443,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0005338303162716,289.3587646484375,294.1499938964844,300.33056640625,295.0219421386719,299.91534423828125,300.3534851074219,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.208474292331175e-08,0.0011386878322809,-0.0568320117890834,0.0,0.0,0.0,-0.0157611314207315,60.0,21.22823905944824,0.0,-8.84067929973753e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956920,299.0965270996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3310241699219,0.0,0.0,0.0001068682104232,299.1405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,289.2976379394531,0.0,0.0,0.0001125382041209,299.4046325683594,303.1499938964844,285.1499938964844,0.0,-0.0,289.2866516113281,0.0,0.0,8.31207144074142e-05,298.92352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.31268310546875,0.0,0.0,0.0001125376220443,298.7165222167969,303.1499938964844,285.1499938964844,0.0,-0.0,289.3846740722656,0.0,0.0,0.0005338303162716,289.3587646484375,294.1499938964844,300.33056640625,295.0219421386719,299.91534423828125,300.3534851074219,285.38995361328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011387099511921,2.208474292331175e-08,0.0011386878322809,-0.0568320117890834,0.0,0.0,0.0,-0.0157611314207315,60.0,21.22823905944824,0.0,-8.84067929973753e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17956980,299.09814453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3016357421875,0.0,0.0,0.0001067855191649,299.1416320800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.2686462402344,0.0,0.0,0.0001124511181842,299.4053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,289.2578125,0.0,0.0,8.305638039018959e-05,298.9250793457031,303.1499938964844,285.1499938964844,0.0,-0.0,289.28350830078125,0.0,0.0,0.0001124505361076,298.7184143066406,303.1499938964844,285.1499938964844,0.0,-0.0,289.35455322265625,0.0,0.0,0.0005334172165021,289.3164367675781,294.1499938964844,300.31317138671875,295.0321960449219,299.9227294921875,300.3340759277344,285.41845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378278722986,2.1981627185141412e-08,0.0011378058698028,-0.0565630793571472,0.0,0.0,0.0,-0.0157100111246109,60.0,21.09717559814453,0.0,-8.826994246646792e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957040,299.0982666015625,303.1499938964844,285.1499938964844,0.0,-0.0,289.299072265625,0.0,0.0,0.0001067792618414,299.1417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2661437988281,0.0,0.0,0.0001124445261666,299.4054260253906,303.1499938964844,285.1499938964844,0.0,-0.0,289.2553100585937,0.0,0.0,8.30515127745457e-05,298.9252014160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.2809753417969,0.0,0.0,0.00011244394409,298.71856689453125,303.1499938964844,285.1499938964844,0.0,-0.0,289.3519592285156,0.0,0.0,0.0005333859589882,289.3127746582031,294.1499938964844,300.3116760253906,295.0331115722656,299.92333984375,300.3324584960937,285.4208984375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011377611663192,2.197382187318908e-08,0.0011377391638234,-0.0565427206456661,0.0,0.0,0.0,-0.0157061424106359,60.0,21.086257934570312,0.0,-8.825958275338054e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957100,299.09912109375,303.1499938964844,285.1499938964844,0.0,-0.0,289.2831115722656,0.0,0.0,0.0001067420598701,299.1423034667969,303.1499938964844,285.1499938964844,0.0,-0.0,289.2504272460937,0.0,0.0,0.0001124053451349,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.2396850585937,0.0,0.0,8.302257629111409e-05,298.926025390625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2651672363281,0.0,0.0,0.0001124047703342,298.7195739746094,303.1499938964844,285.1499938964844,0.0,-0.0,289.33563232421875,0.0,0.0,0.0005332001019269,289.2899169921875,294.1499938964844,300.3024597167969,295.0386962890625,299.9271545410156,300.3225402832031,285.4359741210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011373647721484,2.1927430537971304e-08,0.0011373428860679,-0.056421723216772,0.0,0.0,0.0,-0.0156831461936235,60.0,21.019651412963867,0.0,-8.81980497524637e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957160,299.09991455078125,303.1499938964844,285.1499938964844,0.0,-0.0,289.2672119140625,0.0,0.0,0.0001067101693479,299.1428527832031,303.1499938964844,285.1499938964844,0.0,-0.0,289.2347412109375,0.0,0.0,0.0001123717520385,299.4061279296875,303.1499938964844,285.1499938964844,0.0,-0.0,289.2240600585937,0.0,0.0,8.299776527564973e-05,298.92681884765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.2493591308594,0.0,0.0,0.0001123711845139,298.7205505371094,303.1499938964844,285.1499938964844,0.0,-0.0,289.3193359375,0.0,0.0,0.000533040787559,289.2671813964844,294.1499938964844,300.2933654785156,295.0443115234375,299.93084716796875,300.3128967285156,285.4507751464844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370247229933,2.1887654355623454e-08,0.0011370028369128,-0.0563179776072502,0.0,0.0,0.0,-0.0156634263694286,60.0,20.955900192260746,0.0,-8.81453132706156e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957220,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,0.0001066612530848,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0001123202309827,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,8.295969746541232e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001123196707339,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868347167969,0.0,0.0,0.0005327964317984,289.2220458984375,294.1499938964844,300.2755126953125,295.05548095703125,299.9377746582031,300.2943115234375,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365027166903,2.1826622287335343e-08,0.0011364809470251,-0.0561587885022163,0.0,0.0,0.0,-0.0156331714242696,60.0,20.83759880065918,0.0,-8.80644179801493e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957280,299.1014709472656,303.1499938964844,285.1499938964844,0.0,-0.0,289.2354431152344,0.0,0.0,0.0001066612530848,299.1439514160156,303.1499938964844,285.1499938964844,0.0,-0.0,289.20343017578125,0.0,0.0,0.0001123202309827,299.4067077636719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1929016113281,0.0,0.0,8.295969746541232e-05,298.9283142089844,303.1499938964844,285.1499938964844,0.0,-0.0,289.21783447265625,0.0,0.0,0.0001123196707339,298.7224426269531,303.1499938964844,285.1499938964844,0.0,-0.0,289.2868347167969,0.0,0.0,0.0005327964317984,289.2220458984375,294.1499938964844,300.2755126953125,295.05548095703125,299.9377746582031,300.2943115234375,285.4794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011365027166903,2.1826622287335343e-08,0.0011364809470251,-0.0561587885022163,0.0,0.0,0.0,-0.0156331714242696,60.0,20.83759880065918,0.0,-8.80644179801493e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957340,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001066245531546,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001122815738199,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,8.293113933177665e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0001122810208471,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0005326130776666,289.1772766113281,294.1499938964844,300.25811767578125,295.0665588378906,299.9442749023437,300.2763366699219,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136110513471,2.1780818926231404e-08,0.0011360887438058,-0.0560393184423446,0.0,0.0,0.0,-0.0156104611232876,60.0,20.728174209594727,0.0,-8.800373052508803e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957400,299.1029663085937,303.1499938964844,285.1499938964844,0.0,-0.0,289.2037658691406,0.0,0.0,0.0001066245531546,299.1449890136719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001122815738199,299.4072570800781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1618347167969,0.0,0.0,8.293113933177665e-05,298.92974853515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1864318847656,0.0,0.0,0.0001122810208471,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,289.25445556640625,0.0,0.0,0.0005326130776666,289.1772766113281,294.1499938964844,300.25811767578125,295.0665588378906,299.9442749023437,300.2763366699219,285.50732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001136110513471,2.1780818926231404e-08,0.0011360887438058,-0.0560393184423446,0.0,0.0,0.0,-0.0156104611232876,60.0,20.728174209594727,0.0,-8.800373052508803e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957460,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001066021577571,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.0001122579778893,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,8.291371341329068e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001122574321925,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0005325012025423,289.13287353515625,294.1499938964844,300.2411499023437,295.0775756835937,299.9503479003906,300.2588195800781,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358718620613,2.1752844858724533e-08,0.0011358500923961,-0.0559663511812686,0.0,0.0,0.0,-0.0155965955927968,60.0,20.626758575439453,0.0,-8.796667572141814e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957520,299.1043701171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.1722106933594,0.0,0.0,0.0001066021577571,299.1459655761719,303.1499938964844,285.1499938964844,0.0,-0.0,289.1410827636719,0.0,0.0,0.0001122579778893,299.40771484375,303.1499938964844,285.1499938964844,0.0,-0.0,289.1308288574219,0.0,0.0,8.291371341329068e-05,298.9311218261719,303.1499938964844,285.1499938964844,0.0,-0.0,289.15509033203125,0.0,0.0,0.0001122574321925,298.7260437011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.22216796875,0.0,0.0,0.0005325012025423,289.13287353515625,294.1499938964844,300.2411499023437,295.0775756835937,299.9503479003906,300.2588195800781,285.53436279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358718620613,2.1752844858724533e-08,0.0011358500923961,-0.0559663511812686,0.0,0.0,0.0,-0.0155965955927968,60.0,20.626758575439453,0.0,-8.796667572141814e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957580,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001065906471922,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,0.000112245841592,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,8.290474215755239e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0001122453104471,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0005324436933733,289.0888977050781,294.1499938964844,300.2245178222656,295.0884094238281,299.9559326171875,300.2417907714844,285.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357485782355,2.17384297229728e-08,0.0011357268085703,-0.0559287518262863,0.0,0.0,0.0,-0.0155894495546817,60.0,20.534019470214844,0.0,-8.794759054353565e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957640,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1407470703125,0.0,0.0,0.0001065906471922,299.1469116210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1100769042969,0.0,0.0,0.000112245841592,299.4081115722656,303.1499938964844,285.1499938964844,0.0,-0.0,289.0999755859375,0.0,0.0,8.290474215755239e-05,298.93243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,289.1238708496094,0.0,0.0,0.0001122453104471,298.72772216796875,303.1499938964844,285.1499938964844,0.0,-0.0,289.19000244140625,0.0,0.0,0.0005324436933733,289.0888977050781,294.1499938964844,300.2245178222656,295.0884094238281,299.9559326171875,300.2417907714844,285.5604858398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357485782355,2.17384297229728e-08,0.0011357268085703,-0.0559287518262863,0.0,0.0,0.0,-0.0155894495546817,60.0,20.534019470214844,0.0,-8.794759054353565e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957700,299.1063537597656,303.1499938964844,285.1499938964844,0.0,-0.0,289.12506103515625,0.0,0.0,0.0001065880278474,299.1473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0946044921875,0.0,0.0,0.0001122430840041,299.4082946777344,303.1499938964844,285.1499938964844,0.0,-0.0,289.0845642089844,0.0,0.0,8.290270488942042e-05,298.9330444335937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1083374023437,0.0,0.0,0.0001122425455832,298.7285461425781,303.1499938964844,285.1499938964844,0.0,-0.0,289.1739807128906,0.0,0.0,0.0005324305966496,289.06707763671875,294.1499938964844,300.2163391113281,295.09375,299.95855712890625,300.2334289550781,285.5732421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357202893123,2.1735131028322043e-08,0.0011356986360624,-0.0559201501309871,0.0,0.0,0.0,-0.0155878150835633,60.0,20.49048614501953,0.0,-8.79432207057107e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957760,299.10699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.1094055175781,0.0,0.0,0.0001065873584593,299.14776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,289.07916259765625,0.0,0.0,0.0001122423709603,299.408447265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0692138671875,0.0,0.0,8.290217374451458e-05,298.93365478515625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0928039550781,0.0,0.0,0.0001122418470913,298.7293395996094,303.1499938964844,285.1499938964844,0.0,-0.0,289.1579895019531,0.0,0.0,0.0005324272206053,289.0453796386719,294.1499938964844,300.208251953125,295.0990600585937,299.9610595703125,300.2251281738281,285.5858154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001135712955147,2.173426771889808e-08,0.0011356911854818,-0.0559178963303566,0.0,0.0,0.0,-0.015587386675179,60.0,20.448650360107425,0.0,-8.794207673190615e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957820,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001065907708834,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,0.0001122459507314,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,8.290481491712853e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,0.0001122454268625,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0005324442754499,289.0022888183594,294.1499938964844,300.1922607421875,295.1094665527344,299.9657897949219,300.2088317871094,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357486946508,2.173844748654119e-08,0.0011357269249856,-0.0559287965297699,0.0,0.0,0.0,-0.0155894579365849,60.0,20.36960220336914,0.0,-8.79476118598177e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957880,299.1081848144531,303.1499938964844,285.1499938964844,0.0,-0.0,289.0782165527344,0.0,0.0,0.0001065907708834,299.14862060546875,303.1499938964844,285.1499938964844,0.0,-0.0,289.04840087890625,0.0,0.0,0.0001122459507314,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,289.03857421875,0.0,0.0,8.290481491712853e-05,298.9348449707031,303.1499938964844,285.1499938964844,0.0,-0.0,289.06182861328125,0.0,0.0,0.0001122454268625,298.7308959960937,303.1499938964844,285.1499938964844,0.0,-0.0,289.1260986328125,0.0,0.0,0.0005324442754499,289.0022888183594,294.1499938964844,300.1922607421875,295.1094665527344,299.9657897949219,300.2088317871094,285.6103820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011357486946508,2.173844748654119e-08,0.0011357269249856,-0.0559287965297699,0.0,0.0,0.0,-0.0155894579365849,60.0,20.36960220336914,0.0,-8.79476118598177e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17957940,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.00010659925465,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,0.0001122548783314,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,8.291140693472698e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001122543617384,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.0005324866506271,288.9596252441406,294.1499938964844,300.1764831542969,295.1195678710937,299.9700927734375,300.1927795410156,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748956413603082e-08,0.0011358166811987,-0.0559562146663665,0.0,0.0,0.0,-0.0155946686863899,60.0,20.296274185180664,0.0,-8.796153139201125e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958000,299.1093444824219,303.1499938964844,285.1499938964844,0.0,-0.0,289.0471496582031,0.0,0.0,0.00010659925465,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,289.01776123046875,0.0,0.0,0.0001122548783314,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0080871582031,0.0,0.0,8.291140693472698e-05,298.9359741210937,303.1499938964844,285.1499938964844,0.0,-0.0,289.031005859375,0.0,0.0,0.0001122543617384,298.732421875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0943603515625,0.0,0.0,0.0005324866506271,288.9596252441406,294.1499938964844,300.1764831542969,295.1195678710937,299.9700927734375,300.1927795410156,285.6342468261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011358384508639,2.1748956413603082e-08,0.0011358166811987,-0.0559562146663665,0.0,0.0,0.0,-0.0155946686863899,60.0,20.296274185180664,0.0,-8.796153139201125e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958060,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001066119075403,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0001122681933338,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,8.292122947750613e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001122676840168,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0005325498059391,288.9173889160156,294.1499938964844,300.16094970703125,295.12939453125,299.9740295410156,300.177001953125,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.176465763170654e-08,0.0011359509080648,-0.0559971667826175,0.0,0.0,0.0,-0.0156024517491459,60.0,20.22800636291504,0.0,-8.798232187245959e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958120,299.11041259765625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0162353515625,0.0,0.0,0.0001066119075403,299.15008544921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.9872436523437,0.0,0.0,0.0001122681933338,299.4090270996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.97772216796875,0.0,0.0,8.292122947750613e-05,298.9370422363281,303.1499938964844,285.1499938964844,0.0,-0.0,289.00030517578125,0.0,0.0,0.0001122676840168,298.7338562011719,303.1499938964844,285.1499938964844,0.0,-0.0,289.0627746582031,0.0,0.0,0.0005325498059391,288.9173889160156,294.1499938964844,300.16094970703125,295.12939453125,299.9740295410156,300.177001953125,285.657470703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.00113597267773,2.176465763170654e-08,0.0011359509080648,-0.0559971667826175,0.0,0.0,0.0,-0.0156024517491459,60.0,20.22800636291504,0.0,-8.798232187245959e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958180,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001066281547537,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,0.0001122852918342,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,8.293386053992435e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.0001122847970691,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0005326309474185,288.8756103515625,294.1499938964844,300.14556884765625,295.1388244628906,299.9775390625,300.1614074707031,285.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784844150829485e-08,0.0011361235519871,-0.056049820035696,0.0,0.0,0.0,-0.0156124588102102,60.0,20.16423797607422,0.0,-8.80090667010336e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958240,299.1114196777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9854736328125,0.0,0.0,0.0001066281547537,299.1507568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9569091796875,0.0,0.0,0.0001122852918342,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.9474792480469,0.0,0.0,8.293386053992435e-05,298.93804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9697570800781,0.0,0.0,0.0001122847970691,298.7352294921875,303.1499938964844,285.1499938964844,0.0,-0.0,289.0313720703125,0.0,0.0,0.0005326309474185,288.8756103515625,294.1499938964844,300.14556884765625,295.1388244628906,299.9775390625,300.1614074707031,285.6800537109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361453216522,2.1784844150829485e-08,0.0011361235519871,-0.056049820035696,0.0,0.0,0.0,-0.0156124588102102,60.0,20.16423797607422,0.0,-8.80090667010336e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958300,299.1119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,288.9701232910156,0.0,0.0,0.0001066302647814,299.1510925292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.9417724609375,0.0,0.0,0.0001122875037253,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.93243408203125,0.0,0.0,8.293549035442993e-05,298.93853759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9545288085937,0.0,0.0,0.0001122870089602,298.73590087890625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0157165527344,0.0,0.0,0.0005326414830051,288.8548278808594,294.1499938964844,300.137939453125,295.14337158203125,299.97918701171875,300.1536560058594,285.6911926269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361675569787,2.178743585545817e-08,0.0011361457873135,-0.0560565777122974,0.0,0.0,0.0,-0.0156137440353631,60.0,20.1335391998291,0.0,-8.801249862244732e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958360,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.9548645019531,0.0,0.0,0.0001066484546754,299.1513977050781,303.1499938964844,285.1499938964844,0.0,-0.0,288.9266662597656,0.0,0.0,0.0001123066540458,299.4091186523437,303.1499938964844,285.1499938964844,0.0,-0.0,288.9174194335937,0.0,0.0,8.29496348160319e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9393615722656,0.0,0.0,0.0001123061665566,298.736572265625,303.1499938964844,285.1499938964844,0.0,-0.0,289.0000915527344,0.0,0.0,0.0005327323451638,288.834228515625,294.1499938964844,300.1303100585937,295.1478271484375,299.980712890625,300.1459655761719,285.7021179199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011363618541508,2.1810071970662648e-08,0.0011363399680703,-0.0561156198382377,0.0,0.0,0.0,-0.015624969266355,60.0,20.10406494140625,0.0,-8.80424835258964e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958420,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0001066728655132,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.0001123323527281,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,8.29686105134897e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,0.0001123318652389,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0005328542320057,288.7933959960937,294.1499938964844,300.1151428222656,295.1564025878906,299.98345947265625,300.13067626953125,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366202961653,2.1840428132691162e-08,0.0011365984100848,-0.0561947971582412,0.0,0.0,0.0,-0.0156400110572576,60.0,20.04851531982422,0.0,-8.808271445559512e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958480,299.11328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9244384765625,0.0,0.0,0.0001066728655132,299.1519470214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.89666748046875,0.0,0.0,0.0001123323527281,299.4090881347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.88751220703125,0.0,0.0,8.29686105134897e-05,298.93994140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.9091796875,0.0,0.0,0.0001123318652389,298.7378234863281,303.1499938964844,285.1499938964844,0.0,-0.0,288.96905517578125,0.0,0.0,0.0005328542320057,288.7933959960937,294.1499938964844,300.1151428222656,295.1564025878906,299.98345947265625,300.13067626953125,285.7235412597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011366202961653,2.1840428132691162e-08,0.0011365984100848,-0.0561947971582412,0.0,0.0,0.0,-0.0156400110572576,60.0,20.04851531982422,0.0,-8.808271445559512e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958540,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,0.0001067094272002,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001123708498198,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,8.299703767988831e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001123703696066,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0005330368876457,288.7529602050781,294.1499938964844,300.1000061035156,295.1644592285156,299.9858703613281,300.11541748046875,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370087740942,2.18859295131324e-08,0.0011369868880137,-0.0563134811818599,0.0,0.0,0.0,-0.0156625658273696,60.0,19.996482849121094,0.0,-8.814302532300644e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958600,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,288.8941650390625,0.0,0.0,0.0001067094272002,299.1524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8667907714844,0.0,0.0,0.0001123708498198,299.40899658203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8577575683594,0.0,0.0,8.299703767988831e-05,298.9407958984375,303.1499938964844,285.1499938964844,0.0,-0.0,288.8791198730469,0.0,0.0,0.0001123703696066,298.73907470703125,303.1499938964844,285.1499938964844,0.0,-0.0,288.9381408691406,0.0,0.0,0.0005330368876457,288.7529602050781,294.1499938964844,300.1000061035156,295.1644592285156,299.9858703613281,300.11541748046875,285.7445068359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370087740942,2.18859295131324e-08,0.0011369868880137,-0.0563134811818599,0.0,0.0,0.0,-0.0156625658273696,60.0,19.996482849121094,0.0,-8.814302532300644e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958660,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001067923658411,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001124581758631,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,8.306153176818043e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,0.0001124577029258,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0005334511515684,288.7130126953125,294.1499938964844,300.0848693847656,295.1719665527344,299.9879150390625,300.1002197265625,285.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378921335563,2.1989217557916163e-08,0.0011378701310604,-0.0565828718245029,0.0,0.0,0.0,-0.015713769942522,60.0,19.951465606689453,0.0,-8.828001085703364e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958720,299.1148986816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.86407470703125,0.0,0.0,0.0001067923658411,299.1529235839844,303.1499938964844,285.1499938964844,0.0,-0.0,288.8370666503906,0.0,0.0,0.0001124581758631,299.40887451171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.82818603515625,0.0,0.0,8.306153176818043e-05,298.94158935546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.8492431640625,0.0,0.0,0.0001124577029258,298.740234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.9074401855469,0.0,0.0,0.0005334511515684,288.7130126953125,294.1499938964844,300.0848693847656,295.1719665527344,299.9879150390625,300.1002197265625,285.7650146484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011378921335563,2.1989217557916163e-08,0.0011378701310604,-0.0565828718245029,0.0,0.0,0.0,-0.015713769942522,60.0,19.951465606689453,0.0,-8.828001085703364e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958780,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,0.0001068932033376,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0001125643539126,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,8.31399520393461e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81951904296875,0.0,0.0,0.0001125638882513,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0005339548806659,288.67352294921875,294.1499938964844,300.0697021484375,295.17889404296875,299.9896240234375,300.0849609375,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389668798074,2.21148166446028e-08,0.0011389447608962,-0.056910440325737,0.0,0.0,0.0,-0.0157760381698608,60.0,19.91259956359864,0.0,-8.84467326045524e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958840,299.1156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.83416748046875,0.0,0.0,0.0001068932033376,299.1533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8075256347656,0.0,0.0,0.0001125643539126,299.40869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7987670898437,0.0,0.0,8.31399520393461e-05,298.9423522949219,303.1499938964844,285.1499938964844,0.0,-0.0,288.81951904296875,0.0,0.0,0.0001125638882513,298.7413635253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.8769226074219,0.0,0.0,0.0005339548806659,288.67352294921875,294.1499938964844,300.0697021484375,295.17889404296875,299.9896240234375,300.0849609375,285.7850341796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389668798074,2.21148166446028e-08,0.0011389447608962,-0.056910440325737,0.0,0.0,0.0,-0.0157760381698608,60.0,19.91259956359864,0.0,-8.84467326045524e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
