time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17958900,299.1159973144531,303.1499938964844,285.1499938964844,0.0,-0.0,288.8192749023437,0.0,0.0,0.0001069443678716,299.15350341796875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7928161621094,0.0,0.0,0.0001126182251027,299.4085693359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.7841186523437,0.0,0.0,8.317973697558045e-05,298.9427185058594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8047180175781,0.0,0.0,0.0001126177594414,298.7419128417969,303.1499938964844,285.1499938964844,0.0,-0.0,288.8617248535156,0.0,0.0,0.0005342104122973,288.6539001464844,294.1499938964844,300.06207275390625,295.18212890625,299.9903564453125,300.07733154296875,285.794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395117035135,2.2178538117145763e-08,0.0011394895846024,-0.0570766255259513,0.0,0.0,0.0,-0.0158076286315917,60.0,19.89460563659668,0.0,-8.853137245523612e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17958960,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.8044128417969,0.0,0.0,0.0001069879363058,299.1536865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.77813720703125,0.0,0.0,0.0001126641000155,299.4084777832031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7695007324219,0.0,0.0,8.32136211101897e-05,298.9430847167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7899780273437,0.0,0.0,0.0001126636416302,298.7424621582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.8465576171875,0.0,0.0,0.0005344280507415,288.6343994140625,294.1499938964844,300.054443359375,295.1851806640625,299.9909973144531,300.0697021484375,285.8046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011399755021557,2.2232798713162083e-08,0.0011399532668292,-0.0572181269526481,0.0,0.0,0.0,-0.0158345252275466,60.0,19.8767147064209,0.0,-8.860347833206107e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959020,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.0,0.0001070525322575,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001127321156673,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,8.326385432155803e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,0.0001127316645579,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0005347506958059,288.5957336425781,294.1499938964844,300.0390625,295.1908264160156,299.9920654296875,300.0543212890625,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406635167077,2.2313239256277484e-08,0.0011406411649659,-0.0574279017746448,0.0,0.0,0.0,-0.0158744044601917,60.0,19.839733123779297,0.0,-8.871043633007505e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959080,299.1169738769531,303.1499938964844,285.1499938964844,0.0,-0.0,288.7748107910156,0.0,0.0,0.0001070525322575,299.1540222167969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7489318847656,0.0,0.0,0.0001127321156673,299.408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.74041748046875,0.0,0.0,8.326385432155803e-05,298.9437561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7605895996094,0.0,0.0,0.0001127316645579,298.7434997558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.8163757324219,0.0,0.0,0.0005347506958059,288.5957336425781,294.1499938964844,300.0390625,295.1908264160156,299.9920654296875,300.0543212890625,285.823974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011406635167077,2.2313239256277484e-08,0.0011406411649659,-0.0574279017746448,0.0,0.0,0.0,-0.0158744044601917,60.0,19.839733123779297,0.0,-8.871043633007505e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959140,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454528808594,0.0,0.0,0.0001070801808964,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,0.0001127612267737,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,8.328534750035033e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0001127607756643,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,0.0005348888225853,288.5575866699219,294.1499938964844,300.02349853515625,295.1957092285156,299.99273681640625,300.0388488769531,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409580474719,2.234763663011563e-08,0.0011409356957301,-0.0575176030397415,0.0,0.0,0.0,-0.015891458839178,60.0,19.79923820495605,0.0,-8.875618817683063e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959200,299.1175842285156,303.1499938964844,285.1499938964844,0.0,-0.0,288.7454528808594,0.0,0.0,0.0001070801808964,299.154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7199401855469,0.0,0.0,0.0001127612267737,299.40789794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.7115478515625,0.0,0.0,8.328534750035033e-05,298.94439697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.7314453125,0.0,0.0,0.0001127607756643,298.7445068359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.78643798828125,0.0,0.0,0.0005348888225853,288.5575866699219,294.1499938964844,300.02349853515625,295.1957092285156,299.99273681640625,300.0388488769531,285.8428649902344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409580474719,2.234763663011563e-08,0.0011409356957301,-0.0575176030397415,0.0,0.0,0.0,-0.015891458839178,60.0,19.79923820495605,0.0,-8.875618817683063e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959260,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,0.0001070754151442,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,0.000112756199087,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,8.328162948600948e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,0.0001127557552536,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,0.0005348649574443,288.5198974609375,294.1499938964844,300.0077514648437,295.1998596191406,299.9931335449219,300.02325439453125,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409071739763,2.234163964942581e-08,0.0011408848222345,-0.0575019605457782,0.0,0.0,0.0,-0.015888487920165,60.0,19.754987716674805,0.0,-8.874820878190803e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959320,299.1181335449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.71630859375,0.0,0.0,0.0001070754151442,299.1545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,288.6911315917969,0.0,0.0,0.000112756199087,299.4075622558594,303.1499938964844,285.1499938964844,0.0,-0.0,288.682861328125,0.0,0.0,8.328162948600948e-05,298.9449768066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.7024841308594,0.0,0.0,0.0001127557552536,298.7454528808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.7566833496094,0.0,0.0,0.0005348649574443,288.5198974609375,294.1499938964844,300.0077514648437,295.1998596191406,299.9931335449219,300.02325439453125,285.8614501953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011409071739763,2.234163964942581e-08,0.0011408848222345,-0.0575019605457782,0.0,0.0,0.0,-0.015888487920165,60.0,19.754987716674805,0.0,-8.874820878190803e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959380,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0001070363359758,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0001127150317188,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,8.32512232591398e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,0.0001127145951613,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,0.0005346697289496,288.482666015625,294.1499938964844,299.99176025390625,295.20318603515625,299.9931945800781,300.00750732421875,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404897086322,2.229288220689796e-08,0.0011404674733057,-0.0573748163878917,0.0,0.0,0.0,-0.0158643145114183,60.0,19.705951690673828,0.0,-8.868336465184259e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959440,299.11865234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6873474121094,0.0,0.0,0.0001070363359758,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.6625671386719,0.0,0.0,0.0001127150317188,299.4071655273437,303.1499938964844,285.1499938964844,0.0,-0.0,288.6543884277344,0.0,0.0,8.32512232591398e-05,298.945556640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6737365722656,0.0,0.0,0.0001127145951613,298.7463684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.7271728515625,0.0,0.0,0.0005346697289496,288.482666015625,294.1499938964844,299.99176025390625,295.20318603515625,299.9931945800781,300.00750732421875,285.8797607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011404897086322,2.229288220689796e-08,0.0011404674733057,-0.0573748163878917,0.0,0.0,0.0,-0.0158643145114183,60.0,19.705951690673828,0.0,-8.868336465184259e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959500,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.6729736328125,0.0,0.0,0.0001070074577,299.1547546386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.6483459472656,0.0,0.0,0.000112684618216,299.406982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6402587890625,0.0,0.0,8.322875510202721e-05,298.94580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6594543457031,0.0,0.0,0.0001126841889345,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,288.7124938964844,0.0,0.0,0.0005345254903659,288.4642333984375,294.1499938964844,299.983642578125,295.2045288085937,299.9931030273437,299.9995422363281,285.8887634277344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011401817901059,2.2256871901049635e-08,0.0011401595547795,-0.0572809055447578,0.0,0.0,0.0,-0.0158464610576629,60.0,19.679759979248047,0.0,-8.86354811768797e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959560,299.1191101074219,303.1499938964844,285.1499938964844,0.0,-0.0,288.6586608886719,0.0,0.0,0.0001069733261829,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.6342163085937,0.0,0.0,0.0001126486749853,299.40673828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.62615966796875,0.0,0.0,8.320220513269305e-05,298.9460754394531,303.1499938964844,285.1499938964844,0.0,-0.0,288.64520263671875,0.0,0.0,0.0001126482457038,298.7472229003906,303.1499938964844,285.1499938964844,0.0,-0.0,288.6979064941406,0.0,0.0,0.0005343550001271,288.4459533691406,294.1499938964844,299.9754638671875,295.2056579589844,299.9929504394531,299.99151611328125,285.8977355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398178758099,2.2214313943891284e-08,0.0011397956404834,-0.057169921696186,0.0,0.0,0.0,-0.0158253647387027,60.0,19.65260505676269,0.0,-8.857891486968583e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959620,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63018798828125,0.0,0.0,0.0001068944038706,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061096191406,0.0,0.0,0.0001125655544456,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,8.314080332638696e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,0.0001125651251641,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,0.000533960701432,288.4097595214844,294.1499938964844,299.9588623046875,295.20721435546875,299.9923400878906,299.9752502441406,285.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389765422791,2.2115905551345363e-08,0.0011389544233679,-0.0569132827222347,0.0,0.0,0.0,-0.0157765801995992,60.0,19.59591484069824,0.0,-8.844817500630597e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959680,299.1195373535156,303.1499938964844,285.1499938964844,0.0,-0.0,288.63018798828125,0.0,0.0,0.0001068944038706,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6061096191406,0.0,0.0,0.0001125655544456,299.4062805175781,303.1499938964844,285.1499938964844,0.0,-0.0,288.5981750488281,0.0,0.0,8.314080332638696e-05,298.946533203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.616943359375,0.0,0.0,0.0001125651251641,298.748046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.6689147949219,0.0,0.0,0.000533960701432,288.4097595214844,294.1499938964844,299.9588623046875,295.20721435546875,299.9923400878906,299.9752502441406,285.9154357910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011389765422791,2.2115905551345363e-08,0.0011389544233679,-0.0569132827222347,0.0,0.0,0.0,-0.0157765801995992,60.0,19.59591484069824,0.0,-8.844817500630597e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959740,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001068071578629,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0001124736663768,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,8.307294046971947e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,0.0001124732516473,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0005335249006748,288.3740539550781,294.1499938964844,299.94189453125,295.2078552246094,299.9914245605469,299.95867919921875,285.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.200713389299836e-08,0.0011380243813619,-0.0566296018660068,0.0,0.0,0.0,-0.0157226584851741,60.0,19.536815643310547,0.0,-8.830378561697216e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959800,299.1199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.6019897460937,0.0,0.0,0.0001068071578629,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5782470703125,0.0,0.0,0.0001124736663768,299.4057922363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.5704040527344,0.0,0.0,8.307294046971947e-05,298.94696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.58892822265625,0.0,0.0,0.0001124732516473,298.74884033203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.6401672363281,0.0,0.0,0.0005335249006748,288.3740539550781,294.1499938964844,299.94189453125,295.2078552246094,299.9914245605469,299.95867919921875,285.9328918457031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380463838577,2.200713389299836e-08,0.0011380243813619,-0.0566296018660068,0.0,0.0,0.0,-0.0157226584851741,60.0,19.536815643310547,0.0,-8.830378561697216e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959860,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57403564453125,0.0,0.0,0.0001067165139829,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55059814453125,0.0,0.0,0.0001123782130889,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429077148437,0.0,0.0,8.300242916448042e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,0.0001123777983593,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0005330721032805,288.3388366699219,294.1499938964844,299.92449951171875,295.20751953125,299.9902038574219,299.9417724609375,285.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894132729016743e-08,0.001137058250606,-0.056334875524044,0.0,0.0,0.0,-0.015666639432311,60.0,19.47603416442871,0.0,-8.815390373229094e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959920,299.1202392578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.57403564453125,0.0,0.0,0.0001067165139829,299.15496826171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.55059814453125,0.0,0.0,0.0001123782130889,299.4052429199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5429077148437,0.0,0.0,8.300242916448042e-05,298.9473571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.5611572265625,0.0,0.0,0.0001123777983593,298.74957275390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.6116638183594,0.0,0.0,0.0005330721032805,288.3388366699219,294.1499938964844,299.92449951171875,295.20751953125,299.9902038574219,299.9417724609375,285.9501342773437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011370801366865,2.1894132729016743e-08,0.001137058250606,-0.056334875524044,0.0,0.0,0.0,-0.015666639432311,60.0,19.47603416442871,0.0,-8.815390373229094e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17959980,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0001066251570591,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,0.0001122820031014,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,8.293136488646269e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336303710937,0.0,0.0,0.0001122815956478,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.000532615755219,288.3041381835937,294.1499938964844,299.9066467285156,295.20611572265625,299.9886779785156,299.9244689941406,285.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378171503543,0.0,0.0,0.0,-0.0156101798638701,60.0,19.41390037536621,0.0,-8.800297024436078e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960040,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.5463256835937,0.0,0.0,0.0001066251570591,299.1549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5232238769531,0.0,0.0,0.0001122820031014,299.4046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,288.515625,0.0,0.0,8.293136488646269e-05,298.9477233886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.5336303710937,0.0,0.0,0.0001122815956478,298.7502746582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.5834350585937,0.0,0.0,0.000532615755219,288.3041381835937,294.1499938964844,299.9066467285156,295.20611572265625,299.9886779785156,299.9244689941406,285.9671325683594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361063225194,2.178024338661544e-08,0.0011360845528542,-0.0560378171503543,0.0,0.0,0.0,-0.0156101798638701,60.0,19.41390037536621,0.0,-8.800297024436078e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960100,299.12066650390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5325622558594,0.0,0.0,0.0001065795004251,299.1548767089844,303.1499938964844,285.1499938964844,0.0,-0.0,288.5096435546875,0.0,0.0,0.0001122339162975,299.40435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5021057128906,0.0,0.0,8.289584366139024e-05,298.9478759765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5199584960937,0.0,0.0,0.0001122335088439,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.56939697265625,0.0,0.0,0.0005323876393958,288.2869567871094,294.1499938964844,299.8975524902344,295.2050476074219,299.98779296875,299.9156494140625,285.9755554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011356195900589,2.1723318255340025e-08,0.0011355978203937,-0.0558893382549285,0.0,0.0,0.0,-0.0155819598585367,60.0,19.382369995117188,0.0,-8.792757455466926e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960160,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.5188903808594,0.0,0.0,0.0001065339602064,299.1548156738281,303.1499938964844,285.1499938964844,0.0,-0.0,288.49609375,0.0,0.0,0.0001121859531849,299.404052734375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4886169433594,0.0,0.0,8.286041702376679e-05,298.9480285644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.5063781738281,0.0,0.0,0.0001121855530072,298.7509460449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.5554504394531,0.0,0.0,0.000532160163857,288.2698974609375,294.1499938964844,299.8883056640625,295.20367431640625,299.98681640625,299.9067077636719,285.98394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011351341381669,2.1666542338039108e-08,0.001135112484917,-0.0557412393391132,0.0,0.0,0.0,-0.0155538143590092,60.0,19.35055160522461,0.0,-8.785241334408057e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960220,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,0.0001064433090505,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,0.0001120904853451,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,8.278990571852773e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,0.0001120900924433,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277404785156,0.0,0.0,0.0005317073082551,288.2361755371094,294.1499938964844,299.86944580078125,295.2001037597656,299.984619140625,299.8884582519531,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,19.286039352416992,0.0,-8.77029080470493e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960280,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.49169921875,0.0,0.0,0.0001064433090505,299.1546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.46923828125,0.0,0.0,0.0001120904853451,299.4034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,288.4618530273437,0.0,0.0,8.278990571852773e-05,298.94830322265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4793395996094,0.0,0.0,0.0001120900924433,298.7515869140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.5277404785156,0.0,0.0,0.0005317073082551,288.2361755371094,294.1499938964844,299.86944580078125,295.2001037597656,299.984619140625,299.8884582519531,286.00054931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011341677745804,2.1553534068630146e-08,0.0011341462377458,-0.0554464496672153,0.0,0.0,0.0,-0.0154977915808558,60.0,19.286039352416992,0.0,-8.77029080470493e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960340,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001063530216924,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.000111995403131,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,8.271967089967802e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,0.0001119950175052,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,0.0005312563152983,288.2029724121094,294.1499938964844,299.8500061035156,295.1953430175781,299.98211669921875,299.86968994140625,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332053691148,2.1440982322928903e-08,0.0011331839486956,-0.055152840912342,0.0,0.0,0.0,-0.0154419960454106,60.0,19.22021484375,0.0,-8.755412750360848e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960400,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4647521972656,0.0,0.0,0.0001063530216924,299.15447998046875,303.1499938964844,285.1499938964844,0.0,-0.0,288.442626953125,0.0,0.0,0.000111995403131,299.4027099609375,303.1499938964844,285.1499938964844,0.0,-0.0,288.4353332519531,0.0,0.0,8.271967089967802e-05,298.9485168457031,303.1499938964844,285.1499938964844,0.0,-0.0,288.4526062011719,0.0,0.0,0.0001119950175052,298.7521667480469,303.1499938964844,285.1499938964844,0.0,-0.0,288.50030517578125,0.0,0.0,0.0005312563152983,288.2029724121094,294.1499938964844,299.8500061035156,295.1953430175781,299.98211669921875,299.86968994140625,286.0169677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011332053691148,2.1440982322928903e-08,0.0011331839486956,-0.055152840912342,0.0,0.0,0.0,-0.0154419960454106,60.0,19.22021484375,0.0,-8.755412750360848e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960460,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,0.0001062668015947,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,0.0001119045991799,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,8.265260112239048e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,0.0001119042135542,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0005308256368152,288.1702880859375,294.1499938964844,299.8302001953125,295.189697265625,299.9792175292969,299.85040283203125,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333489641506282e-08,0.0011322648497298,-0.054872415959835,0.0,0.0,0.0,-0.0153887076303362,60.0,19.15340614318848,0.0,-8.741215395957624e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960520,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.4381103515625,0.0,0.0,0.0001062668015947,299.1542358398437,303.1499938964844,285.1499938964844,0.0,-0.0,288.4162902832031,0.0,0.0,0.0001119045991799,299.4020080566406,303.1499938964844,285.1499938964844,0.0,-0.0,288.4091186523437,0.0,0.0,8.265260112239048e-05,298.9486694335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.4261169433594,0.0,0.0,0.0001119042135542,298.7527160644531,303.1499938964844,285.1499938964844,0.0,-0.0,288.4731750488281,0.0,0.0,0.0005308256368152,288.1702880859375,294.1499938964844,299.8302001953125,295.189697265625,299.9792175292969,299.85040283203125,286.0331726074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.001132286270149,2.1333489641506282e-08,0.0011322648497298,-0.054872415959835,0.0,0.0,0.0,-0.0153887076303362,60.0,19.15340614318848,0.0,-8.741215395957624e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960580,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0001061884831869,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902282714844,0.0,0.0,0.0001118221189244,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,8.259167952928692e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,0.0001118217478506,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463195800781,0.0,0.0,0.0005304344231262,288.1381225585937,294.1499938964844,299.81024169921875,295.1834411621094,299.9759826660156,299.830810546875,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314513394609,2.123585396418548e-08,0.0011314301518723,-0.0546176955103874,0.0,0.0,0.0,-0.0153403058648109,60.0,19.086782455444336,0.0,-8.728330413987352e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960640,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.4117431640625,0.0,0.0,0.0001061884831869,299.1539611816406,303.1499938964844,285.1499938964844,0.0,-0.0,288.3902282714844,0.0,0.0,0.0001118221189244,299.4012145996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.3831481933594,0.0,0.0,8.259167952928692e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3999328613281,0.0,0.0,0.0001118217478506,298.7532653808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.4463195800781,0.0,0.0,0.0005304344231262,288.1381225585937,294.1499938964844,299.81024169921875,295.1834411621094,299.9759826660156,299.830810546875,286.0492248535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011314513394609,2.123585396418548e-08,0.0011314301518723,-0.0546176955103874,0.0,0.0,0.0,-0.0153403058648109,60.0,19.086782455444336,0.0,-8.728330413987352e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960700,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3986511230469,0.0,0.0,0.0001061514194589,299.1537780761719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3772888183594,0.0,0.0,0.0001117830834118,299.4008178710937,303.1499938964844,285.1499938964844,0.0,-0.0,288.3702697753906,0.0,0.0,8.256284490926191e-05,298.9488220214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.3869323730469,0.0,0.0,0.000111782712338,298.7535095214844,303.1499938964844,285.1499938964844,0.0,-0.0,288.4329833984375,0.0,0.0,0.0005302492645569,288.1221923828125,294.1499938964844,299.8002319335937,295.1800842285156,299.9742736816406,299.8209533691406,286.05718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011310562258586,2.1189643817365322e-08,0.00113103503827,-0.054497130215168,0.0,0.0,0.0,-0.0153173971921205,60.0,19.05362701416016,0.0,-8.722234667857266e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960760,299.1213684082031,303.1499938964844,285.1499938964844,0.0,-0.0,288.3856506347656,0.0,0.0,0.0001061153961927,299.15362548828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.3644104003906,0.0,0.0,0.0001117451465688,299.4004211425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.3574523925781,0.0,0.0,8.253481792053208e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3739929199219,0.0,0.0,0.000111744775495,298.7537536621094,303.1499938964844,285.1499938964844,0.0,-0.0,288.4197082519531,0.0,0.0,0.0005300692864693,288.1063842773437,294.1499938964844,299.7901611328125,295.1766357421875,299.9724426269531,299.81103515625,286.06512451171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011306721717119,2.1144726858324248e-08,0.0011306509841233,-0.0543799400329589,0.0,0.0,0.0,-0.015295130200684,60.0,19.02054214477539,0.0,-8.716312294154704e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960820,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0001060447102645,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,0.0001116706989705,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,8.24798335088417e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,0.0001116703351726,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0005297161987982,288.0751647949219,294.1499938964844,299.7699890136719,295.1693115234375,299.9685974121094,299.7911071777344,286.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514427900314,60.0,18.954572677612305,0.0,-8.70469776259597e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960880,299.121337890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3598022460937,0.0,0.0,0.0001060447102645,299.1532287597656,303.1499938964844,285.1499938964844,0.0,-0.0,288.3388671875,0.0,0.0,0.0001116706989705,299.3995666503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.3320007324219,0.0,0.0,8.24798335088417e-05,298.9488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3482971191406,0.0,0.0,0.0001116703351726,298.75421142578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.39337158203125,0.0,0.0,0.0005297161987982,288.0751647949219,294.1499938964844,299.7699890136719,295.1693115234375,299.9685974121094,299.7911071777344,286.08087158203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011299186153337,2.1056600019164762e-08,0.0011298975441604,-0.0541500076651573,0.0,0.0,0.0,-0.0152514427900314,60.0,18.954572677612305,0.0,-8.70469776259597e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17960940,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0001059731512214,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,0.0001115953346015,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067932128906,0.0,0.0,8.242416515713558e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0001115949780796,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,0.0005293586873449,288.04443359375,294.1499938964844,299.7497253417969,295.1615295410156,299.96441650390625,299.77105712890625,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172254502773,0.0,0.0,0.0,-0.0152072152122855,60.0,18.88852310180664,0.0,-8.692947517374706e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961000,299.12127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3341979980469,0.0,0.0,0.0001059731512214,299.1528015136719,303.1499938964844,285.1499938964844,0.0,-0.0,288.3135986328125,0.0,0.0,0.0001115953346015,299.398681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3067932128906,0.0,0.0,8.242416515713558e-05,298.94879150390625,303.1499938964844,285.1499938964844,0.0,-0.0,288.3228759765625,0.0,0.0,0.0001115949780796,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3673400878906,0.0,0.0,0.0005293586873449,288.04443359375,294.1499938964844,299.7497253417969,295.1615295410156,299.96441650390625,299.77105712890625,286.09649658203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011291557457298,2.0967384273262724e-08,0.0011291347909718,-0.0539172254502773,0.0,0.0,0.0,-0.0152072152122855,60.0,18.88852310180664,0.0,-8.692947517374706e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961060,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.000105897343019,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001115155027946,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,8.236520079663023e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001115151462727,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0005289800465106,288.01416015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9598999023437,299.7508850097656,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.0872874983979293e-08,0.001128326752223,-0.0536706261336803,0.0,0.0,0.0,-0.0151603640988469,60.0,18.821971893310547,0.0,-8.680509466785227e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961120,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,288.30889892578125,0.0,0.0,0.000105897343019,299.15234375,303.1499938964844,285.1499938964844,0.0,-0.0,288.28857421875,0.0,0.0,0.0001115155027946,299.39776611328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2818603515625,0.0,0.0,8.236520079663023e-05,298.9486999511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2977294921875,0.0,0.0,0.0001115151462727,298.7550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.341552734375,0.0,0.0,0.0005289800465106,288.01416015625,294.1499938964844,299.7293701171875,295.15338134765625,299.9598999023437,299.7508850097656,286.1119689941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011283475905656,2.0872874983979293e-08,0.001128326752223,-0.0536706261336803,0.0,0.0,0.0,-0.0151603640988469,60.0,18.821971893310547,0.0,-8.680509466785227e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961180,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,0.0001058142079273,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,0.0001114279511966,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,8.230052480939776e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,0.0001114276019507,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,0.00052856473485,287.9844055175781,294.1499938964844,299.7089538574219,295.14483642578125,299.955078125,299.73065185546875,286.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769236996898144e-08,0.0011274407152086,-0.0534001886844635,0.0,0.0,0.0,-0.0151089867576956,60.0,18.754507064819336,0.0,-8.66687912548514e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
