time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17961240,299.1210021972656,303.1499938964844,285.1499938964844,0.0,-0.0,288.28387451171875,0.0,0.0,0.0001058142079273,299.1518249511719,303.1499938964844,285.1499938964844,0.0,-0.0,288.2638244628906,0.0,0.0,0.0001114279511966,299.39678955078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2572326660156,0.0,0.0,8.230052480939776e-05,298.94854736328125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2728576660156,0.0,0.0,0.0001114276019507,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,288.3160705566406,0.0,0.0,0.00052856473485,287.9844055175781,294.1499938964844,299.7089538574219,295.14483642578125,299.955078125,299.73065185546875,286.1272888183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011274614371359,2.0769236996898144e-08,0.0011274407152086,-0.0534001886844635,0.0,0.0,0.0,-0.0151089867576956,60.0,18.754507064819336,0.0,-8.66687912548514e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961300,299.12091064453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.271484375,0.0,0.0,0.0001057690096786,299.1515808105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2515563964844,0.0,0.0,0.0001113803518819,299.39630126953125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2450256347656,0.0,0.0,8.226537465816364e-05,298.9484558105469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2605285644531,0.0,0.0,0.0001113800026359,298.75555419921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.3034362792969,0.0,0.0,0.0005283389473333,287.9697265625,294.1499938964844,299.69873046875,295.14044189453125,299.9525451660156,299.72052001953125,286.1349182128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011269797105342,2.0712898063379725e-08,0.0011269589886069,-0.053253173828125,0.0,0.0,0.0,-0.0150810573250055,60.0,18.72030067443848,0.0,-8.659474559635782e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961360,299.12078857421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.2591552734375,0.0,0.0,0.000105721213913,299.1512756347656,303.1499938964844,285.1499938964844,0.0,-0.0,288.2393798828125,0.0,0.0,0.0001113300168071,299.3957824707031,303.1499938964844,285.1499938964844,0.0,-0.0,288.2328796386719,0.0,0.0,8.222819451475516e-05,298.9483337402344,303.1499938964844,285.1499938964844,0.0,-0.0,288.248291015625,0.0,0.0,0.0001113296748371,298.7557067871094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2908935546875,0.0,0.0,0.0005281002377159,287.9551696777344,294.1499938964844,299.6885070800781,295.135986328125,299.949951171875,299.7103576660156,286.1425170898437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011264702770859,2.065332083134308e-08,0.0011264496715739,-0.0530977025628089,0.0,0.0,0.0,-0.0150515222921967,60.0,18.68575668334961,0.0,-8.651647220858649e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961420,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,0.0001056172404787,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.000111220520921,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,8.21473149699159e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,0.000111220186227,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,0.0005275808507576,287.9263916015625,294.1499938964844,299.66796875,295.1268920898437,299.94451904296875,299.6900329589844,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,18.615541458129883,0.0,-8.634633275050876e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961480,299.1205444335937,303.1499938964844,285.1499938964844,0.0,-0.0,288.23468017578125,0.0,0.0,0.0001056172404787,299.15069580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2151794433594,0.0,0.0,0.000111220520921,299.3947448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.2087707519531,0.0,0.0,8.21473149699159e-05,298.9480895996094,303.1499938964844,285.1499938964844,0.0,-0.0,288.2239685058594,0.0,0.0,0.000111220186227,298.7559814453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.2659912109375,0.0,0.0,0.0005275808507576,287.9263916015625,294.1499938964844,299.66796875,295.1268920898437,299.94451904296875,299.6900329589844,286.1575927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011253621196374,2.052371783634044e-08,0.0011253416305407,-0.0527594834566116,0.0,0.0,0.0,-0.0149872740730643,60.0,18.615541458129883,0.0,-8.634633275050876e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961540,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0001055020402418,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001110992016037,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849670410156,0.0,0.0,8.205770427593961e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001110988669097,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0005270053516142,287.89813232421875,294.1499938964844,299.6474304199219,295.1175842285156,299.93878173828125,299.669677734375,286.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.014916087500751,60.0,18.54373550415039,0.0,-8.615801050382289e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961600,299.1202697753906,303.1499938964844,285.1499938964844,0.0,-0.0,288.21051025390625,0.0,0.0,0.0001055020402418,299.1500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,288.1913146972656,0.0,0.0,0.0001110992016037,299.3936767578125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1849670410156,0.0,0.0,8.205770427593961e-05,298.9477844238281,303.1499938964844,285.1499938964844,0.0,-0.0,288.199951171875,0.0,0.0,0.0001110988669097,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,288.24139404296875,0.0,0.0,0.0005270053516142,287.89813232421875,294.1499938964844,299.6474304199219,295.1175842285156,299.93878173828125,299.669677734375,286.1725769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011241342872381,2.038012247851384e-08,0.0011241139145568,-0.0523847267031669,0.0,0.0,0.0,-0.014916087500751,60.0,18.54373550415039,0.0,-8.615801050382289e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961660,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,0.0001053773885359,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,0.0001109679287765,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,8.1960744864773e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,0.0001109676013584,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0005263827042654,287.870361328125,294.1499938964844,299.6268615722656,295.1081237792969,299.9327392578125,299.6492919921875,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224755203912537e-08,0.0011227854993194,-0.051979225128889,0.0,0.0,0.0,-0.0148390661925077,60.0,18.47052955627441,0.0,-8.595448264259178e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961720,299.11993408203125,303.1499938964844,285.1499938964844,0.0,-0.0,288.1866455078125,0.0,0.0,0.0001053773885359,299.1493835449219,303.1499938964844,285.1499938964844,0.0,-0.0,288.1676940917969,0.0,0.0,0.0001109679287765,299.3926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,288.1614685058594,0.0,0.0,8.1960744864773e-05,298.9474182128906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1762390136719,0.0,0.0,0.0001109676013584,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,288.21710205078125,0.0,0.0,0.0005263827042654,287.870361328125,294.1499938964844,299.6268615722656,295.1081237792969,299.9327392578125,299.6492919921875,286.1874389648437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011228057555854,2.0224755203912537e-08,0.0011227854993194,-0.051979225128889,0.0,0.0,0.0,-0.0148390661925077,60.0,18.47052955627441,0.0,-8.595448264259178e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961780,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,0.0001052471998264,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,0.0001108308206312,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,8.18594780866988e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0001108305004891,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.00052573235007,287.84307861328125,294.1499938964844,299.6062927246094,295.0985412597656,299.9264221191406,299.62890625,286.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062486782990163e-08,0.0011213981779292,-0.051555685698986,0.0,0.0,0.0,-0.0147586241364479,60.0,18.39638328552246,0.0,-8.574217247314665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961840,299.1195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,288.1630859375,0.0,0.0,0.0001052471998264,299.148681640625,303.1499938964844,285.1499938964844,0.0,-0.0,288.1444091796875,0.0,0.0,0.0001108308206312,299.3914794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13824462890625,0.0,0.0,8.18594780866988e-05,298.947021484375,303.1499938964844,285.1499938964844,0.0,-0.0,288.15283203125,0.0,0.0,0.0001108305004891,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,288.193115234375,0.0,0.0,0.00052573235007,287.84307861328125,294.1499938964844,299.6062927246094,295.0985412597656,299.9264221191406,299.62890625,286.20220947265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011214182013645,2.0062486782990163e-08,0.0011213981779292,-0.051555685698986,0.0,0.0,0.0,-0.0147586241364479,60.0,18.39638328552246,0.0,-8.574217247314665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961900,299.119384765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.15142822265625,0.0,0.0,0.0001051816652761,299.1483154296875,303.1499938964844,285.1499938964844,0.0,-0.0,288.13287353515625,0.0,0.0,0.0001107618081732,299.3908996582031,303.1499938964844,285.1499938964844,0.0,-0.0,288.12677001953125,0.0,0.0,8.180850272765383e-05,298.9468078613281,303.1499938964844,285.1499938964844,0.0,-0.0,288.1412353515625,0.0,0.0,0.0001107614880311,298.7567749023437,303.1499938964844,285.1499938964844,0.0,-0.0,288.1812438964844,0.0,0.0,0.000525404990185,287.82965087890625,294.1499938964844,299.5960388183594,295.0937194824219,299.9231262207031,299.61871337890625,286.20953369140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011207198258489,1.99808081191577e-08,0.0011206998024135,-0.0513424836099147,0.0,0.0,0.0,-0.0147181330248713,60.0,18.35919952392578,0.0,-8.563540632167135e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17961960,299.11920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,288.13983154296875,0.0,0.0,0.0001051169892889,299.14794921875,303.1499938964844,285.1499938964844,0.0,-0.0,288.12139892578125,0.0,0.0,0.000110693697934,299.39031982421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.1153564453125,0.0,0.0,8.175819675670937e-05,298.94659423828125,303.1499938964844,285.1499938964844,0.0,-0.0,288.12969970703125,0.0,0.0,0.0001106933850678,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,288.16943359375,0.0,0.0,0.0005250818794593,287.8163146972656,294.1499938964844,299.58575439453125,295.0888671875,299.9197998046875,299.6085510253906,286.21685791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011200305307283,1.990019704578572e-08,0.0011200106237083,-0.0511320605874061,0.0,0.0,0.0,-0.0146781709045171,60.0,18.32206916809082,0.0,-8.553009678280432e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962020,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001049957936629,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,0.0001105660703615,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,8.166392217390239e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001105657574953,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0005244765197858,287.7900695800781,294.1499938964844,299.5652160644531,295.0791931152344,299.91290283203125,299.5881652832031,286.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187387863174,1.974914098923364e-08,0.001118719112128,-0.0507377348840236,0.0,0.0,0.0,-0.01460328605026,60.0,18.248685836791992,0.0,-8.533293538448562e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962080,299.1187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,288.11688232421875,0.0,0.0,0.0001049957936629,299.1471862792969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0987243652344,0.0,0.0,0.0001105660703615,299.3891296386719,303.1499938964844,285.1499938964844,0.0,-0.0,288.0927429199219,0.0,0.0,8.166392217390239e-05,298.9461364746094,303.1499938964844,285.1499938964844,0.0,-0.0,288.1069030761719,0.0,0.0,0.0001105657574953,298.7569885253906,303.1499938964844,285.1499938964844,0.0,-0.0,288.1460876464844,0.0,0.0,0.0005244765197858,287.7900695800781,294.1499938964844,299.5652160644531,295.0791931152344,299.91290283203125,299.5881652832031,286.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011187387863174,1.974914098923364e-08,0.001118719112128,-0.0507377348840236,0.0,0.0,0.0,-0.01460328605026,60.0,18.248685836791992,0.0,-8.533293538448562e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962140,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001048923877533,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0001104571711039,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,8.15834864624776e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,0.0001104568582377,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0005239599267952,287.7642822265625,294.1499938964844,299.5447082519531,295.0695495605469,299.9057312011719,299.5678100585937,286.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117636449635,1.9620248536966762e-08,0.0011176168918609,-0.0504012517631053,0.0,0.0,0.0,-0.0145393889397382,60.0,18.177509307861328,0.0,-8.5164884922051e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962200,299.1183166503906,303.1499938964844,285.1499938964844,0.0,-0.0,288.09423828125,0.0,0.0,0.0001048923877533,299.1463928222656,303.1499938964844,285.1499938964844,0.0,-0.0,288.0762939453125,0.0,0.0,0.0001104571711039,299.387939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0704040527344,0.0,0.0,8.15834864624776e-05,298.9456481933594,303.1499938964844,285.1499938964844,0.0,-0.0,288.0843811035156,0.0,0.0,0.0001104568582377,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,288.1230163574219,0.0,0.0,0.0005239599267952,287.7642822265625,294.1499938964844,299.5447082519531,295.0695495605469,299.9057312011719,299.5678100585937,286.2458801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001117636449635,1.9620248536966762e-08,0.0011176168918609,-0.0504012517631053,0.0,0.0,0.0,-0.0145393889397382,60.0,18.177509307861328,0.0,-8.5164884922051e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,-0.0,-0.0,-0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962260,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,0.0001048128397087,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,0.0001103733957279,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,8.152161171892658e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,0.0001103730901377,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,0.0005235626013018,287.7389831542969,294.1499938964844,299.5242614746094,295.0599670410156,299.8983154296875,299.5474853515625,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167884804308,1.9521088745477755e-08,0.0011167689226567,-0.0501423738896846,0.0,0.0,0.0,-0.0144902309402823,60.0,18.109882354736328,0.0,-8.50357082526898e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962320,299.11785888671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0718688964844,0.0,0.0,0.0001048128397087,299.14556884765625,303.1499938964844,285.1499938964844,0.0,-0.0,288.05419921875,0.0,0.0,0.0001103733957279,299.38671875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0483703613281,0.0,0.0,8.152161171892658e-05,298.94512939453125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0621643066406,0.0,0.0,0.0001103730901377,298.7572326660156,303.1499938964844,285.1499938964844,0.0,-0.0,288.1002502441406,0.0,0.0,0.0005235626013018,287.7389831542969,294.1499938964844,299.5242614746094,295.0599670410156,299.8983154296875,299.5474853515625,286.26025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011167884804308,1.9521088745477755e-08,0.0011167689226567,-0.0501423738896846,0.0,0.0,0.0,-0.0144902309402823,60.0,18.109882354736328,0.0,-8.50357082526898e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962380,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,0.0001047504119924,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,0.0001103076501749,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,8.14730447018519e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.0001103073518606,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0005232507246546,287.71417236328125,294.1499938964844,299.5038757324219,295.050537109375,299.8905944824219,299.52716064453125,286.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161231668666,1.944326299962995e-08,0.0011161037255078,-0.0499391853809356,0.0,0.0,0.0,-0.0144516509026288,60.0,18.045654296875,0.0,-8.493439906942515e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962440,299.11737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0498352050781,0.0,0.0,0.0001047504119924,299.1447448730469,303.1499938964844,285.1499938964844,0.0,-0.0,288.0323791503906,0.0,0.0,0.0001103076501749,299.3854675292969,303.1499938964844,285.1499938964844,0.0,-0.0,288.0266418457031,0.0,0.0,8.14730447018519e-05,298.944580078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0402526855469,0.0,0.0,0.0001103073518606,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,288.07781982421875,0.0,0.0,0.0005232507246546,287.71417236328125,294.1499938964844,299.5038757324219,295.050537109375,299.8905944824219,299.52716064453125,286.2745056152344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011161231668666,1.944326299962995e-08,0.0011161037255078,-0.0499391853809356,0.0,0.0,0.0,-0.0144516509026288,60.0,18.045654296875,0.0,-8.493439906942515e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962500,299.1171264648437,303.1499938964844,285.1499938964844,0.0,-0.0,288.0389709472656,0.0,0.0,0.0001047193945851,299.1443176269531,303.1499938964844,285.1499938964844,0.0,-0.0,288.0216369628906,0.0,0.0,0.0001102749884012,299.3848571777344,303.1499938964844,285.1499938964844,0.0,-0.0,288.0159606933594,0.0,0.0,8.144891762640327e-05,298.9443054199219,303.1499938964844,285.1499938964844,0.0,-0.0,288.0294494628906,0.0,0.0,0.0001102746900869,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,288.0667724609375,0.0,0.0,0.0005230957758612,287.7020263671875,294.1499938964844,299.4936828613281,295.0458679199219,299.8865966796875,299.5170288085937,286.2816162109375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011157924309372,1.9404597040306732e-08,0.0011157731059938,-0.0498382337391376,0.0,0.0,0.0,-0.0144324824213981,60.0,18.01451301574707,0.0,-8.488408553830595e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962560,299.1168518066406,303.1499938964844,285.1499938964844,0.0,-0.0,288.0281677246094,0.0,0.0,0.0001046886172844,299.1438903808594,303.1499938964844,285.1499938964844,0.0,-0.0,288.010986328125,0.0,0.0,0.00011024257401,299.3842163085937,303.1499938964844,285.1499938964844,0.0,-0.0,288.0053405761719,0.0,0.0,8.142497972585261e-05,298.94403076171875,303.1499938964844,285.1499938964844,0.0,-0.0,288.01873779296875,0.0,0.0,0.0001102422756957,298.7573547363281,303.1499938964844,285.1499938964844,0.0,-0.0,288.0557861328125,0.0,0.0,0.0005229420494288,287.69000244140625,294.1499938964844,299.4835510253906,295.041259765625,299.88250732421875,299.50689697265625,286.2886657714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011154644889757,1.9366229508932523e-08,0.0011154451640322,-0.0497380569577217,0.0,0.0,0.0,-0.0144134620204567,60.0,17.983726501464844,0.0,-8.48341699111188e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962620,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,0.0001046277684508,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0001101784873753,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,8.137764234561473e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.000110178196337,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,0.0005226380890235,287.666259765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8742370605469,299.4866943359375,286.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148157063871,1.9290368413749093e-08,0.0011147963814437,-0.049539990723133,0.0,0.0,0.0,-0.0143758552148938,60.0,17.9228458404541,0.0,-8.47355323685406e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962680,299.1163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,288.0067749023437,0.0,0.0,0.0001046277684508,299.1430358886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.9898376464844,0.0,0.0,0.0001101784873753,299.3829650878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.9842529296875,0.0,0.0,8.137764234561473e-05,298.9434509277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.9974670410156,0.0,0.0,0.000110178196337,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,288.0340270996094,0.0,0.0,0.0005226380890235,287.666259765625,294.1499938964844,299.4632873535156,295.0321960449219,299.8742370605469,299.4866943359375,286.3027648925781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011148157063871,1.9290368413749093e-08,0.0011147963814437,-0.049539990723133,0.0,0.0,0.0,-0.0143758552148938,60.0,17.9228458404541,0.0,-8.47355323685406e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962740,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.000104567996459,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.000110115543066,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,8.13311489764601e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001101152593037,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,0.000522339483723,287.6430358886719,294.1499938964844,299.44317626953125,295.0234069824219,299.8656921386719,299.4665832519531,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141785653308,1.9215859126120453e-08,0.0011141593568027,-0.0493454448878765,0.0,0.0,0.0,-0.0143389180302619,60.0,17.863277435302734,0.0,-8.463870670993857e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962800,299.11578369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9857482910156,0.0,0.0,0.000104567996459,299.1421813964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.968994140625,0.0,0.0,0.000110115543066,299.3816833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9635009765625,0.0,0.0,8.13311489764601e-05,298.94287109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9765319824219,0.0,0.0,0.0001101152593037,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,288.0126037597656,0.0,0.0,0.000522339483723,287.6430358886719,294.1499938964844,299.44317626953125,295.0234069824219,299.8656921386719,299.4665832519531,286.3167419433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011141785653308,1.9215859126120453e-08,0.0011141593568027,-0.0493454448878765,0.0,0.0,0.0,-0.0143389180302619,60.0,17.863277435302734,0.0,-8.463870670993857e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962860,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0001045090975821,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.0001100535155273,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,8.128533227136359e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559326171875,0.0,0.0,0.000110053231765,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0005220453022047,287.62030029296875,294.1499938964844,299.4231262207031,295.0149230957031,299.8568725585937,299.4465637207031,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135508539155,1.9142436968877522e-08,0.0011135316453874,-0.0491537302732467,0.0,0.0,0.0,-0.0143025191500782,60.0,17.805015563964844,0.0,-8.45433447693722e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962920,299.115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.9649963378906,0.0,0.0,0.0001045090975821,299.14129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.948486328125,0.0,0.0,0.0001100535155273,299.3804016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.9430847167969,0.0,0.0,8.128533227136359e-05,298.9422607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.9559326171875,0.0,0.0,0.000110053231765,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.99151611328125,0.0,0.0,0.0005220453022047,287.62030029296875,294.1499938964844,299.4231262207031,295.0149230957031,299.8568725585937,299.4465637207031,286.3306579589844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011135508539155,1.9142436968877522e-08,0.0011135316453874,-0.0491537302732467,0.0,0.0,0.0,-0.0143025191500782,60.0,17.805015563964844,0.0,-8.45433447693722e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17962980,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001044509190251,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,0.0001099922446883,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,8.124007581500337e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.0001099919609259,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0005217546713538,287.5980224609375,294.1499938964844,299.4032287597656,295.0068054199219,299.8478698730469,299.4266662597656,286.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129307094961,1.9069904766411128e-08,0.0011129116173833,-0.0489643365144729,0.0,0.0,0.0,-0.0142665635794401,60.0,17.747966766357422,0.0,-8.444919785688398e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963040,299.1146850585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.9445495605469,0.0,0.0,0.0001044509190251,299.1404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.92828369140625,0.0,0.0,0.0001099922446883,299.3791198730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.92291259765625,0.0,0.0,8.124007581500337e-05,298.941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.93560791015625,0.0,0.0,0.0001099919609259,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.970703125,0.0,0.0,0.0005217546713538,287.5980224609375,294.1499938964844,299.4032287597656,295.0068054199219,299.8478698730469,299.4266662597656,286.344482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011129307094961,1.9069904766411128e-08,0.0011129116173833,-0.0489643365144729,0.0,0.0,0.0,-0.0142665635794401,60.0,17.747966766357422,0.0,-8.444919785688398e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963100,299.1143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.9344482421875,0.0,0.0,0.0001044221062329,299.13995361328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.91827392578125,0.0,0.0,0.000109961903945,299.37847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9129638671875,0.0,0.0,8.121766586555168e-05,298.9413146972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.9255676269531,0.0,0.0,0.0001099616274586,298.7574768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.9604187011719,0.0,0.0,0.0005216107238084,287.5870666503906,294.1499938964844,299.3933410644531,295.0028686523437,299.84326171875,299.4167785644531,286.35137939453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011126239551231,1.9033990383832133e-08,0.0011126049794256,-0.0488705560564994,0.0,0.0,0.0,-0.0142487604171037,60.0,17.719961166381836,0.0,-8.440259335884549e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963160,299.1141052246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9244079589844,0.0,0.0,0.0001043934098561,299.1394958496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.9083557128906,0.0,0.0,0.0001099316796171,299.3778076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.903076171875,0.0,0.0,8.119534322759137e-05,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.91558837890625,0.0,0.0,0.0001099314031307,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9501953125,0.0,0.0,0.0005214673583395,287.5762023925781,294.1499938964844,299.3834533691406,294.99908447265625,299.838623046875,299.4068908691406,286.3582458496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011123181320726,1.8998214557086612e-08,0.0011122991563752,-0.0487771332263946,0.0,0.0,0.0,-0.0142310261726379,60.0,17.6922664642334,0.0,-8.4356187812773e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963220,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0001043364754877,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0001098717184504,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,8.115104719763622e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,0.000109871441964,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0005211829557083,287.5546875,294.1499938964844,299.3638610839844,294.9918212890625,299.8292236328125,299.38720703125,286.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117107933387,1.8927233114141018e-08,0.0011116918176412,-0.0485917814075946,0.0,0.0,0.0,-0.014195836149156,60.0,17.637540817260742,0.0,-8.426415121220998e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963280,299.113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.90447998046875,0.0,0.0,0.0001043364754877,299.1385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8886413574219,0.0,0.0,0.0001098717184504,299.37652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.8834228515625,0.0,0.0,8.115104719763622e-05,298.9403381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.8957824707031,0.0,0.0,0.000109871441964,298.7574462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.9299011230469,0.0,0.0,0.0005211829557083,287.5546875,294.1499938964844,299.3638610839844,294.9918212890625,299.8292236328125,299.38720703125,286.3719482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011117107933387,1.8927233114141018e-08,0.0011116918176412,-0.0485917814075946,0.0,0.0,0.0,-0.014195836149156,60.0,17.637540817260742,0.0,-8.426415121220998e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963340,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,0.0001042803705786,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0001098126303986,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,8.110740600386634e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0001098123611882,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.000520902685821,287.5335693359375,294.1499938964844,299.3443908691406,294.98504638671875,299.81964111328125,299.36767578125,286.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857292616303312e-08,0.0011110939085483,-0.0484091416001319,0.0,0.0,0.0,-0.0141611639410257,60.0,17.58417320251465,0.0,-8.417351438083642e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963400,299.11297607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8847961425781,0.0,0.0,0.0001042803705786,299.1376342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.8691711425781,0.0,0.0,0.0001098126303986,299.3752136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.8640441894531,0.0,0.0,8.110740600386634e-05,298.939697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.876220703125,0.0,0.0,0.0001098123611882,298.7574157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.9098815917969,0.0,0.0,0.000520902685821,287.5335693359375,294.1499938964844,299.3443908691406,294.98504638671875,299.81964111328125,299.36767578125,286.3855895996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011111127678304,1.8857292616303312e-08,0.0011110939085483,-0.0484091416001319,0.0,0.0,0.0,-0.0141611639410257,60.0,17.58417320251465,0.0,-8.417351438083642e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963460,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0001042252624756,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,0.0001097545973607,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,8.106454333756119e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0001097543354262,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,0.0005206274217925,287.5128479003906,294.1499938964844,299.3251037597656,294.97882080078125,299.8099060058594,299.34832763671875,286.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788599120966865e-08,0.0011105064768344,-0.0482297502458095,0.0,0.0,0.0,-0.0141271091997623,60.0,17.53231430053711,0.0,-8.408454021946454e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963520,299.1123962402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.8653869628906,0.0,0.0,0.0001042252624756,299.1366882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8499755859375,0.0,0.0,0.0001097545973607,299.3739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.84490966796875,0.0,0.0,8.106454333756119e-05,298.93902587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.85693359375,0.0,0.0,0.0001097543354262,298.75738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.89013671875,0.0,0.0,0.0005206274217925,287.5128479003906,294.1499938964844,299.3251037597656,294.97882080078125,299.8099060058594,299.34832763671875,286.399169921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105253361165,1.8788599120966865e-08,0.0011105064768344,-0.0482297502458095,0.0,0.0,0.0,-0.0141271091997623,60.0,17.53231430053711,0.0,-8.408454021946454e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
