time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17963580,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001041713840095,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001096978521673,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,8.102262654574588e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0001096975902328,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0005203582695685,287.4925231933594,294.1499938964844,299.3060302734375,294.97320556640625,299.79998779296875,299.3291015625,286.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721426187084944e-08,0.0011099322000518,-0.0480543226003646,0.0,0.0,0.0,-0.0140938088297843,60.0,17.48208236694336,0.0,-8.399757689403486e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963640,299.1117858886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.84625244140625,0.0,0.0,0.0001041713840095,299.1357116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8310241699219,0.0,0.0,0.0001096978521673,299.3725891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8260498046875,0.0,0.0,8.102262654574588e-05,298.9383544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.837890625,0.0,0.0,0.0001096975902328,298.75732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.87066650390625,0.0,0.0,0.0005203582695685,287.4925231933594,294.1499938964844,299.3060302734375,294.97320556640625,299.79998779296875,299.3291015625,286.4126892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011099509429186,1.8721426187084944e-08,0.0011099322000518,-0.0480543226003646,0.0,0.0,0.0,-0.0140938088297843,60.0,17.48208236694336,0.0,-8.399757689403486e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963700,299.1114807128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.8367919921875,0.0,0.0,0.0001041450886987,299.1352233886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8216857910156,0.0,0.0,0.0001096701598726,299.3719482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81671142578125,0.0,0.0,8.100217382889241e-05,298.9380187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.8284912109375,0.0,0.0,0.0001096698979381,298.7572937011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.8610534667969,0.0,0.0,0.0005202268948778,287.4825439453125,294.1499938964844,299.2965393066406,294.9706115722656,299.7949523925781,299.319580078125,286.41943359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011096710804849,1.8688645297970652e-08,0.0011096524540334,-0.047968715429306,0.0,0.0,0.0,-0.0140775609761476,60.0,17.457792282104492,0.0,-8.395515749271e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963760,299.1111755371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.827392578125,0.0,0.0,0.0001041191499098,299.1347351074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.8124084472656,0.0,0.0,0.0001096428386517,299.37127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8074645996094,0.0,0.0,8.098199759842828e-05,298.93768310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.81915283203125,0.0,0.0,0.0001096425839932,298.7572631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.8514709472656,0.0,0.0,0.0005200973246246,287.47265625,294.1499938964844,299.2871398925781,294.9682006835937,299.7898864746094,299.31011962890625,286.4261474609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011093947105109,1.865631027442305e-08,0.0011093759676441,-0.0478842668235302,0.0,0.0,0.0,-0.0140615310519933,60.0,17.43391990661621,0.0,-8.391332073642843e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963820,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0001040683782775,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001095893749152,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,8.094250370049849e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0001095891202567,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.000519843713846,287.4530639648437,294.1499938964844,299.2684631347656,294.9638977050781,299.7796630859375,299.291259765625,286.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593016903878385e-08,0.0011088342871516,-0.0477189719676971,0.0,0.0,0.0,-0.0140301520004868,60.0,17.387161254882812,0.0,-8.383146621326888e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963880,299.11053466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8087463378906,0.0,0.0,0.0001040683782775,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.7939453125,0.0,0.0,0.0001095893749152,299.3699645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.7890930175781,0.0,0.0,8.094250370049849e-05,298.93701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.8006286621094,0.0,0.0,0.0001095891202567,298.7572021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.8324890136719,0.0,0.0,0.000519843713846,287.4530639648437,294.1499938964844,299.2684631347656,294.9638977050781,299.7796630859375,299.291259765625,286.4395751953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011088529136031,1.8593016903878385e-08,0.0011088342871516,-0.0477189719676971,0.0,0.0,0.0,-0.0140301520004868,60.0,17.387161254882812,0.0,-8.383146621326888e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17963940,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001040268907672,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001095456827897,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,8.091022755252197e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0001095454281312,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0005196364945732,287.4338684082031,294.1499938964844,299.25,294.9603271484375,299.769287109375,299.27264404296875,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.8541292945428722e-08,0.001108392025344,-0.0475838854908943,0.0,0.0,0.0,-0.0140045098960399,60.0,17.343225479125977,0.0,-8.376460414183384e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964000,299.10992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.7903747558594,0.0,0.0,0.0001040268907672,299.1327209472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.7757873535156,0.0,0.0,0.0001095456827897,299.36865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7709655761719,0.0,0.0,8.091022755252197e-05,298.9363098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7823486328125,0.0,0.0,0.0001095454281312,298.7571105957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.8138122558594,0.0,0.0,0.0005196364945732,287.4338684082031,294.1499938964844,299.25,294.9603271484375,299.769287109375,299.27264404296875,286.4529113769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011084105353802,1.8541292945428722e-08,0.001108392025344,-0.0475838854908943,0.0,0.0,0.0,-0.0140045098960399,60.0,17.343225479125977,0.0,-8.376460414183384e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964060,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0001040243223542,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0001095429688575,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,8.090821938822046e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.000109542721475,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0005196236306801,287.4150695800781,294.1499938964844,299.2317810058594,294.9573059082031,299.7587585449219,299.254150390625,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083824792876,1.853805819962417e-08,0.0011083639692515,-0.0475754365324974,0.0,0.0,0.0,-0.0140029042959213,60.0,17.30510139465332,0.0,-8.376042615054757e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964120,299.1092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7722473144531,0.0,0.0,0.0001040243223542,299.1317138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7578430175781,0.0,0.0,0.0001095429688575,299.3673400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.75311279296875,0.0,0.0,8.090821938822046e-05,298.9356384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.76434326171875,0.0,0.0,0.000109542721475,298.7570495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7953491210937,0.0,0.0,0.0005196236306801,287.4150695800781,294.1499938964844,299.2317810058594,294.9573059082031,299.7587585449219,299.254150390625,286.4662170410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011083824792876,1.853805819962417e-08,0.0011083639692515,-0.0475754365324974,0.0,0.0,0.0,-0.0140029042959213,60.0,17.30510139465332,0.0,-8.376042615054757e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964180,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0001040818315232,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0001096035266527,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,8.095295197563246e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0001096032865461,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,0.0005199109436944,287.3968200683594,294.1499938964844,299.2137756347656,294.9546813964844,299.7480163574219,299.2359313964844,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089963372796,1.8609695118243508e-08,0.0011089777108281,-0.0477625280618667,0.0,0.0,0.0,-0.0140384240075945,60.0,17.276582717895508,0.0,-8.385303829072654e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964240,299.1086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.7544860839844,0.0,0.0,0.0001040818315232,299.1307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.74029541015625,0.0,0.0,0.0001096035266527,299.36602783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7356262207031,0.0,0.0,8.095295197563246e-05,298.9349670410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.7466735839844,0.0,0.0,0.0001096032865461,298.7569274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.7772827148437,0.0,0.0,0.0005199109436944,287.3968200683594,294.1499938964844,299.2137756347656,294.9546813964844,299.7480163574219,299.2359313964844,286.4794311523437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011089963372796,1.8609695118243508e-08,0.0011089777108281,-0.0477625280618667,0.0,0.0,0.0,-0.0140384240075945,60.0,17.276582717895508,0.0,-8.385303829072654e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964300,299.1082763671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.74560546875,0.0,0.0,0.0001040948845911,299.13018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.73150634765625,0.0,0.0,0.0001096172709367,299.3653564453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.72686767578125,0.0,0.0,8.096310193650424e-05,298.9346008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.73785400390625,0.0,0.0,0.0001096170308301,298.75689697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.76824951171875,0.0,0.0,0.0005199761362746,287.3876953125,294.1499938964844,299.204833984375,294.9534912109375,299.7426452636719,299.226806640625,286.48602294921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001109137549065,1.862594878332402e-08,0.0011091189226135,-0.0478049740195274,0.0,0.0,0.0,-0.014046492986381,60.0,17.2617130279541,0.0,-8.387404903942297e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964360,299.1079406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.7367858886719,0.0,0.0,0.0001041542855091,299.1296691894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.7227783203125,0.0,0.0,0.0001096798150683,299.3647155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.7181701660156,0.0,0.0,8.100928971543908e-05,298.93426513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7290954589844,0.0,0.0,0.0001096795749617,298.7568359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.75927734375,0.0,0.0,0.0005202728207223,287.3786315917969,294.1499938964844,299.1959533691406,294.952392578125,299.7372436523437,299.2177429199219,286.4926452636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011097681708633,1.86999411511124e-08,0.0011097494279965,-0.0479982122778892,0.0,0.0,0.0,-0.0140831628814339,60.0,17.24944496154785,0.0,-8.396977335678457e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964420,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001043069423758,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0001098405700759,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,8.112801879178733e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0001098403299693,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0005210353410802,287.3607788085937,294.1499938964844,299.1783447265625,294.9504089355469,299.7262878417969,299.19970703125,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113921646028,1.8890130348836465e-08,0.0011113733053207,-0.0484948903322219,0.0,0.0,0.0,-0.0141774360090494,60.0,17.2319278717041,0.0,-8.421606167985375e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964480,299.1072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.71929931640625,0.0,0.0,0.0001043069423758,299.1286315917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.7054748535156,0.0,0.0,0.0001098405700759,299.3634033203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.7009582519531,0.0,0.0,8.112801879178733e-05,298.93359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.7117004394531,0.0,0.0,0.0001098403299693,298.7567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7414855957031,0.0,0.0,0.0005210353410802,287.3607788085937,294.1499938964844,299.1783447265625,294.9504089355469,299.7262878417969,299.19970703125,286.5057983398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011113921646028,1.8890130348836465e-08,0.0011113733053207,-0.0484948903322219,0.0,0.0,0.0,-0.0141774360090494,60.0,17.2319278717041,0.0,-8.421606167985375e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964540,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0001045040262397,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0001100481022149,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,8.128130866680294e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0001100478693842,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0005220198072493,287.34332275390625,294.1499938964844,299.1609191894531,294.9487609863281,299.7151794433594,299.18182373046875,286.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113491714932,1.9135681483817283e-08,0.0011134726228192,-0.0491360910236835,0.0,0.0,0.0,-0.0142991635948419,60.0,17.223289489746094,0.0,-8.453457667201293e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964600,299.1065979003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.7020568847656,0.0,0.0,0.0001045040262397,299.1275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6884460449219,0.0,0.0,0.0001100481022149,299.362060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6839599609375,0.0,0.0,8.128130866680294e-05,298.93292236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.694580078125,0.0,0.0,0.0001100478693842,298.756591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.7239685058594,0.0,0.0,0.0005220198072493,287.34332275390625,294.1499938964844,299.1609191894531,294.9487609863281,299.7151794433594,299.18182373046875,286.5188903808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001113491714932,1.9135681483817283e-08,0.0011134726228192,-0.0491360910236835,0.0,0.0,0.0,-0.0142991635948419,60.0,17.223289489746094,0.0,-8.453457667201293e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964660,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001047371551976,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,0.0001102935930248,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,8.14626255305484e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,0.0001102933674701,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0005231843679212,287.3261413574219,294.1499938964844,299.1436462402344,294.9473571777344,299.7039794921875,299.1640625,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159753194078,1.942614602512549e-08,0.0011159558780491,-0.049894493073225,0.0,0.0,0.0,-0.0144431572407484,60.0,17.221416473388672,0.0,-8.491212355465907e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964720,299.1058959960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.6850280761719,0.0,0.0,0.0001047371551976,299.1265563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6716003417969,0.0,0.0,0.0001102935930248,299.3607482910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.66717529296875,0.0,0.0,8.14626255305484e-05,298.9322509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6776428222656,0.0,0.0,0.0001102933674701,298.7564697265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.70660400390625,0.0,0.0,0.0005231843679212,287.3261413574219,294.1499938964844,299.1436462402344,294.9473571777344,299.7039794921875,299.1640625,286.5319519042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011159753194078,1.942614602512549e-08,0.0011159558780491,-0.049894493073225,0.0,0.0,0.0,-0.0144431572407484,60.0,17.221416473388672,0.0,-8.491212355465907e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964780,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0001050076825777,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001105784758692,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,8.167303167283535e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0001105782430386,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0005245357169769,287.3092956542969,294.1499938964844,299.1265563964844,294.9462585449219,299.6925964355469,299.1464538574219,286.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763215064472213e-08,0.0011188380885869,-0.0507744774222373,0.0,0.0,0.0,-0.014610256999731,60.0,17.2265682220459,0.0,-8.535129580877766e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964840,299.105224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.668212890625,0.0,0.0,0.0001050076825777,299.12548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6549377441406,0.0,0.0,0.0001105784758692,299.3594055175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.65057373046875,0.0,0.0,8.167303167283535e-05,298.9315795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6609191894531,0.0,0.0,0.0001105782430386,298.7563171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.6894836425781,0.0,0.0,0.0005245357169769,287.3092956542969,294.1499938964844,299.1265563964844,294.9462585449219,299.6925964355469,299.1464538574219,286.54498291015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011188578791916,1.9763215064472213e-08,0.0011188380885869,-0.0507744774222373,0.0,0.0,0.0,-0.014610256999731,60.0,17.2265682220459,0.0,-8.535129580877766e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964900,299.1048583984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.659912109375,0.0,0.0,0.000105156628706,299.1249694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6467590332031,0.0,0.0,0.0001107353164115,299.3587341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.6424255371094,0.0,0.0,8.178887946996838e-05,298.9312744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6526794433594,0.0,0.0,0.0001107350908569,298.7562561035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6810607910156,0.0,0.0,0.0005252797272987,287.301025390625,294.1499938964844,299.1180419921875,294.94580078125,299.68682861328125,299.1376953125,286.55145263671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001120445667766,1.9948799945268547e-08,0.001120425760746,-0.0512589290738105,0.0,0.0,0.0,-0.0147022632881999,60.0,17.231971740722656,0.0,-8.55935837762445e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17964960,299.1045227050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.651611328125,0.0,0.0,0.0001053050436894,299.1244201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.6385498046875,0.0,0.0,0.0001108916039811,299.3580627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.6342468261719,0.0,0.0,8.190430526155978e-05,298.9309387207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.6444396972656,0.0,0.0,0.0001108913784264,298.75616455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.672607421875,0.0,0.0,0.0005260210600681,287.29278564453125,294.1499938964844,299.1095886230469,294.9454040527344,299.6810607910156,299.12896728515625,286.5579528808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011220276355743,2.0133720468606972e-08,0.0011220074957236,-0.0517416186630725,0.0,0.0,0.0,-0.0147939389571547,60.0,17.23727798461914,0.0,-8.583534594208687e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965020,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001056259498,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0001112295285565,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,8.215389971155673e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001112293102778,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,0.000527624040842,287.2767333984375,294.1499938964844,299.0927734375,294.9447631835937,299.6693420410156,299.1116638183594,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254450073465,2.053356418230124e-08,0.0011254245182499,-0.0527851805090904,0.0,0.0,0.0,-0.0149921486154198,60.0,17.25349998474121,0.0,-8.635925041744485e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965080,299.10382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.63531494140625,0.0,0.0,0.0001056259498,299.12335205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6224365234375,0.0,0.0,0.0001112295285565,299.35675048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6181945800781,0.0,0.0,8.215389971155673e-05,298.9302978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.62823486328125,0.0,0.0,0.0001112293102778,298.7560119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.6560363769531,0.0,0.0,0.000527624040842,287.2767333984375,294.1499938964844,299.0927734375,294.9447631835937,299.6693420410156,299.1116638183594,286.57086181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011254450073465,2.053356418230124e-08,0.0011254245182499,-0.0527851805090904,0.0,0.0,0.0,-0.0149921486154198,60.0,17.25349998474121,0.0,-8.635925041744485e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965140,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0001059496062225,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001115703489631,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,8.240562601713464e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001115701306844,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0005292407586239,287.2607421875,294.1499938964844,299.0760498046875,294.9443664550781,299.6575927734375,299.0943908691406,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288927635177,2.093683448833872e-08,0.0011288718087598,-0.0538375154137611,0.0,0.0,0.0,-0.0151920625939965,60.0,17.270214080810547,0.0,-8.68892655603304e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965200,299.1031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.6190795898437,0.0,0.0,0.0001059496062225,299.12225341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6063537597656,0.0,0.0,0.0001115703489631,299.3554077148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.6021728515625,0.0,0.0,8.240562601713464e-05,298.9296569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.6120910644531,0.0,0.0,0.0001115701306844,298.755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.6394958496094,0.0,0.0,0.0005292407586239,287.2607421875,294.1499938964844,299.0760498046875,294.9443664550781,299.6575927734375,299.0943908691406,286.5837707519531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011288927635177,2.093683448833872e-08,0.0011288718087598,-0.0538375154137611,0.0,0.0,0.0,-0.0151920625939965,60.0,17.270214080810547,0.0,-8.68892655603304e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965260,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001062996088876,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.000111938919872,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,8.267784141935408e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0001119386943173,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0005309890839271,287.2450256347656,294.1499938964844,299.0594787597656,294.9441223144531,299.6457214355469,299.0773010253906,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326251551508,2.1372940750552533e-08,0.0011326037347316,-0.0549753345549106,0.0,0.0,0.0,-0.0154082728549838,60.0,17.29043960571289,0.0,-8.746424384753484e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965320,299.1024169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.6029968261719,0.0,0.0,0.0001062996088876,299.12115478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5904541015625,0.0,0.0,0.000111938919872,299.35406494140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5863342285156,0.0,0.0,8.267784141935408e-05,298.92901611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5960998535156,0.0,0.0,0.0001119386943173,298.75567626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.6231384277344,0.0,0.0,0.0005309890839271,287.2450256347656,294.1499938964844,299.0594787597656,294.9441223144531,299.6457214355469,299.0773010253906,286.5966491699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011326251551508,2.1372940750552533e-08,0.0011326037347316,-0.0549753345549106,0.0,0.0,0.0,-0.0154082728549838,60.0,17.29043960571289,0.0,-8.746424384753484e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965380,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0001066313707269,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0001122882749768,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,8.293587598018348e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0001122880566981,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0005326463142409,287.2296142578125,294.1499938964844,299.04296875,294.9440612792969,299.6337280273437,299.0602722167969,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361560318619,2.178631319793569e-08,0.0011361342621967,-0.0560536533594131,0.0,0.0,0.0,-0.0156131787225604,60.0,17.312028884887695,0.0,-8.801101358812957e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965440,299.1017150878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.5871276855469,0.0,0.0,0.0001066313707269,299.1200561523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.57476806640625,0.0,0.0,0.0001122882749768,299.35272216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5707092285156,0.0,0.0,8.293587598018348e-05,298.92840576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.580322265625,0.0,0.0,0.0001122880566981,298.7554931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.6069641113281,0.0,0.0,0.0005326463142409,287.2296142578125,294.1499938964844,299.04296875,294.9440612792969,299.6337280273437,299.0602722167969,286.6094970703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011361560318619,2.178631319793569e-08,0.0011361342621967,-0.0560536533594131,0.0,0.0,0.0,-0.0156131787225604,60.0,17.312028884887695,0.0,-8.801101358812957e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965500,299.1013488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.57928466796875,0.0,0.0,0.0001068103156285,299.1194763183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5670166015625,0.0,0.0,0.0001124767150031,299.35205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5629577636719,0.0,0.0,8.30750577733852e-05,298.9280700683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5725402832031,0.0,0.0,0.0001124764967244,298.75537109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5989990234375,0.0,0.0,0.0005335402092896,287.2220458984375,294.1499938964844,299.0347595214844,294.944091796875,299.6276550292969,299.0518493652344,286.6159362792969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011380636133253,2.2009288613844543e-08,0.0011380416108295,-0.0566352196037769,0.0,0.0,0.0,-0.0157237201929092,60.0,17.323925018310547,0.0,-8.830664199876993e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965560,299.1009826660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5717468261719,0.0,0.0,0.0001069798454409,299.118896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5595397949219,0.0,0.0,0.0001126552306232,299.35137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5555419921875,0.0,0.0,8.320690540131181e-05,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5650329589844,0.0,0.0,0.0001126550196204,298.7552795410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.59130859375,0.0,0.0,0.0005343870143406,287.21490478515625,294.1499938964844,299.0265808105469,294.94415283203125,299.6214599609375,299.0434875488281,286.622314453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011398701462894,2.2220520534688152e-08,0.0011398480273783,-0.0571861118078231,0.0,0.0,0.0,-0.015828438103199,60.0,17.33645248413086,0.0,-8.858716427084803e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965620,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001073235471267,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001130171658587,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,8.347423136001453e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001130169548559,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0005361039075069,287.2003479003906,294.1499938964844,299.0102233886719,294.94439697265625,299.609130859375,299.0267639160156,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435321066528,2.2648784181456e-08,0.001143509405665,-0.0583028569817543,0.0,0.0,0.0,-0.0160407442599535,60.0,17.361417770385742,0.0,-8.915726823488512e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965680,299.10028076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5564270019531,0.0,0.0,0.0001073235471267,299.1177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5444030761719,0.0,0.0,0.0001130171658587,299.3500061035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5404663085937,0.0,0.0,8.347423136001453e-05,298.9271545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5498352050781,0.0,0.0,0.0001130169548559,298.75506591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5757141113281,0.0,0.0,0.0005361039075069,287.2003479003906,294.1499938964844,299.0102233886719,294.94439697265625,299.609130859375,299.0267639160156,286.63507080078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011435321066528,2.2648784181456e-08,0.001143509405665,-0.0583028569817543,0.0,0.0,0.0,-0.0160407442599535,60.0,17.361417770385742,0.0,-8.915726823488512e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965740,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001076568951248,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.0001133681871579,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,8.373349555768073e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.000113367983431,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.000537768995855,287.18634033203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5965881347656,299.0101318359375,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470838217064,2.3064139043071922e-08,0.0011470607714727,-0.0593857355415821,0.0,0.0,0.0,-0.0162466503679752,60.0,17.38626480102539,0.0,-8.971193210527417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965800,299.0995483398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5415344238281,0.0,0.0,0.0001076568951248,299.1166076660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296936035156,0.0,0.0,0.0001133681871579,299.3486633300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5257873535156,0.0,0.0,8.373349555768073e-05,298.9265441894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5350036621094,0.0,0.0,0.000113367983431,298.7548522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.560546875,0.0,0.0,0.000537768995855,287.18634033203125,294.1499938964844,298.9939880371094,294.9447326660156,299.5965881347656,299.0101318359375,286.6478271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011470838217064,2.3064139043071922e-08,0.0011470607714727,-0.0593857355415821,0.0,0.0,0.0,-0.0162466503679752,60.0,17.38626480102539,0.0,-8.971193210527417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965860,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001079987632692,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0001137281942646,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,8.399938815273345e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001137279905378,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0005394766922108,287.17218017578125,294.1499938964844,298.9777526855469,294.9451599121094,299.5841064453125,298.9934997558594,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507283197715,2.3490125400371653e-08,0.0011507048038765,-0.0604961179196834,0.0,0.0,0.0,-0.0164578389376401,60.0,17.4116268157959,0.0,-9.028256897636312e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
