time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17965920,299.09881591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5265197753906,0.0,0.0,0.0001079987632692,299.1154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.51483154296875,0.0,0.0,0.0001137281942646,299.3473205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.510986328125,0.0,0.0,8.399938815273345e-05,298.9259338378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.52008056640625,0.0,0.0,0.0001137279905378,298.754638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5452575683594,0.0,0.0,0.0005394766922108,287.17218017578125,294.1499938964844,298.9777526855469,294.9451599121094,299.5841064453125,298.9934997558594,286.6605834960937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011507283197715,2.3490125400371653e-08,0.0011507048038765,-0.0604961179196834,0.0,0.0,0.0,-0.0164578389376401,60.0,17.4116268157959,0.0,-9.028256897636312e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17965980,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0001083140523405,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0001140602034865,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,8.424460975220427e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0001140599997597,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0005410516168922,287.1583557128906,294.1499938964844,298.96160888671875,294.9456787109375,299.5715026855469,298.9769287109375,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540844570845,2.388297914990289e-08,0.0011540605919435,-0.0615199469029903,0.0,0.0,0.0,-0.0166525747627019,60.0,17.434906005859375,0.0,-9.081043828018664e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966040,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5117492675781,0.0,0.0,0.0001083140523405,299.1142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002136230469,0.0,0.0,0.0001140602034865,299.345947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4964294433594,0.0,0.0,8.424460975220427e-05,298.92535400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5054016113281,0.0,0.0,0.0001140599997597,298.75439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5302429199219,0.0,0.0,0.0005410516168922,287.1583557128906,294.1499938964844,298.96160888671875,294.9456787109375,299.5715026855469,298.9769287109375,286.6733093261719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011540844570845,2.388297914990289e-08,0.0011540605919435,-0.0615199469029903,0.0,0.0,0.0,-0.0166525747627019,60.0,17.434906005859375,0.0,-9.081043828018664e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966100,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5044250488281,0.0,0.0,0.0001084743489627,299.1136779785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4930114746094,0.0,0.0,0.0001142289984272,299.34527587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892272949219,0.0,0.0,8.43692832859233e-05,298.925048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,0.0001142287947004,298.7543029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5227966308594,0.0,0.0,0.0005418523214757,287.1515808105469,294.1499938964844,298.9535217285156,294.9459533691406,299.5651550292969,298.9687194824219,286.6796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011557922698557,2.4082710936568226e-08,0.0011557682882994,-0.0620404034852981,0.0,0.0,0.0,-0.0167515892535448,60.0,17.44647979736328,0.0,-9.107940002195393e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966160,299.09735107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49725341796875,0.0,0.0,0.0001086252668756,299.1130676269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.48590087890625,0.0,0.0,0.0001143879198934,299.3446044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4821472167969,0.0,0.0,8.448665903415531e-05,298.9247436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4909973144531,0.0,0.0,0.0001143877161666,298.7541809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5154724121094,0.0,0.0,0.0005426061688922,287.1449584960937,294.1499938964844,298.9454650878906,294.9462585449219,299.55877685546875,298.96051025390625,286.68603515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011574001982808,2.427075962430081e-08,0.0011573758674785,-0.062530368566513,0.0,0.0,0.0,-0.0168448127806186,60.0,17.457401275634766,0.0,-9.13329927243467e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966220,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001089257348212,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001147043294622,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,8.472035551676527e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0001147041257354,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0005441071116365,287.1317138671875,294.1499938964844,298.9293518066406,294.94683837890625,299.5459899902344,298.944091796875,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645158802627524e-08,0.0011605797335505,-0.0635057389736175,0.0,0.0,0.0,-0.0170304309576749,60.0,17.47911834716797,0.0,-9.183892757391733e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966280,299.0966186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4828796386719,0.0,0.0,0.0001089257348212,299.11187744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4717102050781,0.0,0.0,0.0001147043294622,299.3432312011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.468017578125,0.0,0.0,8.472035551676527e-05,298.9241638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.47674560546875,0.0,0.0,0.0001147041257354,298.7539367675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5008544921875,0.0,0.0,0.0005441071116365,287.1317138671875,294.1499938964844,298.9293518066406,294.94683837890625,299.5459899902344,298.944091796875,286.69873046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011606044135987,2.4645158802627524e-08,0.0011605797335505,-0.0635057389736175,0.0,0.0,0.0,-0.0170304309576749,60.0,17.47911834716797,0.0,-9.183892757391733e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966340,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0001091881858883,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001149806994362,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,8.492447523167357e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001149804957094,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0005454180645756,287.1189270019531,294.1499938964844,298.9132385253906,294.9474792480469,299.5330505371094,298.927734375,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633981484919,2.4972178991333752e-08,0.0011633731191977,-0.064357541501522,0.0,0.0,0.0,-0.0171925332397222,60.0,17.497102737426758,0.0,-9.228198649680053e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966400,299.09588623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4688415527344,0.0,0.0,0.0001091881858883,299.11065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.45782470703125,0.0,0.0,0.0001149806994362,299.3418884277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4541931152344,0.0,0.0,8.492447523167357e-05,298.9235534667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.4627685546875,0.0,0.0,0.0001149804957094,298.753662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.486572265625,0.0,0.0,0.0005454180645756,287.1189270019531,294.1499938964844,298.9132385253906,294.9474792480469,299.5330505371094,298.927734375,286.71142578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011633981484919,2.4972178991333752e-08,0.0011633731191977,-0.064357541501522,0.0,0.0,0.0,-0.0171925332397222,60.0,17.497102737426758,0.0,-9.228198649680053e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966460,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0001094382241717,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001152439945144,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,8.511894702678546e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001152437980636,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0005466670845635,287.1064453125,294.1499938964844,298.8971252441406,294.9480895996094,299.52001953125,298.9114074707031,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660660384222,2.5283739546466684e-08,0.0011660407762974,-0.0651689320802688,0.0,0.0,0.0,-0.0173470042645931,60.0,17.512622833251953,0.0,-9.270507916880889e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966520,299.0951232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4550170898437,0.0,0.0,0.0001094382241717,299.10943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44415283203125,0.0,0.0,0.0001152439945144,299.34051513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4405822753906,0.0,0.0,8.511894702678546e-05,298.9229736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4490661621094,0.0,0.0,0.0001152437980636,298.75341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4725036621094,0.0,0.0,0.0005466670845635,287.1064453125,294.1499938964844,298.8971252441406,294.9480895996094,299.52001953125,298.9114074707031,286.7240905761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011660660384222,2.5283739546466684e-08,0.0011660407762974,-0.0651689320802688,0.0,0.0,0.0,-0.0173470042645931,60.0,17.512622833251953,0.0,-9.270507916880889e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966580,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001096626656362,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0001154803467215,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,8.529351180186495e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001154801502707,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0005477882223203,287.0942077636719,294.1499938964844,298.8809814453125,294.9486999511719,299.5069274902344,298.89508056640625,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684565106406,2.556340028547765e-08,0.0011684308992698,-0.0658971592783927,0.0,0.0,0.0,-0.0174856390804052,60.0,17.525522232055664,0.0,-9.308568849064612e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966640,299.0943603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.44140625,0.0,0.0,0.0001096626656362,299.10821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4306640625,0.0,0.0,0.0001154803467215,299.3391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4271545410156,0.0,0.0,8.529351180186495e-05,298.92236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4355163574219,0.0,0.0,0.0001154801502707,298.7531433105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.4586181640625,0.0,0.0,0.0005477882223203,287.0942077636719,294.1499938964844,298.8809814453125,294.9486999511719,299.5069274902344,298.89508056640625,286.7367553710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011684565106406,2.556340028547765e-08,0.0011684308992698,-0.0658971592783927,0.0,0.0,0.0,-0.0174856390804052,60.0,17.525522232055664,0.0,-9.308568849064612e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966700,299.093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4346923828125,0.0,0.0,0.0001097586136893,299.1075744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4240417480469,0.0,0.0,0.000115581373393,299.3384704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4205627441406,0.0,0.0,8.536813402315602e-05,298.92205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4288330078125,0.0,0.0,0.0001155811842181,298.7530212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4517822265625,0.0,0.0,0.0005482674459926,287.0882568359375,294.1499938964844,298.8728942871094,294.948974609375,299.5003356933594,298.8869323730469,286.7430725097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011694750282913,2.568294199534193e-08,0.0011694494169205,-0.0662084072828292,0.0,0.0,0.0,-0.0175448823720216,60.0,17.529956817626953,0.0,-9.324861593995593e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966760,299.0935974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4280090332031,0.0,0.0,0.0001098528955481,299.1069641113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4174499511719,0.0,0.0,0.0001156806611106,299.3377685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4139709472656,0.0,0.0,8.544146112399176e-05,298.9217834472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4222106933594,0.0,0.0,0.0001156804646598,298.7528686523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4449768066406,0.0,0.0,0.0005487384041771,287.0823059082031,294.1499938964844,298.8648376464844,294.9492492675781,299.4937438964844,298.8787841796875,286.7494201660156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001170479808934,2.580041957855883e-08,0.0011704540811479,-0.0665142610669136,0.0,0.0,0.0,-0.0176031216979026,60.0,17.53424072265625,0.0,-9.340887174857929e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966820,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001100110821425,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0001158472296083,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,8.556449029128999e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0001158470404334,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.000549528573174,287.0706787109375,294.1499938964844,298.8486328125,294.94976806640625,299.4804992675781,298.86248779296875,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721670161932,2.5997517028031325e-08,0.0011721410555765,-0.0670273676514625,0.0,0.0,0.0,-0.0177008397877216,60.0,17.53861427307129,0.0,-9.36780395477399e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966880,299.09283447265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4148254394531,0.0,0.0,0.0001100110821425,299.105712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4044189453125,0.0,0.0,0.0001158472296083,299.3363952636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4010009765625,0.0,0.0,8.556449029128999e-05,298.9211730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4091186523437,0.0,0.0,0.0001158470404334,298.7525939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4315490722656,0.0,0.0,0.000549528573174,287.0706787109375,294.1499938964844,298.8486328125,294.94976806640625,299.4804992675781,298.86248779296875,286.7620544433594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011721670161932,2.5997517028031325e-08,0.0011721410555765,-0.0670273676514625,0.0,0.0,0.0,-0.0177008397877216,60.0,17.53861427307129,0.0,-9.36780395477399e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17966940,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.00011012446339,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0001159666207968,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,8.565267489757389e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0001159664388978,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0005500949337147,287.0594787597656,294.1499938964844,298.8323974609375,294.9501953125,299.4671630859375,298.8461608886719,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733741266652,2.613878002932779e-08,0.0011733479332178,-0.0673950910568237,0.0,0.0,0.0,-0.0177708640694618,60.0,17.53689193725586,0.0,-9.387120059045628e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967000,299.0920715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4019775390625,0.0,0.0,0.00011012446339,299.1044311523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3916931152344,0.0,0.0,0.0001159666207968,299.33502197265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3883361816406,0.0,0.0,8.565267489757389e-05,298.9205627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3963317871094,0.0,0.0,0.0001159664388978,298.7523193359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41845703125,0.0,0.0,0.0005500949337147,287.0594787597656,294.1499938964844,298.8323974609375,294.9501953125,299.4671630859375,298.8461608886719,286.7746887207031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011733741266652,2.613878002932779e-08,0.0011733479332178,-0.0673950910568237,0.0,0.0,0.0,-0.0177708640694618,60.0,17.53689193725586,0.0,-9.387120059045628e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967060,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001101930538425,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.000116038849228,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,8.570601494284347e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0001160386673291,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0005504375440068,287.0486755371094,294.1499938964844,298.8160705566406,294.95050048828125,299.4537353515625,298.8298034667969,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741081252694,2.6224233451443986e-08,0.001174081931822,-0.0676175132393837,0.0,0.0,0.0,-0.0178132429718971,60.0,17.528947830200195,0.0,-9.398813460848032e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967120,299.0912780761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.389404296875,0.0,0.0,0.0001101930538425,299.1031799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3793029785156,0.0,0.0,0.000116038849228,299.3336486816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3759765625,0.0,0.0,8.570601494284347e-05,298.9199523925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.38385009765625,0.0,0.0,0.0001160386673291,298.7520446777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056396484375,0.0,0.0,0.0005504375440068,287.0486755371094,294.1499938964844,298.8160705566406,294.95050048828125,299.4537353515625,298.8298034667969,286.7873229980469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011741081252694,2.6224233451443986e-08,0.001174081931822,-0.0676175132393837,0.0,0.0,0.0,-0.0178132429718971,60.0,17.528947830200195,0.0,-9.398813460848032e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967180,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0001102068199543,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001160533429356,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,8.571671787649393e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001160531610366,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.000550506345462,287.0383605957031,294.1499938964844,298.7996826171875,294.9507141113281,299.4402160644531,298.8133850097656,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742573697119,2.624136641316e-08,0.0011742311762645,-0.0676621049642562,0.0,0.0,0.0,-0.0178217515349388,60.0,17.512575149536133,0.0,-9.401158962418776e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967240,299.0904846191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.37725830078125,0.0,0.0,0.0001102068199543,299.1018981933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3672790527344,0.0,0.0,0.0001160533429356,299.332275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.364013671875,0.0,0.0,8.571671787649393e-05,298.9193115234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.37176513671875,0.0,0.0,0.0001160531610366,298.75177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3932800292969,0.0,0.0,0.000550506345462,287.0383605957031,294.1499938964844,298.7996826171875,294.9507141113281,299.4402160644531,298.8133850097656,286.7999572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011742573697119,2.624136641316e-08,0.0011742311762645,-0.0676621049642562,0.0,0.0,0.0,-0.0178217515349388,60.0,17.512575149536133,0.0,-9.401158962418776e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967300,299.090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3711853027344,0.0,0.0,0.0001102354290196,299.10125732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3612670898437,0.0,0.0,0.0001160834654001,299.3315734863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580322265625,0.0,0.0,8.57389677548781e-05,298.91900634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3657531738281,0.0,0.0,0.0001160832907771,298.7516174316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3870849609375,0.0,0.0,0.0005506492452695,287.033203125,294.1499938964844,298.7914733886719,294.9507751464844,299.4334411621094,298.80517578125,286.8062744140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011745683150365,2.6277012565856252e-08,0.0011745421215891,-0.0677548795938491,0.0,0.0,0.0,-0.0178394522517919,60.0,17.505760192871094,0.0,-9.406038969927977e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967360,299.0896911621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3650817871094,0.0,0.0,0.0001102313181036,299.1006164550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.3552551269531,0.0,0.0,0.0001160791362053,299.3309020996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3520202636719,0.0,0.0,8.573577360948548e-05,298.918701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.35968017578125,0.0,0.0,0.0001160789615823,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.380859375,0.0,0.0,0.0005506286979652,287.02801513671875,294.1499938964844,298.7832336425781,294.9508056640625,299.4266967773437,298.7969970703125,286.81256103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00117451348342,2.6271868236449336e-08,0.0011744872899726,-0.0677414983510971,0.0,0.0,0.0,-0.0178368482738733,60.0,17.497901916503906,0.0,-9.405335532619574e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967420,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0001101638263207,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0001160080573754,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,8.568327029934153e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0001160078827524,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0005502915591932,287.0180053710937,294.1499938964844,298.76666259765625,294.95074462890625,299.4131164550781,298.780517578125,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737941531464,2.6187734647464825e-08,0.001173767959699,-0.0675225108861923,0.0,0.0,0.0,-0.0177951399236917,60.0,17.472787857055664,0.0,-9.393818345415641e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967480,299.0888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3531494140625,0.0,0.0,0.0001101638263207,299.099365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.34344482421875,0.0,0.0,0.0001160080573754,299.3294982910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3402709960937,0.0,0.0,8.568327029934153e-05,298.9180603027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3478088378906,0.0,0.0,0.0001160078827524,298.7511901855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3686828613281,0.0,0.0,0.0005502915591932,287.0180053710937,294.1499938964844,298.76666259765625,294.95074462890625,299.4131164550781,298.780517578125,286.8251953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011737941531464,2.6187734647464825e-08,0.001173767959699,-0.0675225108861923,0.0,0.0,0.0,-0.0177951399236917,60.0,17.472787857055664,0.0,-9.393818345415641e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967540,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0001100408335332,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001158785380539,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,8.558760600863025e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0001158783707069,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0005496771773323,287.0082397460937,294.1499938964844,298.75,294.95050048828125,299.3995056152344,298.7640075683594,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724848300218,2.6034445710365617e-08,0.001172458869405,-0.067123495042324,0.0,0.0,0.0,-0.0177191570401191,60.0,17.4396915435791,0.0,-9.37285165036883e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967600,299.08807373046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3414306640625,0.0,0.0,0.0001100408335332,299.0980834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3318786621094,0.0,0.0,0.0001158785380539,299.328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3287353515625,0.0,0.0,8.558760600863025e-05,298.9174194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.336181640625,0.0,0.0,0.0001158783707069,298.7508850097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.35675048828125,0.0,0.0,0.0005496771773323,287.0082397460937,294.1499938964844,298.75,294.95050048828125,299.3995056152344,298.7640075683594,286.8377990722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011724848300218,2.6034445710365617e-08,0.001172458869405,-0.067123495042324,0.0,0.0,0.0,-0.0177191570401191,60.0,17.4396915435791,0.0,-9.37285165036883e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967660,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0001098051288863,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001156303333118,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,8.540428098058328e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0001156301659648,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.000548499810975,286.9989013671875,294.1499938964844,298.733154296875,294.9501953125,299.3858642578125,298.74737548828125,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699716560542,2.5740702014331883e-08,0.0011699459282681,-0.066358782351017,0.0,0.0,0.0,-0.0175735298544168,60.0,17.392541885375977,0.0,-9.332738670764229e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967720,299.0872497558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3300476074219,0.0,0.0,0.0001098051288863,299.0968322753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3206481933594,0.0,0.0,0.0001156303333118,299.32672119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.31756591796875,0.0,0.0,8.540428098058328e-05,298.9167785644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.32489013671875,0.0,0.0,0.0001156301659648,298.7506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3451538085937,0.0,0.0,0.000548499810975,286.9989013671875,294.1499938964844,298.733154296875,294.9501953125,299.3858642578125,298.74737548828125,286.85040283203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011699716560542,2.5740702014331883e-08,0.0011699459282681,-0.066358782351017,0.0,0.0,0.0,-0.0175735298544168,60.0,17.392541885375977,0.0,-9.332738670764229e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967780,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001093389291781,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001151393953477,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,8.504166908096522e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001151392280007,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0005461710388772,286.9901123046875,294.1499938964844,298.716064453125,294.9499206542969,299.3721923828125,298.7306213378906,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650101514533,2.5159732075508145e-08,0.0011649850057438,-0.0648459941148758,0.0,0.0,0.0,-0.0172855518758296,60.0,17.317337036132812,0.0,-9.25365526427413e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967840,299.08642578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.31915283203125,0.0,0.0,0.0001093389291781,299.0956115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.30987548828125,0.0,0.0,0.0001151393953477,299.3253479003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.30682373046875,0.0,0.0,8.504166908096522e-05,298.9161071777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3140563964844,0.0,0.0,0.0001151392280007,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33404541015625,0.0,0.0,0.0005461710388772,286.9901123046875,294.1499938964844,298.716064453125,294.9499206542969,299.3721923828125,298.7306213378906,286.86297607421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011650101514533,2.5159732075508145e-08,0.0011649850057438,-0.0648459941148758,0.0,0.0,0.0,-0.0172855518758296,60.0,17.317337036132812,0.0,-9.25365526427413e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967900,299.0860290527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3137512207031,0.0,0.0,0.0001091463927878,299.0950012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,0.0001149366362369,299.3246459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.301513671875,0.0,0.0,8.48919153213501e-05,298.915771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3086853027344,0.0,0.0,0.0001149364761658,298.750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285217285156,0.0,0.0,0.0005452092154882,286.9857482910156,294.1499938964844,298.7074279785156,294.9498291015625,299.3653564453125,298.72222900390625,286.8692932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011629810323938,2.49198102153514e-08,0.001162956119515,-0.0642211139202117,0.0,0.0,0.0,-0.0171667262911796,60.0,17.2778263092041,0.0,-9.22109180123698e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17967960,299.0856018066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3084716796875,0.0,0.0,0.0001088244389393,299.09442138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.29931640625,0.0,0.0,0.0001145976057159,299.3239440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2962951660156,0.0,0.0,8.464150596410036e-05,298.9154357910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.3034362792969,0.0,0.0,0.0001145974456449,298.7501220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3231506347656,0.0,0.0,0.0005436009960249,286.9815673828125,294.1499938964844,298.6987609863281,294.94976806640625,299.3585510253906,298.7138061523437,286.87554931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011595323449,2.4518593377820252e-08,0.0011595078976824,-0.0631760209798812,0.0,0.0,0.0,-0.0169677380472421,60.0,17.229820251464844,0.0,-9.166772230173593e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968020,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001079349895007,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,0.0001136609644163,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,8.39497079141438e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0001136608043452,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0005391580052673,286.9735107421875,294.1499938964844,298.68121337890625,294.9496459960937,299.3449401855469,298.6969909667969,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500635882839,2.3410215987951243e-08,0.0011500401888042,-0.0602878220379352,0.0,0.0,0.0,-0.0164183173328638,60.0,17.10317039489746,0.0,-9.017536228839165e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968080,299.08477783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2982482910156,0.0,0.0,0.0001079349895007,299.0932922363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2892150878906,0.0,0.0,0.0001136609644163,299.3226013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2862548828125,0.0,0.0,8.39497079141438e-05,298.91473388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2933044433594,0.0,0.0,0.0001136608043452,298.7499389648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3127136230469,0.0,0.0,0.0005391580052673,286.9735107421875,294.1499938964844,298.68121337890625,294.9496459960937,299.3449401855469,298.6969909667969,286.8880920410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011500635882839,2.3410215987951243e-08,0.0011500401888042,-0.0602878220379352,0.0,0.0,0.0,-0.0164183173328638,60.0,17.10317039489746,0.0,-9.017536228839165e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968140,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001069520949386,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,0.0001126259303418,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,8.318523032357916e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0001126257702708,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0005342482472769,286.9656066894531,294.1499938964844,298.6634216308594,294.9495849609375,299.33135986328125,298.68017578125,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395935434848,2.218541617082792e-08,0.0011395713081583,-0.0570945404469966,0.0,0.0,0.0,-0.0158111527562141,60.0,16.964313507080078,0.0,-8.854048161310858e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968200,299.083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.28814697265625,0.0,0.0,0.0001069520949386,299.0921936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,0.0001126259303418,299.3212280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2763061523437,0.0,0.0,8.318523032357916e-05,298.9140319824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0001126257702708,298.749755859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30242919921875,0.0,0.0,0.0005342482472769,286.9656066894531,294.1499938964844,298.6634216308594,294.9495849609375,299.33135986328125,298.68017578125,286.900634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011395935434848,2.218541617082792e-08,0.0011395713081583,-0.0570945404469966,0.0,0.0,0.0,-0.0158111527562141,60.0,16.964313507080078,0.0,-8.854048161310858e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
