time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17968260,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0001056387845892,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0001112429454224,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,8.216375863412395e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0001112427926273,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0005276880110614,286.958251953125,294.1499938964844,298.6454162597656,294.9495849609375,299.3179016113281,298.6635131835937,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.054890479996629e-08,0.0011255776043981,-0.0528251938521862,0.0,0.0,0.0,-0.0149998636916279,60.0,16.782703399658203,0.0,-8.637935877686689e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968320,299.0831604003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.278564453125,0.0,0.0,0.0001056387845892,299.0911560058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2698059082031,0.0,0.0,0.0001112429454224,299.31988525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26690673828125,0.0,0.0,8.216375863412395e-05,298.913330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27374267578125,0.0,0.0,0.0001112427926273,298.7496337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29266357421875,0.0,0.0,0.0005276880110614,286.958251953125,294.1499938964844,298.6454162597656,294.9495849609375,299.3179016113281,298.6635131835937,286.91314697265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.00112559820991,2.054890479996629e-08,0.0011255776043981,-0.0528251938521862,0.0,0.0,0.0,-0.0149998636916279,60.0,16.782703399658203,0.0,-8.637935877686689e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968380,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0001042231597239,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001097522181225,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,8.106270979624242e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,0.0001097520726034,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0005206166533753,286.9512634277344,294.1499938964844,298.6271667480469,294.9496765136719,299.3045654296875,298.6470031738281,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.87849398258777e-08,0.0011104970471933,-0.0482201687991619,0.0,0.0,0.0,-0.0141254048794507,60.0,16.582164764404297,0.0,-8.407977247770759e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968440,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0001042231597239,299.0902099609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2606811523437,0.0,0.0,0.0001097522181225,299.31854248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2578430175781,0.0,0.0,8.106270979624242e-05,298.91259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2645874023437,0.0,0.0,0.0001097520726034,298.7495422363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2832336425781,0.0,0.0,0.0005206166533753,286.9512634277344,294.1499938964844,298.6271667480469,294.9496765136719,299.3045654296875,298.6470031738281,286.92559814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011105157900601,1.87849398258777e-08,0.0011104970471933,-0.0482201687991619,0.0,0.0,0.0,-0.0141254048794507,60.0,16.582164764404297,0.0,-8.407977247770759e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968500,299.0819702148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2647399902344,0.0,0.0,0.0001034889137372,299.0897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0001089790166588,299.31787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2532958984375,0.0,0.0,8.049161988310516e-05,298.9122314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.260009765625,0.0,0.0,0.0001089788711396,298.7494812011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2785339355469,0.0,0.0,0.0005169489304535,286.94775390625,294.1499938964844,298.61798095703125,294.9497375488281,299.2978820800781,298.63873291015625,286.93182373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011026848806068,1.7870018353960404e-08,0.0011026669526472,-0.0458304770290851,0.0,0.0,0.0,-0.0136718060821294,60.0,16.48142433166504,0.0,-8.28992554602337e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968560,299.08154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2601623535156,0.0,0.0,0.000102714417153,299.0892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.000108163432742,299.31719970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488098144531,0.0,0.0,7.98892360762693e-05,298.911865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2554626464844,0.0,0.0,0.0001081632872228,298.7494506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2738647460937,0.0,0.0,0.0005130801582708,286.9443054199219,294.1499938964844,298.60870361328125,294.9498291015625,299.29119873046875,298.6304931640625,286.93804931640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010944218374788,1.6904960986607875e-08,0.0010944048408418,-0.0433089919388294,0.0,0.0,0.0,-0.0131933353841304,60.0,16.374277114868164,0.0,-8.166307452484035e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968620,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.0001012048815027,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001065738106262,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.871514389989898e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.000106573672383,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,0.0005055397050455,286.9377136230469,294.1499938964844,298.59002685546875,294.9500427246094,299.2779541015625,298.6142578125,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339992091,1.5024051336354205e-08,0.0010783249745145,-0.0383922755718231,0.0,0.0,0.0,-0.0122609054669737,60.0,16.152462005615234,0.0,-7.928037604187922e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968680,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2513122558594,0.0,0.0,0.0001012048815027,299.0883483886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2428894042969,0.0,0.0,0.0001065738106262,299.31573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401123046875,0.0,0.0,7.871514389989898e-05,298.9111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2467041015625,0.0,0.0,0.000106573672383,298.7494201660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2648620605469,0.0,0.0,0.0005055397050455,286.9377136230469,294.1499938964844,298.59002685546875,294.9500427246094,299.2779541015625,298.6142578125,286.9504699707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001078339992091,1.5024051336354205e-08,0.0010783249745145,-0.0383922755718231,0.0,0.0,0.0,-0.0122609054669737,60.0,16.152462005615234,0.0,-7.928037604187922e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968740,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.977829904528336e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001050715509336,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.760557491565123e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0001050714126904,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004984136321581,286.9314270019531,294.1499938964844,298.5711364746094,294.9503173828125,299.2648010253906,298.5984802246094,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631395271047,1.3246540753186764e-08,0.0010631262557581,-0.0337433218955993,0.0,0.0,0.0,-0.0113797197118401,60.0,15.932129859924316,0.0,-7.706104554472405e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968800,299.0799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2427978515625,0.0,0.0,9.977829904528336e-05,299.0875244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2344665527344,0.0,0.0,0.0001050715509336,299.3139953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.23175048828125,0.0,0.0,7.760557491565123e-05,298.9103698730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2382202148437,0.0,0.0,0.0001050714126904,298.7493591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2561340332031,0.0,0.0,0.0004984136321581,286.9314270019531,294.1499938964844,298.5711364746094,294.9503173828125,299.2648010253906,298.5984802246094,286.9628601074219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010631395271047,1.3246540753186764e-08,0.0010631262557581,-0.0337433218955993,0.0,0.0,0.0,-0.0113797197118401,60.0,15.932129859924316,0.0,-7.706104554472405e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968860,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,9.84703074209392e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0001036941685015,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.658824324607849e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,0.0001036940302583,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004918799386359,286.9254455566406,294.1499938964844,298.552001953125,294.95068359375,299.2516784667969,298.5829772949219,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492032160982,1.1616818618165324e-08,0.001049191574566,-0.0294789988547563,0.0,0.0,0.0,-0.010571802034974,60.0,15.721118927001951,0.0,-7.505389021389419e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968920,299.0791320800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.23455810546875,0.0,0.0,9.84703074209392e-05,299.0867614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2263488769531,0.0,0.0,0.0001036941685015,299.31182861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2236328125,0.0,0.0,7.658824324607849e-05,298.9096069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.23004150390625,0.0,0.0,0.0001036940302583,298.74932861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24774169921875,0.0,0.0,0.0004918799386359,286.9254455566406,294.1499938964844,298.552001953125,294.95068359375,299.2516784667969,298.5829772949219,286.9751892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492032160982,1.1616818618165324e-08,0.001049191574566,-0.0294789988547563,0.0,0.0,0.0,-0.010571802034974,60.0,15.721118927001951,0.0,-7.505389021389419e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17968980,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.734175546327606e-05,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,0.0001025057426886,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,7.571047899546102e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001025056117214,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0004862425557803,286.9197692871094,294.1499938964844,298.5326538085937,294.9511108398437,299.23858642578125,298.5677795410156,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371782118454,1.0210694512124974e-08,0.0010371679672971,-0.0257984604686498,0.0,0.0,0.0,-0.0098747257143259,60.0,15.529159545898438,0.0,-7.334337936981683e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969040,299.07830810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.22662353515625,0.0,0.0,9.734175546327606e-05,299.0860595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2185363769531,0.0,0.0,0.0001025057426886,299.3095092773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2158508300781,0.0,0.0,7.571047899546102e-05,298.9087829589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.22216796875,0.0,0.0,0.0001025056117214,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2396545410156,0.0,0.0,0.0004862425557803,286.9197692871094,294.1499938964844,298.5326538085937,294.9511108398437,299.23858642578125,298.5677795410156,286.9874572753906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010371782118454,1.0210694512124974e-08,0.0010371679672971,-0.0257984604686498,0.0,0.0,0.0,-0.0098747257143259,60.0,15.529159545898438,0.0,-7.334337936981683e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969100,299.077880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2227478027344,0.0,0.0,9.68095991993323e-05,299.0857238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2147216796875,0.0,0.0,0.0001019453557091,299.3083190917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2120666503906,0.0,0.0,7.529657159466296e-05,298.90838623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21832275390625,0.0,0.0,0.0001019452247419,298.7491760253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2356872558594,0.0,0.0,0.0004835843283217,286.91705322265625,294.1499938964844,298.5229187011719,294.95135498046875,299.2320556640625,298.5602722167969,286.9935607910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315105319023,9.547659551856214e-09,0.0010315009858459,-0.0240625943988561,0.0,0.0,0.0,-0.0095460442826151,60.0,15.43843936920166,0.0,-7.254364220443676e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969160,299.0774841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.21893310546875,0.0,0.0,9.63324710028246e-05,299.0854187011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2109375,0.0,0.0,0.0001014429144561,299.30712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2082824707031,0.0,0.0,7.492546865250915e-05,298.907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.21453857421875,0.0,0.0,0.0001014427834888,298.7491455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2317810058594,0.0,0.0,0.0004812009574379,286.9143371582031,294.1499938964844,298.5130920410156,294.9515991210937,299.2255249023437,298.55279541015625,286.9996643066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264234151691,8.953181307447267e-09,0.0010264144511893,-0.0225060358643531,0.0,0.0,0.0,-0.0092513198032975,60.0,15.351201057434082,0.0,-7.18303283520072e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969220,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,9.555598080623896e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001006252205115,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,7.432152779074386e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001006250968202,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0004773222026415,286.9092102050781,294.1499938964844,298.49334716796875,294.9521789550781,299.2124328613281,298.5380249023437,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.985723193826288e-09,0.0010181399993598,-0.01997253857553,0.0,0.0,0.0,-0.008771700784564,60.0,15.20109748840332,0.0,-7.067699669960349e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969280,299.0765991210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.2115173339844,0.0,0.0,9.555598080623896e-05,299.0848083496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.20361328125,0.0,0.0,0.0001006252205115,299.3048095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010192871094,0.0,0.0,7.432152779074386e-05,298.9071044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2071838378906,0.0,0.0,0.0001006250968202,298.7489929199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2242126464844,0.0,0.0,0.0004773222026415,286.9092102050781,294.1499938964844,298.49334716796875,294.9521789550781,299.2124328613281,298.5380249023437,287.0118103027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018148032017,7.985723193826288e-09,0.0010181399993598,-0.01997253857553,0.0,0.0,0.0,-0.008771700784564,60.0,15.20109748840332,0.0,-7.067699669960349e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969340,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,9.489388321526349e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,9.992800187319516e-05,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.38065573386848e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,9.992787818191572e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.000474014901556,286.9043273925781,294.1499938964844,298.4733581542969,294.9527893066406,299.19927978515625,298.52325439453125,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110950097441,7.160806170247724e-09,0.0010110877919942,-0.0178120117634534,0.0,0.0,0.0,-0.0083627616986632,60.0,15.069546699523926,0.0,-6.970095967062663e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969400,299.0757141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2043151855469,0.0,0.0,9.489388321526349e-05,299.084228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1965026855469,0.0,0.0,9.992800187319516e-05,299.30255126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1939392089844,0.0,0.0,7.38065573386848e-05,298.9062194824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.20001220703125,0.0,0.0,9.992787818191572e-05,298.7488098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2168273925781,0.0,0.0,0.000474014901556,286.9043273925781,294.1499938964844,298.4733581542969,294.9527893066406,299.19927978515625,298.52325439453125,287.0238952636719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010110950097441,7.160806170247724e-09,0.0010110877919942,-0.0178120117634534,0.0,0.0,0.0,-0.0083627616986632,60.0,15.069546699523926,0.0,-6.970095967062663e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969460,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,9.441754082217813e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,9.942639007931577e-05,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,7.343607285292819e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.942627366399392e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004716354887932,286.89959716796875,294.1499938964844,298.45318603515625,294.9535217285156,299.18609619140625,298.50830078125,287.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060184868052,6.567324017936471e-09,0.0010060119675472,-0.0162574797868728,0.0,0.0,0.0,-0.008068541996181,60.0,14.95982265472412,0.0,-6.900294380329798e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969520,299.0748291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.197265625,0.0,0.0,9.441754082217813e-05,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1895751953125,0.0,0.0,9.942639007931577e-05,299.3003845214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,7.343607285292819e-05,298.9053039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.19305419921875,0.0,0.0,9.942627366399392e-05,298.7486267089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.20965576171875,0.0,0.0,0.0004716354887932,286.89959716796875,294.1499938964844,298.45318603515625,294.9535217285156,299.18609619140625,298.50830078125,287.0359191894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010060184868052,6.567324017936471e-09,0.0010060119675472,-0.0162574797868728,0.0,0.0,0.0,-0.008068541996181,60.0,14.95982265472412,0.0,-6.900294380329798e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969580,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,9.41314283409156e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.912509267451242e-05,299.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,7.321353041334078e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,9.91249762591906e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.0004702062578871,286.8951110839844,294.1499938964844,298.43280029296875,294.95428466796875,299.1727905273437,298.4928894042969,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029691038653,6.2108425069595805e-09,0.0010029628174379,-0.0153236761689186,0.0,0.0,0.0,-0.0078918151557445,60.0,14.87416934967041,0.0,-6.858536494291911e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969640,299.07391357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1904296875,0.0,0.0,9.41314283409156e-05,299.083251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18280029296875,0.0,0.0,9.912509267451242e-05,299.2982788085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1802978515625,0.0,0.0,7.321353041334078e-05,298.90435791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1862487792969,0.0,0.0,9.91249762591906e-05,298.7483825683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.20263671875,0.0,0.0,0.0004702062578871,286.8951110839844,294.1499938964844,298.43280029296875,294.95428466796875,299.1727905273437,298.4928894042969,287.0478820800781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010029691038653,6.2108425069595805e-09,0.0010029628174379,-0.0153236761689186,0.0,0.0,0.0,-0.0078918151557445,60.0,14.87416934967041,0.0,-6.858536494291911e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969700,299.07342529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1870422363281,0.0,0.0,9.403139119967818e-05,299.08306884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1794738769531,0.0,0.0,9.901974408421664e-05,299.2972412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.177001953125,0.0,0.0,7.31357213226147e-05,298.9039001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1828918457031,0.0,0.0,9.901962766889484e-05,298.7482604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1991882324219,0.0,0.0,0.0004697065451182,286.8929138183594,294.1499938964844,298.4225158691406,294.9547119140625,299.1661071777344,298.4848937988281,287.0538635253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010019004112109,6.086197767984913e-09,0.0010018942411988,-0.0149971628561615,0.0,0.0,0.0,-0.0078300088644027,60.0,14.83844757080078,0.0,-6.843966104952416e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969760,299.0729675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1836853027344,0.0,0.0,9.400281123816968e-05,299.0828857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1761779785156,0.0,0.0,9.89896507235244e-05,299.2962341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.311349327210337e-05,298.9034118652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1795654296875,0.0,0.0,9.898954158416018e-05,298.7481384277344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1957702636719,0.0,0.0,0.0004695638199336,286.8907470703125,294.1499938964844,298.4122009277344,294.9551696777344,299.1593933105469,298.4768981933594,287.059814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010015961015596,6.050593803763604e-09,0.0010015900479629,-0.0149038936942815,0.0,0.0,0.0,-0.0078123598359525,60.0,14.807549476623535,0.0,-6.839806587777275e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969820,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,9.406174649484456e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,9.905170736601576e-05,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,7.315933180507272e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,9.905159822665156e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0004698581760749,286.8865966796875,294.1499938964844,298.39141845703125,294.9560852050781,299.1458435058594,298.4595031738281,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022229980677,6.124006635133128e-09,0.001002216944471,-0.0150962080806493,0.0,0.0,0.0,-0.0078487498685717,60.0,14.770926475524902,0.0,-6.848384259683371e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969880,299.0719909667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1771850585937,0.0,0.0,9.406174649484456e-05,299.08258056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.16973876953125,0.0,0.0,9.905170736601576e-05,299.2942810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16729736328125,0.0,0.0,7.315933180507272e-05,298.90240478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.173095703125,0.0,0.0,9.905159822665156e-05,298.7478332519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1890869140625,0.0,0.0,0.0004698581760749,286.8865966796875,294.1499938964844,298.39141845703125,294.9560852050781,299.1458435058594,298.4595031738281,287.0716247558594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010022229980677,6.124006635133128e-09,0.001002216944471,-0.0150962080806493,0.0,0.0,0.0,-0.0078487498685717,60.0,14.770926475524902,0.0,-6.848384259683371e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17969940,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,9.41835023695603e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,9.91799242910929e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,7.325402839342132e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.917980787577108e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004704663588199,286.8826599121094,294.1499938964844,298.37042236328125,294.95709228515625,299.13214111328125,298.4408874511719,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756919660955646e-09,0.0010035147424787,-0.0154935559257864,0.0,0.0,0.0,-0.007923949509859,60.0,14.74898624420166,0.0,-6.866123669624359e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970000,299.07098388671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1708068847656,0.0,0.0,9.41835023695603e-05,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1634826660156,0.0,0.0,9.91799242910929e-05,299.2924194335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1610717773437,0.0,0.0,7.325402839342132e-05,298.9013977050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1667785644531,0.0,0.0,9.917980787577108e-05,298.7474975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1825866699219,0.0,0.0,0.0004704663588199,286.8826599121094,294.1499938964844,298.37042236328125,294.95709228515625,299.13214111328125,298.4408874511719,287.0834045410156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010035209124907,6.2756919660955646e-09,0.0010035147424787,-0.0154935559257864,0.0,0.0,0.0,-0.007923949509859,60.0,14.74898624420166,0.0,-6.866123669624359e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970060,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,9.433789819013327e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,9.934251283993945e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,7.33741107978858e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,9.934239642461762e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0004712376394309,286.87890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1182556152344,298.4213256835937,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051644640043,6.468050095520539e-09,0.0010051579447463,-0.015997439622879,0.0,0.0,0.0,-0.0080193020403385,60.0,14.735220909118652,0.0,-6.888653558689839e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970120,299.0699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1645812988281,0.0,0.0,9.433789819013327e-05,299.0822448730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1573486328125,0.0,0.0,9.934251283993945e-05,299.29058837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15496826171875,0.0,0.0,7.33741107978858e-05,298.9003601074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1606140136719,0.0,0.0,9.934239642461762e-05,298.7471618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1762084960937,0.0,0.0,0.0004712376394309,286.87890625,294.1499938964844,298.3492126464844,294.95819091796875,299.1182556152344,298.4213256835937,287.0950927734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010051644640043,6.468050095520539e-09,0.0010051579447463,-0.015997439622879,0.0,0.0,0.0,-0.0080193020403385,60.0,14.735220909118652,0.0,-6.888653558689839e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970180,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,9.446126205148175e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,9.947241051122546e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,7.347005885094404e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.947230137186124e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0004718538257293,286.8753662109375,294.1499938964844,298.3278503417969,294.9593505859375,299.10418701171875,298.40069580078125,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064783273264,6.6217342720165115e-09,0.0010064716916531,-0.0164000075310468,0.0,0.0,0.0,-0.0080954879522323,60.0,14.724966049194336,0.0,-6.906680027896074e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970240,299.06890869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1585693359375,0.0,0.0,9.446126205148175e-05,299.0821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15142822265625,0.0,0.0,9.947241051122546e-05,299.2888488769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1490783691406,0.0,0.0,7.347005885094404e-05,298.8992919921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1546325683594,0.0,0.0,9.947230137186124e-05,298.7467956542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1700744628906,0.0,0.0,0.0004718538257293,286.8753662109375,294.1499938964844,298.3278503417969,294.9593505859375,299.10418701171875,298.40069580078125,287.106689453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010064783273264,6.6217342720165115e-09,0.0010064716916531,-0.0164000075310468,0.0,0.0,0.0,-0.0080954879522323,60.0,14.724966049194336,0.0,-6.906680027896074e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970300,299.0683898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1555480957031,0.0,0.0,9.451550431549548e-05,299.08209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1484375,0.0,0.0,9.952953405445442e-05,299.2879638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1461181640625,0.0,0.0,7.351224485319108e-05,298.8987731933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1516418457031,0.0,0.0,9.95294249150902e-05,298.74664306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0004721247823908,286.87359619140625,294.1499938964844,298.31707763671875,294.9599304199219,299.0971374511719,298.3904113769531,287.11248779296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070626158267,6.689319320685172e-09,0.0010070559801533,-0.01657703705132,0.0,0.0,0.0,-0.0081290248781442,60.0,14.719197273254396,0.0,-6.91461394808357e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970360,299.06787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.152587890625,0.0,0.0,9.4560906291008e-05,299.0820617675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,9.95773370959796e-05,299.2870788574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1431884765625,0.0,0.0,7.354755507549271e-05,298.8982238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1487121582031,0.0,0.0,9.95772279566154e-05,298.7464599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639099121094,0.0,0.0,0.0004723515594378,286.87188720703125,294.1499938964844,298.3062744140625,294.9605712890625,299.090087890625,298.3800048828125,287.1182861328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010075456229969,6.745875413827207e-09,0.0010075388709083,-0.0167251788079738,0.0,0.0,0.0,-0.0081570586189627,60.0,14.713068962097168,0.0,-6.921257522662927e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970420,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,9.46313884924166e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.96515664155595e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,7.360237941611558e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.965145727619527e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0004727036575786,286.8686828613281,294.1499938964844,298.28448486328125,294.9618835449219,299.07574462890625,298.358642578125,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.83368606146928e-09,0.0010082887019962,-0.0169551894068717,0.0,0.0,0.0,-0.0082005849108099,60.0,14.700095176696776,0.0,-6.931578866442578e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970480,299.0668029785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1468505859375,0.0,0.0,9.46313884924166e-05,299.0820007324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.1398620605469,0.0,0.0,9.96515664155595e-05,299.285400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1375732421875,0.0,0.0,7.360237941611558e-05,298.89715576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1430053710937,0.0,0.0,9.965145727619527e-05,298.74609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1580505371094,0.0,0.0,0.0004727036575786,286.8686828613281,294.1499938964844,298.28448486328125,294.9618835449219,299.07574462890625,298.358642578125,287.1297912597656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010082954540848,6.83368606146928e-09,0.0010082887019962,-0.0169551894068717,0.0,0.0,0.0,-0.0082005849108099,60.0,14.700095176696776,0.0,-6.931578866442578e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970540,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.469567885389552e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,9.971926192520186e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,7.365237979684025e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,9.971915278583764e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,0.0004730247892439,286.8656616210937,294.1499938964844,298.2625427246094,294.9632873535156,299.0612487792969,298.3369140625,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089800925925,6.913776218198109e-09,0.0010089732240885,-0.017164971679449,0.0,0.0,0.0,-0.0082402871921658,60.0,14.68715000152588,0.0,-6.940999242033288e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
