time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17970600,299.06573486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412658691406,0.0,0.0,9.469567885389552e-05,299.0819396972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1343688964844,0.0,0.0,9.971926192520186e-05,299.2837219238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1321105957031,0.0,0.0,7.365237979684025e-05,298.8960266113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1374816894531,0.0,0.0,9.971915278583764e-05,298.7457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15234375,0.0,0.0,0.0004730247892439,286.8656616210937,294.1499938964844,298.2625427246094,294.9632873535156,299.0612487792969,298.3369140625,287.1412048339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010089800925925,6.913776218198109e-09,0.0010089732240885,-0.017164971679449,0.0,0.0,0.0,-0.0082402871921658,60.0,14.68715000152588,0.0,-6.940999242033288e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970660,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.475382103119044e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.978048910852522e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,7.369759259745479e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,9.9780379969161e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.000473315216368,286.8627319335937,294.1499938964844,298.2403869628906,294.9647521972656,299.04669189453125,298.3150329589844,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095983743667,6.986203615610975e-09,0.0010095913894474,-0.0173546839505434,0.0,0.0,0.0,-0.0082761868834495,60.0,14.673617362976074,0.0,-6.949524333776935e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970720,299.0646667480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1357727050781,0.0,0.0,9.475382103119044e-05,299.0818786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,9.978048910852522e-05,299.2820739746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1267395019531,0.0,0.0,7.369759259745479e-05,298.8949279785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1320495605469,0.0,0.0,9.9780379969161e-05,298.7453308105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1466979980469,0.0,0.0,0.000473315216368,286.8627319335937,294.1499938964844,298.2403869628906,294.9647521972656,299.04669189453125,298.3150329589844,287.1526184082031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010095983743667,6.986203615610975e-09,0.0010095913894474,-0.0173546839505434,0.0,0.0,0.0,-0.0082761868834495,60.0,14.673617362976074,0.0,-6.949524333776935e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970780,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.483683243161067e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.986790246330202e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,7.376215944532305e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,9.986780059989542e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0004737298877444,286.8599853515625,294.1499938964844,298.21807861328125,294.96630859375,299.03192138671875,298.2926940917969,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010482897982,7.089624443068487e-09,0.0010104757966473,-0.0176255721598863,0.0,0.0,0.0,-0.0083274571225047,60.0,14.66258144378662,0.0,-6.961705878438806e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970840,299.0635681152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1304626464844,0.0,0.0,9.483683243161067e-05,299.0817565917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1237487792969,0.0,0.0,9.986790246330202e-05,299.2803955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1215209960937,0.0,0.0,7.376215944532305e-05,298.893798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12677001953125,0.0,0.0,9.986780059989542e-05,298.7449645996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1412353515625,0.0,0.0,0.0004737298877444,286.8599853515625,294.1499938964844,298.21807861328125,294.96630859375,299.03192138671875,298.2926940917969,287.1639709472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001010482897982,7.089624443068487e-09,0.0010104757966473,-0.0176255721598863,0.0,0.0,0.0,-0.0083274571225047,60.0,14.66258144378662,0.0,-6.961705878438806e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970900,299.0630187988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278381347656,0.0,0.0,9.488815703662112e-05,299.08172607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1211853027344,0.0,0.0,9.992194100050256e-05,299.2795715332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1189880371094,0.0,0.0,7.380207534879446e-05,298.8932189941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241760253906,0.0,0.0,9.992183913709596e-05,298.7447814941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1385803222656,0.0,0.0,0.000473986234283,286.85870361328125,294.1499938964844,298.20684814453125,294.96710205078125,299.0245056152344,298.2814025878906,287.16961669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101102842018,7.153559078432181e-09,0.0010110212024301,-0.0177930332720279,0.0,0.0,0.0,-0.0083591463044285,60.0,14.658318519592283,0.0,-6.969241894694278e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17970960,299.0624694824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.125244140625,0.0,0.0,9.494105324847624e-05,299.0816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1186218261719,0.0,0.0,9.997764573199674e-05,299.2787170410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1164245605469,0.0,0.0,7.384321361314505e-05,298.8926696777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1216125488281,0.0,0.0,9.997754386859016e-05,298.7445678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1358947753906,0.0,0.0,0.0004742504679597,286.8573913574219,294.1499938964844,298.195556640625,294.9679260253906,299.0170593261719,298.27008056640625,287.1752624511719,0.0,0.0,0.0,0.0,1.0,1.0,-0.001011591986753,7.219457920371042e-09,0.001011584769003,-0.0179656371474266,0.0,0.0,0.0,-0.0083918152377009,60.0,14.65424633026123,0.0,-6.977013811138022e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971020,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,9.509781375527382e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001001427226583,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,7.396513683488593e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,0.0001001426207949,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0004750335065182,286.8550109863281,294.1499938964844,298.1728820800781,294.9696350097656,299.0018005371094,298.2449951171875,287.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132604511454,7.414757696722063e-09,0.0010132530005648,-0.018477164208889,0.0,0.0,0.0,-0.0084886252880096,60.0,14.648798942565918,0.0,-7.000071633456173e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971080,299.0613708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1202392578125,0.0,0.0,9.509781375527382e-05,299.0815124511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1136779785156,0.0,0.0,0.0001001427226583,299.2769775390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.11151123046875,0.0,0.0,7.396513683488593e-05,298.8915405273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1166381835937,0.0,0.0,0.0001001426207949,298.74420166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1307678222656,0.0,0.0,0.0004750335065182,286.8550109863281,294.1499938964844,298.1728820800781,294.9696350097656,299.0018005371094,298.2449951171875,287.1864929199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010132604511454,7.414757696722063e-09,0.0010132530005648,-0.018477164208889,0.0,0.0,0.0,-0.0084886252880096,60.0,14.648798942565918,0.0,-7.000071633456173e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971140,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,9.531527030048892e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001003717115963,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,7.413426646962762e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0001003716097329,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0004761197487823,286.8528747558594,294.1499938964844,298.1499938964844,294.971435546875,298.9858093261719,298.2142333984375,287.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685680536440032e-09,0.0010155705967918,-0.0191867351531982,0.0,0.0,0.0,-0.0086229378357529,60.0,14.642989158630373,0.0,-7.032120663552632e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971200,299.060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.11541748046875,0.0,0.0,9.531527030048892e-05,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.10894775390625,0.0,0.0,0.0001003717115963,299.275146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1068115234375,0.0,0.0,7.413426646962762e-05,298.89044189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11187744140625,0.0,0.0,0.0001003716097329,298.7438049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1258239746094,0.0,0.0,0.0004761197487823,286.8528747558594,294.1499938964844,298.1499938964844,294.971435546875,298.9858093261719,298.2142333984375,287.1976623535156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001015578280203,7.685680536440032e-09,0.0010155705967918,-0.0191867351531982,0.0,0.0,0.0,-0.0086229378357529,60.0,14.642989158630373,0.0,-7.032120663552632e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971260,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.555192809784784e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0001006209204206,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,7.431833364535123e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0001006208185572,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,0.0004773018881678,286.8507995605469,294.1499938964844,298.1086730957031,294.9613952636719,298.9698486328125,298.1843566894531,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018100650981,7.980526461892623e-09,0.0010180927347391,-0.0199589319527149,0.0,0.0,0.0,-0.0087691098451614,60.0,14.640853881835938,0.0,-7.067083629408445e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971320,299.0592346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11065673828125,0.0,0.0,9.555192809784784e-05,299.08111572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1042785644531,0.0,0.0,0.0001006209204206,299.2732849121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1021728515625,0.0,0.0,7.431833364535123e-05,298.88934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1071472167969,0.0,0.0,0.0001006208185572,298.743408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12091064453125,0.0,0.0,0.0004773018881678,286.8507995605469,294.1499938964844,298.1086730957031,294.9613952636719,298.9698486328125,298.1843566894531,287.2088317871094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018100650981,7.980526461892623e-09,0.0010180927347391,-0.0199589319527149,0.0,0.0,0.0,-0.0087691098451614,60.0,14.640853881835938,0.0,-7.067083629408445e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971380,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,9.59063763730228e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,0.0001009941770462,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,7.459401967935264e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001009940751828,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0004790724779013,286.8488464355469,294.1499938964844,298.03228759765625,294.9286193847656,298.95294189453125,298.14337158203125,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422134101238044e-09,0.0010218669194728,-0.0211154296994209,0.0,0.0,0.0,-0.0089880237355828,60.0,14.621302604675291,0.0,-7.119610501149509e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971440,299.05816650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1059875488281,0.0,0.0,9.59063763730228e-05,299.08074951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0997009277344,0.0,0.0,0.0001009941770462,299.271240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0976257324219,0.0,0.0,7.459401967935264e-05,298.88824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025390625,0.0,0.0,0.0001009940751828,298.7430419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1161193847656,0.0,0.0,0.0004790724779013,286.8488464355469,294.1499938964844,298.03228759765625,294.9286193847656,298.95294189453125,298.14337158203125,287.2199401855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010218753013759,8.422134101238044e-09,0.0010218669194728,-0.0211154296994209,0.0,0.0,0.0,-0.0089880237355828,60.0,14.621302604675291,0.0,-7.119610501149509e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971500,299.0576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,9.610928100300951e-05,299.08056640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0974426269531,0.0,0.0,0.0001012078428175,299.2701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953674316406,0.0,0.0,7.475183520000428e-05,298.8877258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1002502441406,0.0,0.0,0.00010120774823,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.11376953125,0.0,0.0,0.000480086018797,286.847900390625,294.1499938964844,297.98175048828125,294.9041748046875,298.94415283203125,298.1195678710937,287.2254943847656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010240367846563,8.674931883945192e-09,0.0010240280535072,-0.0217774286866188,0.0,0.0,0.0,-0.0091133443638682,60.0,14.605097770690918,0.0,-7.14976735594064e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971560,299.0570678710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1014709472656,0.0,0.0,9.63657148531638e-05,299.08026123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0001014778827084,299.26885986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0932006835937,0.0,0.0,7.495128375012428e-05,298.8871459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0980529785156,0.0,0.0,0.000101477780845,298.7425842285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1114807128906,0.0,0.0,0.0004813669656869,286.8470458984375,294.1499938964844,297.92340087890625,294.8746337890625,298.9344177246094,298.08209228515625,287.23101806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010267687030136,8.994423872366042e-09,0.0010267597390338,-0.022614037618041,0.0,0.0,0.0,-0.0092717288061976,60.0,14.576531410217283,0.0,-7.187971107214254e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971620,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,9.694217442302032e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001020849158521,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,7.539963553426787e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,0.0001020848139887,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0004842464695684,286.8454284667969,294.1499938964844,297.7846069335937,294.8009338378906,298.9132080078125,297.99176025390625,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712634252423412e-09,0.0010329006472602,-0.0244945399463176,0.0,0.0,0.0,-0.0096277743577957,60.0,14.503240585327148,0.0,-7.274223179365435e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971680,299.05584716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0970764160156,0.0,0.0,9.694217442302032e-05,299.0794677734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0909423828125,0.0,0.0,0.0001020849158521,299.2659912109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888977050781,0.0,0.0,7.539963553426787e-05,298.8859558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0937194824219,0.0,0.0,0.0001020848139887,298.74200439453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1069641113281,0.0,0.0,0.0004842464695684,286.8454284667969,294.1499938964844,297.7846069335937,294.8009338378906,298.9132080078125,297.99176025390625,287.2420654296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010329104261472,9.712634252423412e-09,0.0010329006472602,-0.0244945399463176,0.0,0.0,0.0,-0.0096277743577957,60.0,14.503240585327148,0.0,-7.274223179365435e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971740,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,9.762543049873784e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,0.0001028044134727,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,7.59310569264926e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0001028043188853,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0004876594757661,286.8439636230469,294.1499938964844,297.6184387207031,294.7089233398437,298.88916015625,297.8714904785156,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0563919516926036e-08,0.0010401799809187,-0.0267231427133083,0.0,0.0,0.0,-0.0100497929379343,60.0,14.407444953918455,0.0,-7.377122557272743e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971800,299.0544738769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.09283447265625,0.0,0.0,9.762543049873784e-05,299.07843017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0867614746094,0.0,0.0,0.0001028044134727,299.2626037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0847473144531,0.0,0.0,7.59310569264926e-05,298.88458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0894775390625,0.0,0.0,0.0001028043188853,298.7412414550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1025695800781,0.0,0.0,0.0004876594757661,286.8439636230469,294.1499938964844,297.6184387207031,294.7089233398437,298.88916015625,297.8714904785156,287.2530517578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001040190574713,1.0563919516926036e-08,0.0010401799809187,-0.0267231427133083,0.0,0.0,0.0,-0.0100497929379343,60.0,14.407444953918455,0.0,-7.377122557272743e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971860,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.842709550866856e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0001036486137309,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,7.655457739019766e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001036485118675,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0004916639882139,286.8426513671875,294.1499938964844,297.4274597167969,294.60009765625,298.8617858886719,297.71942138671875,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562748092330821e-08,0.0010487202089279,-0.0293374992907047,0.0,0.0,0.0,-0.0105449510738253,60.0,14.2902250289917,0.0,-7.4987760001477e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971920,299.05291748046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08868408203125,0.0,0.0,9.842709550866856e-05,299.0771484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.08270263671875,0.0,0.0,0.0001036486137309,299.2586975097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,7.655457739019766e-05,298.8830261230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0853881835937,0.0,0.0,0.0001036485118675,298.7402648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0982971191406,0.0,0.0,0.0004916639882139,286.8426513671875,294.1499938964844,297.4274597167969,294.60009765625,298.8617858886719,297.71942138671875,287.2640380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010487317340448,1.1562748092330821e-08,0.0010487202089279,-0.0293374992907047,0.0,0.0,0.0,-0.0105449510738253,60.0,14.2902250289917,0.0,-7.4987760001477e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17971980,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.937590948538856e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,0.0001046477555064,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.729254139121622e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813903808594,0.0,0.0,0.0001046476609189,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0004964034887962,286.84149169921875,294.1499938964844,297.2142028808594,294.47589111328125,298.83062744140625,297.534912109375,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840774931,1.2744918898022206e-08,0.0010588279692456,-0.0324309729039669,0.0,0.0,0.0,-0.0111309997737407,60.0,14.155088424682615,0.0,-7.644045041388382e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972040,299.0511169433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.08465576171875,0.0,0.0,9.937590948538856e-05,299.0755615234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787353515625,0.0,0.0,0.0001046477555064,299.254150390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0767822265625,0.0,0.0,7.729254139121622e-05,298.88116455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0813903808594,0.0,0.0,0.0001046476609189,298.739013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0941467285156,0.0,0.0,0.0004964034887962,286.84149169921875,294.1499938964844,297.2142028808594,294.47589111328125,298.83062744140625,297.534912109375,287.2749328613281,0.0,0.0,0.0,0.0,1.0,1.0,-0.001058840774931,1.2744918898022206e-08,0.0010588279692456,-0.0324309729039669,0.0,0.0,0.0,-0.0111309997737407,60.0,14.155088424682615,0.0,-7.644045041388382e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972100,299.05010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0826721191406,0.0,0.0,9.986977238440886e-05,299.0746459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0768127441406,0.0,0.0,0.0001051678191288,299.251708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0748596191406,0.0,0.0,7.767665374558419e-05,298.8801574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0794372558594,0.0,0.0,0.0001051677172654,298.73828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.09210205078125,0.0,0.0,0.000498870445881,286.8409729003906,294.1499938964844,297.1000366210937,294.40850830078125,298.81378173828125,297.433349609375,287.2803955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010641041444614,1.3360250683547292e-08,0.0010640907566994,-0.0340407975018024,0.0,0.0,0.0,-0.0114360516890883,60.0,14.08111572265625,0.0,-7.720208827777243e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972160,299.049072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807189941406,0.0,0.0,0.000100436307548,299.0736694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07489013671875,0.0,0.0,0.0001057644039974,299.2491149902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,7.811729301465675e-05,298.8790588378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0775146484375,0.0,0.0,0.00010576430941,298.73748779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.090087890625,0.0,0.0,0.0005017003859393,286.8404846191406,294.1499938964844,296.98126220703125,294.3378295898437,298.79620361328125,297.3240966796875,287.28582763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010701451683416,1.4066139364388164e-08,0.0010701310820877,-0.035887211561203,0.0,0.0,0.0,-0.0117860129103064,60.0,14.004107475280762,0.0,-7.808046120771905e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972220,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769348144531,0.0,0.0,0.0001014168228721,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,0.0001067969278665,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,7.887990796007216e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.000106796833279,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0005065982695668,286.83966064453125,294.1499938964844,296.7311706542969,294.1873779296875,298.75634765625,297.0814208984375,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805862257257,1.5287829668864106e-08,0.0010805709753185,-0.0390819758176803,0.0,0.0,0.0,-0.0123916240409016,60.0,13.818747520446776,0.0,-7.96124126622999e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972280,299.046630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0769348144531,0.0,0.0,0.0001014168228721,299.0713806152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0711975097656,0.0,0.0,0.0001067969278665,299.2433166503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0692749023437,0.0,0.0,7.887990796007216e-05,298.87652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07379150390625,0.0,0.0,0.000106796833279,298.735595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.086181640625,0.0,0.0,0.0005065982695668,286.83966064453125,294.1499938964844,296.7311706542969,294.1873779296875,298.75634765625,297.0814208984375,287.2966613769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010805862257257,1.5287829668864106e-08,0.0010805709753185,-0.0390819758176803,0.0,0.0,0.0,-0.0123916240409016,60.0,13.818747520446776,0.0,-7.96124126622999e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972340,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07330322265625,0.0,0.0,0.0001022098222165,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,0.0001076319967978,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,7.949669088702649e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,0.0001076319022104,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.000510559475515,286.8389892578125,294.1499938964844,296.46649169921875,294.02606201171875,298.71173095703125,296.81982421875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890399571508,1.6275905068141583e-08,0.0010890236590057,-0.0416649617254734,0.0,0.0,0.0,-0.0128814745694398,60.0,13.590789794921877,0.0,-8.086228575621136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972400,299.0438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.07330322265625,0.0,0.0,0.0001022098222165,299.0687255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.067626953125,0.0,0.0,0.0001076319967978,299.23687744140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06573486328125,0.0,0.0,7.949669088702649e-05,298.8735656738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701904296875,0.0,0.0,0.0001076319022104,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0824279785156,0.0,0.0,0.000510559475515,286.8389892578125,294.1499938964844,296.46649169921875,294.02606201171875,298.71173095703125,296.81982421875,287.3074645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010890399571508,1.6275905068141583e-08,0.0010890236590057,-0.0416649617254734,0.0,0.0,0.0,-0.0128814745694398,60.0,13.590789794921877,0.0,-8.086228575621136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972460,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,0.0001028628466883,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001083196621038,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,8.000459638424218e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.0001083195675164,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0005138214328326,286.8385314941406,294.1499938964844,296.1897888183594,293.85546875,298.6624450683594,296.5447692871094,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095997984521,1.7089572423856225e-08,0.0010959808714687,-0.0437914095818996,0.0,0.0,0.0,-0.0132848415523767,60.0,13.326825141906738,0.0,-8.18988397099929e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972520,299.0406799316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0697937011719,0.0,0.0,0.0001028628466883,299.065673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0641784667969,0.0,0.0,0.0001083196621038,299.2298889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0623474121094,0.0,0.0,8.000459638424218e-05,298.8702392578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.06671142578125,0.0,0.0,0.0001083195675164,298.7308349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07879638671875,0.0,0.0,0.0005138214328326,286.8385314941406,294.1499938964844,296.1897888183594,293.85546875,298.6624450683594,296.5447692871094,287.31817626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.001095997984521,1.7089572423856225e-08,0.0010959808714687,-0.0437914095818996,0.0,0.0,0.0,-0.0132848415523767,60.0,13.326825141906738,0.0,-8.18988397099929e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972580,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,0.0001034109372994,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001088968274416,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,8.043088746489957e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0001088967328541,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0005165592883713,286.83819580078125,294.1499938964844,295.90362548828125,293.67724609375,298.60797119140625,296.2587585449219,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777249458712049e-08,0.0011018218938261,-0.0455757156014442,0.0,0.0,0.0,-0.0136234024539589,60.0,13.028316497802734,0.0,-8.277392282707299e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972640,299.03717041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0664367675781,0.0,0.0,0.0001034109372994,299.062255859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0609130859375,0.0,0.0,0.0001088968274416,299.22235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05908203125,0.0,0.0,8.043088746489957e-05,298.8664245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633850097656,0.0,0.0,0.0001088967328541,298.7280578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0753173828125,0.0,0.0,0.0005165592883713,286.83819580078125,294.1499938964844,295.90362548828125,293.67724609375,298.60797119140625,296.2587585449219,287.328857421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001101839588955,1.777249458712049e-08,0.0011018218938261,-0.0455757156014442,0.0,0.0,0.0,-0.0136234024539589,60.0,13.028316497802734,0.0,-8.277392282707299e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972700,299.0353088378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0648193359375,0.0,0.0,0.0001036340399878,299.0604248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.059326171875,0.0,0.0,0.000109131768113,299.2183837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0575256347656,0.0,0.0,8.060441177804023e-05,298.8643798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0617980957031,0.0,0.0,0.0001091316735255,298.7265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736389160156,0.0,0.0,0.0005176737322472,286.8381042480469,294.1499938964844,295.7577819824219,293.58575439453125,298.57916259765625,296.1135559082031,287.33416748046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011042245896533,1.8050496208843483e-08,0.0011042065452784,-0.0463019348680973,0.0,0.0,0.0,-0.0137612586840987,60.0,12.868535041809082,0.0,-8.313146793170746e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972760,299.03338623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.063232421875,0.0,0.0,0.0001037843903759,299.0585021972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0577697753906,0.0,0.0,0.0001092900929506,299.2143249511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.05596923828125,0.0,0.0,8.072135096881539e-05,298.8622436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0602111816406,0.0,0.0,0.0001092900056391,298.7250366210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.07196044921875,0.0,0.0,0.0005184247856959,286.8380432128906,294.1499938964844,295.6105651855469,293.4930114746094,298.54937744140625,295.9672241210937,287.3394775390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011058233212679,1.823782902476978e-08,0.0011058051604777,-0.0467912666499614,0.0,0.0,0.0,-0.0138541106134653,60.0,12.70112133026123,0.0,-8.337284640447251e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972820,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001038031405187,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001093098326236,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,8.073593198787421e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001093097453122,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0005185183836147,286.8381042480469,294.1499938964844,295.3131408691406,293.30450439453125,298.4852600097656,295.67266845703125,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8261172129996346e-08,0.001106001669541,-0.0468522459268569,0.0,0.0,0.0,-0.0138656673952937,60.0,12.329061508178713,-0.0,-8.34029521001867e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17972880,299.0292358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0601806640625,0.0,0.0,0.0001038031405187,299.05438232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548095703125,0.0,0.0,0.0001093098326236,299.205810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05303955078125,0.0,0.0,8.073593198787421e-05,298.85760498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0572204589844,0.0,0.0,0.0001093097453122,298.7218933105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0688171386719,0.0,0.0,0.0005185183836147,286.8381042480469,294.1499938964844,295.3131408691406,293.30450439453125,298.4852600097656,295.67266845703125,287.3500061035156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011060199467465,1.8261172129996346e-08,0.001106001669541,-0.0468522459268569,0.0,0.0,0.0,-0.0138656673952937,60.0,12.329061508178713,-0.0,-8.34029521001867e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
