time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17972940,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001035640307236,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,0.0001090580408344,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,8.054995851125568e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,0.000109057953523,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0005173240206204,286.8383178710937,294.1499938964844,295.013916015625,293.11346435546875,298.41650390625,295.3797607421875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963232679107932e-08,0.0011034603230655,-0.0460739806294441,0.0,0.0,0.0,-0.0137179978191852,60.0,11.924169540405272,-0.0,-8.301915244146586e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973000,299.0248413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0573425292969,0.0,0.0,0.0001035640307236,299.0499267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520324707031,0.0,0.0,0.0001090580408344,299.1969299316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.05029296875,0.0,0.0,8.054995851125568e-05,298.8525695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0544128417969,0.0,0.0,0.000109057953523,298.7186584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0005173240206204,286.8383178710937,294.1499938964844,295.013916015625,293.11346435546875,298.41650390625,295.3797607421875,287.36041259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103478251025,1.7963232679107932e-08,0.0011034603230655,-0.0460739806294441,0.0,0.0,0.0,-0.0137179978191852,60.0,11.924169540405272,-0.0,-8.301915244146586e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973060,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,0.0001030399944283,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,0.0001085062031052,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,8.014236664166674e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001085061085177,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0005147063056938,286.83868408203125,294.1499938964844,294.7154541015625,292.9217529296875,298.3436279296875,295.0920715332031,287.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310256339442276e-08,0.0010978790232911,-0.0443680360913276,0.0,0.0,0.0,-0.0133943008258938,60.0,11.492804527282717,-0.0,-8.21811028117736e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973120,299.02020263671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0546569824219,0.0,0.0,0.0001030399944283,299.04522705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0494079589844,0.0,0.0,0.0001085062031052,299.18780517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0476989746094,0.0,0.0,8.014236664166674e-05,298.8446350097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0517883300781,0.0,0.0,0.0001085061085177,298.71539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06304931640625,0.0,0.0,0.0005147063056938,286.83868408203125,294.1499938964844,294.7154541015625,292.9217529296875,298.3436279296875,295.0920715332031,287.3707580566406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978963691741,1.7310256339442276e-08,0.0010978790232911,-0.0443680360913276,0.0,0.0,0.0,-0.0133943008258938,60.0,11.492804527282717,-0.0,-8.21811028117736e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973180,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001022915239445,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001077180204447,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,7.956021727295592e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0001077179331332,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0005109675694257,286.83917236328125,294.1499938964844,294.4203186035156,292.7311706542969,298.2679748535156,294.81024169921875,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899184271693,1.6377637024334035e-08,0.0010899020126089,-0.0419308543205261,0.0,0.0,0.0,-0.0129319494590163,60.0,11.045138359069824,-0.0,-8.099151216356405e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973240,299.01544189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0520935058594,0.0,0.0,0.0001022915239445,299.04034423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001077180204447,299.1785583496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0452575683594,0.0,0.0,7.956021727295592e-05,298.8343811035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0492553710937,0.0,0.0,0.0001077179331332,298.7121276855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0603942871094,0.0,0.0,0.0005109675694257,286.83917236328125,294.1499938964844,294.4203186035156,292.7311706542969,298.2679748535156,294.81024169921875,287.3809814453125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010899184271693,1.6377637024334035e-08,0.0010899020126089,-0.0419308543205261,0.0,0.0,0.0,-0.0129319494590163,60.0,11.045138359069824,-0.0,-8.099151216356405e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973300,299.01300048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0508728027344,0.0,0.0,0.0001018517286865,299.037841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0457458496094,0.0,0.0,0.0001072548984666,299.1739196777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0440673828125,0.0,0.0,7.921815995359793e-05,298.82818603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0480651855469,0.0,0.0,0.0001072548111551,298.7104797363281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0591125488281,0.0,0.0,0.0005087706958875,286.8394470214844,294.1499938964844,294.2748107910156,292.6369323730469,298.22918701171875,294.6722412109375,287.3860778808594,0.0,0.0,0.0,0.0,1.0,1.0,-0.001085233874619,1.582965225566113e-08,0.0010852180421352,-0.0404984690248966,0.0,0.0,0.0,-0.0126602984964847,60.0,10.817440032958984,-0.0,-8.029657294628123e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973360,299.0105285644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0497131347656,0.0,0.0,0.0001013245419017,299.0352783203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04461669921875,0.0,0.0,0.0001066997429006,299.1692810058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04296875,0.0,0.0,7.880812336225063e-05,298.82061767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.04693603515625,0.0,0.0,0.0001066996555891,298.7088623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05792236328125,0.0,0.0,0.0005061372648924,286.8398132324219,294.1499938964844,294.1310729980469,292.543701171875,298.1891784667969,294.5386047363281,287.39111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010796076385304,1.5172759049164597e-08,0.0010795925045385,-0.0387811064720153,0.0,0.0,0.0,-0.0123346056789159,60.0,10.587188720703123,-0.0,-7.946748326048694e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973420,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001002423741738,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0001055601605912,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,7.796642603352666e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001055600805557,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0005007316358387,286.840576171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1075134277344,294.27996826171875,287.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680806590244,1.3824386968508406e-08,0.0010680669220164,-0.0352548882365226,0.0,0.0,0.0,-0.0116661814972758,60.0,10.125038146972656,-0.0,-7.777907029549169e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973480,299.0054931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0001002423741738,299.030029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04248046875,0.0,0.0,0.0001055601605912,299.1600341796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,7.796642603352666e-05,298.8036804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.04473876953125,0.0,0.0,0.0001055600805557,298.7056579589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0555725097656,0.0,0.0,0.0005007316358387,286.840576171875,294.1499938964844,293.85028076171875,292.3612365722656,298.1075134277344,294.27996826171875,287.401123046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010680806590244,1.3824386968508406e-08,0.0010680669220164,-0.0352548882365226,0.0,0.0,0.0,-0.0116661814972758,60.0,10.125038146972656,-0.0,-7.777907029549169e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973540,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,9.912670793710276e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0001043853117153,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0388488769531,0.0,0.0,7.709868805250153e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001043852316797,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0004951586597599,286.8414611816406,294.1499938964844,293.5804748535156,292.1858215332031,298.0233764648437,294.0356140136719,287.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561922099441,1.2434296259300481e-08,0.0010561797535046,-0.0316182188689708,0.0,0.0,0.0,-0.0109770502895116,60.0,9.674641609191896,-0.0,-7.605738971960818e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973600,299.0003662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0454406738281,0.0,0.0,9.912670793710276e-05,299.024658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,0.0001043853117153,299.15093994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0388488769531,0.0,0.0,7.709868805250153e-05,298.7838439941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.042724609375,0.0,0.0,0.0001043852316797,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.05340576171875,0.0,0.0,0.0004951586597599,286.8414611816406,294.1499938964844,293.5804748535156,292.1858215332031,298.0233764648437,294.0356140136719,287.4110107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010561922099441,1.2434296259300481e-08,0.0010561797535046,-0.0316182188689708,0.0,0.0,0.0,-0.0109770502895116,60.0,9.674641609191896,-0.0,-7.605738971960818e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973660,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,9.8104945209343e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0001033093431033,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.630397885804996e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,0.0001033092630677,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004900547210127,286.84246826171875,294.1499938964844,293.32421875,292.0195007324219,297.9369506835937,293.8056030273437,287.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453049326315,1.116121595146069e-08,0.0010452937567606,-0.0282865818589925,0.0,0.0,0.0,-0.0103459302335977,60.0,9.244976997375488,-0.0,-7.44975068300846e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973720,298.9952087402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04351806640625,0.0,0.0,9.8104945209343e-05,299.01922607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03863525390625,0.0,0.0,0.0001033093431033,299.14215087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370178222656,0.0,0.0,7.630397885804996e-05,298.7615051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04083251953125,0.0,0.0,0.0001033092630677,298.6994934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513916015625,0.0,0.0,0.0004900547210127,286.84246826171875,294.1499938964844,293.32421875,292.0195007324219,297.9369506835937,293.8056030273437,287.42071533203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010453049326315,1.116121595146069e-08,0.0010452937567606,-0.0282865818589925,0.0,0.0,0.0,-0.0103459302335977,60.0,9.244976997375488,-0.0,-7.44975068300846e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973780,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,9.725085692480206e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0001024099474307,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,7.563968392787501e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001024098673951,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0004857883614022,286.8435974121094,294.1499938964844,293.0840759277344,291.8643493652344,297.84844970703125,293.5895080566406,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036204630509,1.0097069846892737e-08,0.001036194502376,-0.0255010053515434,0.0,0.0,0.0,-0.0098183881491422,60.0,8.846477508544922,-0.0,-7.32060172481397e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973840,298.99005126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0417785644531,0.0,0.0,9.725085692480206e-05,299.01373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03692626953125,0.0,0.0,0.0001024099474307,299.1337280273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,7.563968392787501e-05,298.737060546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03912353515625,0.0,0.0,0.0001024098673951,298.696533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0495300292969,0.0,0.0,0.0004857883614022,286.8435974121094,294.1499938964844,293.0840759277344,291.8643493652344,297.84844970703125,293.5895080566406,287.4302978515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001036204630509,1.0097069846892737e-08,0.001036194502376,-0.0255010053515434,0.0,0.0,0.0,-0.0098183881491422,60.0,8.846477508544922,-0.0,-7.32060172481397e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973900,298.9874572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409240722656,0.0,0.0,9.68662861851044e-05,299.010986328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0001020049749058,299.129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345458984375,0.0,0.0,7.534057658631355e-05,298.7243957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001020048948703,298.6950988769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.04864501953125,0.0,0.0,0.0004838673339691,286.8442077636719,294.1499938964844,292.9708557128906,291.7915954589844,297.8036499023437,293.4848937988281,287.4350280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010321094887331,9.617921570281853e-09,0.0010320998262614,-0.0242465585470199,0.0,0.0,0.0,-0.00958086643368,60.0,8.656475067138672,-0.0,-7.262818968456487e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17973960,298.9848937988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04010009765625,0.0,0.0,9.655773465055972e-05,299.0082397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.03533935546875,0.0,0.0,0.0001016800524666,299.12567138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03375244140625,0.0,0.0,7.510058640036732e-05,298.71142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0374755859375,0.0,0.0,0.0001016799724311,298.69366455078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0477905273437,0.0,0.0,0.0004823260533157,286.8448181152344,294.1499938964844,292.86260986328125,291.7224426269531,297.758544921875,293.3826599121094,287.43975830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010288192424923,9.233482423098849e-09,0.0010288100456818,-0.0232399888336658,0.0,0.0,0.0,-0.009390271268785,60.0,8.475629806518555,-0.0,-7.216623032491043e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974020,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.618316835258156e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0001012856155284,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,7.480925705749542e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0001012855354929,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0004804550262633,286.84619140625,294.1499938964844,292.662353515625,291.5959777832031,297.66680908203125,293.1885681152344,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825265631,8.766795289716356e-09,0.0010248165344819,-0.0220179799944162,0.0,0.0,0.0,-0.0091589000076055,60.0,8.160468101501465,-0.0,-7.160741688494454e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974080,298.9797668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0386047363281,0.0,0.0,9.618316835258156e-05,299.00274658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0339050292969,0.0,0.0,0.0001012856155284,299.11834716796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323486328125,0.0,0.0,7.480925705749542e-05,298.68524169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360107421875,0.0,0.0,0.0001012855354929,298.6907958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0461730957031,0.0,0.0,0.0004804550262633,286.84619140625,294.1499938964844,292.662353515625,291.5959777832031,297.66680908203125,293.1885681152344,287.4490051269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.001024825265631,8.766795289716356e-09,0.0010248165344819,-0.0220179799944162,0.0,0.0,0.0,-0.0091589000076055,60.0,8.160468101501465,-0.0,-7.160741688494454e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974140,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,9.592637070454656e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.0001010151900118,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,7.460952474502847e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.0001010151172522,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0004791722458321,286.8476867675781,294.1499938964844,292.48590087890625,291.487060546875,297.57379150390625,293.00445556640625,287.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220900876447,8.446840560338842e-09,0.0010220815893262,-0.0211801268160343,0.0,0.0,0.0,-0.0090002892538905,60.0,7.882538318634033,-0.0,-7.122554990246499e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974200,298.97467041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,9.592637070454656e-05,298.997314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0325927734375,0.0,0.0,0.0001010151900118,299.11163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,7.460952474502847e-05,298.66015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.03466796875,0.0,0.0,0.0001010151172522,298.6878356933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0004791722458321,286.8476867675781,294.1499938964844,292.48590087890625,291.487060546875,297.57379150390625,293.00445556640625,287.45806884765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010220900876447,8.446840560338842e-09,0.0010220815893262,-0.0211801268160343,0.0,0.0,0.0,-0.0090002892538905,60.0,7.882538318634033,-0.0,-7.122554990246499e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974260,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.578219760442153e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001008633626042,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,7.449738768627867e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001008632971206,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0004784520715475,286.8492736816406,294.1499938964844,292.3358154296875,291.3978881835937,297.4800109863281,292.83135986328125,287.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205520084127,8.267205586776072e-09,0.0010205437429249,-0.0207097046077251,0.0,0.0,0.0,-0.0089112278074026,60.0,7.64503812789917,-0.0,-7.101160548472762e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974320,298.9695129394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,9.578219760442153e-05,298.9918212890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313720703125,0.0,0.0,0.0001008633626042,299.10552978515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02984619140625,0.0,0.0,7.449738768627867e-05,298.6383972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.033447265625,0.0,0.0,0.0001008632971206,298.6844482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433654785156,0.0,0.0,0.0004784520715475,286.8492736816406,294.1499938964844,292.3358154296875,291.3978881835937,297.4800109863281,292.83135986328125,287.46697998046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010205520084127,8.267205586776072e-09,0.0010205437429249,-0.0207097046077251,0.0,0.0,0.0,-0.0089112278074026,60.0,7.64503812789917,-0.0,-7.101160548472762e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974380,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,9.569908434059472e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0001007758473861,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,7.443274080287665e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0001007757746265,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.000478036905406,286.8509826660156,294.1499938964844,292.214599609375,291.33062744140625,297.3858337402344,292.6727294921875,287.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665854983,8.163650200287975e-09,0.0010196577059105,-0.0204385109245777,0.0,0.0,0.0,-0.0088598877191543,60.0,7.449131011962891,-0.0,-7.08884186906289e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974440,298.96435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0348205566406,0.0,0.0,9.569908434059472e-05,298.98638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0302734375,0.0,0.0,0.0001007758473861,299.1001281738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0287780761719,0.0,0.0,7.443274080287665e-05,298.6195983886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0323181152344,0.0,0.0,0.0001007757746265,298.6807861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.000478036905406,286.8509826660156,294.1499938964844,292.214599609375,291.33062744140625,297.3858337402344,292.6727294921875,287.4757385253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001019665854983,8.163650200287975e-09,0.0010196577059105,-0.0204385109245777,0.0,0.0,0.0,-0.0088598877191543,60.0,7.449131011962891,-0.0,-7.08884186906289e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974500,298.9617614746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.567788220010698e-05,298.9836730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,0.0001007535174721,299.09771728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,7.44162462069653e-05,298.6111145019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.03179931640625,0.0,0.0,0.0001007534447126,298.6789245605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.000477930996567,286.85186767578125,294.1499938964844,292.1656494140625,291.3058776855469,297.3387451171875,292.5990600585937,287.48004150390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194414062425,8.137231333193995e-09,0.00101943325717,-0.0203693248331546,0.0,0.0,0.0,-0.0088467979803681,60.0,7.366759777069092,-0.0,-7.085700559628094e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974560,298.959228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0337829589844,0.0,0.0,9.567032975610346e-05,298.9809875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.029296875,0.0,0.0,0.0001007455648505,299.0955810546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.02783203125,0.0,0.0,7.441037450917065e-05,298.603271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.03131103515625,0.0,0.0,0.0001007454920909,298.6770935058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0409851074219,0.0,0.0,0.0004778932780027,286.8528137207031,294.1499938964844,292.1248474121094,291.28741455078125,297.291748046875,292.5306701660156,287.4842834472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193606140092,8.127822859194112e-09,0.0010193525813519,-0.0203446839004755,0.0,0.0,0.0,-0.0088421320542693,60.0,7.296528339385986,-0.0,-7.084582165362009e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974620,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.56899966695346e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.0001007662722258,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,7.442566857207566e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,0.0001007661994663,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004779915034305,286.854736328125,294.1499938964844,292.06915283203125,291.2704162597656,297.1983947753906,292.4114685058594,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152314379117342e-09,0.0010195603827014,-0.0204088278114795,0.0,0.0,0.0,-0.0088542662560939,60.0,7.191558361053467,-0.0,-7.087493969493154e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974680,298.9542541503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0328674316406,0.0,0.0,9.56899966695346e-05,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.0001007662722258,299.0920104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269775390625,0.0,0.0,7.442566857207566e-05,298.5892333984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0304260253906,0.0,0.0,0.0001007661994663,298.6734924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0399780273437,0.0,0.0,0.0004779915034305,286.854736328125,294.1499938964844,292.06915283203125,291.2704162597656,297.1983947753906,292.4114685058594,287.49267578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010195685317739,8.152314379117342e-09,0.0010195603827014,-0.0204088278114795,0.0,0.0,0.0,-0.0088542662560939,60.0,7.191558361053467,-0.0,-7.087493969493154e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974740,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,9.57506854319945e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001008301842375,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,7.447287498507649e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,0.0001008301114779,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0004782946780323,286.8567810058594,294.1499938964844,292.04998779296875,291.28173828125,297.10614013671875,292.31463623046875,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227927672521673e-09,0.0010202067205682,-0.0206068456172943,0.0,0.0,0.0,-0.0088917501270771,60.0,7.131485462188721,-0.0,-7.096486598356935e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974800,298.9494934082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,9.57506854319945e-05,298.9708251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001008301842375,299.08941650390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262451171875,0.0,0.0,7.447287498507649e-05,298.5772399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,0.0001008301114779,298.6700744628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0004782946780323,286.8567810058594,294.1499938964844,292.04998779296875,291.28173828125,297.10614013671875,292.31463623046875,287.5008850097656,0.0,0.0,0.0,0.0,1.0,1.0,-0.001020214986056,8.227927672521673e-09,0.0010202067205682,-0.0206068456172943,0.0,0.0,0.0,-0.0088917501270771,60.0,7.131485462188721,-0.0,-7.096486598356935e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974860,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,9.581790800439194e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001009009647532,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.45251527405344e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001009008992696,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0004786304489243,286.8589172363281,294.1499938964844,292.04998779296875,291.3076477050781,297.0155944824219,292.2449951171875,287.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.3116695748231e-09,0.0010209229076281,-0.0208261497318744,0.0,0.0,0.0,-0.0089332647621631,60.0,7.111283779144287,-0.0,-7.10645338131144e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974920,298.945068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0313415527344,0.0,0.0,9.581790800439194e-05,298.9661865234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02703857421875,0.0,0.0,0.0001009009647532,299.0873413085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256042480469,0.0,0.0,7.45251527405344e-05,298.5676574707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02899169921875,0.0,0.0,0.0001009008992696,298.6669616699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.03826904296875,0.0,0.0,0.0004786304489243,286.8589172363281,294.1499938964844,292.04998779296875,291.3076477050781,297.0155944824219,292.2449951171875,287.5089111328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209311731159,8.3116695748231e-09,0.0010209229076281,-0.0208261497318744,0.0,0.0,0.0,-0.0089332647621631,60.0,7.111283779144287,-0.0,-7.10645338131144e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17974980,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,9.579397737979888e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.000100875768112,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,7.450654084095731e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.0001008757026284,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0004785109485965,286.8611755371094,294.1499938964844,292.04998779296875,291.3329772949219,296.9268798828125,292.19842529296875,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206794831901,8.281860530701124e-09,0.0010206712177023,-0.0207480825483798,0.0,0.0,0.0,-0.0089185032993555,60.0,7.105107307434082,-0.0,-7.102904220346319e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975040,298.9410095214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0307922363281,0.0,0.0,9.579397737979888e-05,298.9619445800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0265197753906,0.0,0.0,0.000100875768112,299.0845642089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0251159667969,0.0,0.0,7.450654084095731e-05,298.5604858398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0284423828125,0.0,0.0,0.0001008757026284,298.66424560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0376281738281,0.0,0.0,0.0004785109485965,286.8611755371094,294.1499938964844,292.04998779296875,291.3329772949219,296.9268798828125,292.19842529296875,287.5167541503906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010206794831901,8.281860530701124e-09,0.0010206712177023,-0.0207480825483798,0.0,0.0,0.0,-0.0089185032993555,60.0,7.105107307434082,-0.0,-7.102904220346319e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975100,298.9390563964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.030517578125,0.0,0.0,9.575435251463205e-05,298.9598999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0262756347656,0.0,0.0,0.0001008340404951,299.0829772949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.02490234375,0.0,0.0,7.447571988450363e-05,298.5574035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0281982421875,0.0,0.0,0.0001008339750114,298.6629638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0373229980469,0.0,0.0,0.0004783129843417,286.8623352050781,294.1499938964844,292.04998779296875,291.3454284667969,296.88287353515625,292.1784362792969,287.5206298828125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010202579433098,8.232485804171574e-09,0.0010202497942373,-0.0206187777221202,0.0,0.0,0.0,-0.0088940300047397,60.0,7.103420257568359,-0.0,-7.097028742464317e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975160,298.93731689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,9.567536471877248e-05,298.95806884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.026123046875,0.0,0.0,0.0001007508617476,299.0805969238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0247497558594,0.0,0.0,7.441428897436708e-05,298.5555725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02801513671875,0.0,0.0,0.000100750796264,298.6618957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370788574219,0.0,0.0,0.0004779184237122,286.8635559082031,294.1499938964844,292.04998779296875,291.35772705078125,296.8399658203125,292.16357421875,287.5244140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010194125352427,8.134069418019862e-09,0.0010194043861702,-0.0203610453754663,0.0,0.0,0.0,-0.0088452212512493,60.0,7.102213382720947,-0.0,-7.085324682520877e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975220,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,9.553464769851416e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0001006026795948,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.430483674397692e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001006026141112,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,0.000477215507999,286.86602783203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7545471191406,292.13720703125,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179160162806,7.958744774327897e-09,0.0010179081000387,-0.0199018865823745,0.0,0.0,0.0,-0.0087583195418119,60.0,7.100670337677002,-0.0,-7.064497253850277e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
