time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17975280,298.9338684082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02996826171875,0.0,0.0,9.553464769851416e-05,298.9544372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0258178710937,0.0,0.0,0.0001006026795948,299.0756530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0244445800781,0.0,0.0,7.430483674397692e-05,298.5523681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0276794433594,0.0,0.0,0.0001006026141112,298.6598205566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0366516113281,0.0,0.0,0.000477215507999,286.86602783203125,294.1499938964844,292.04998779296875,291.3818664550781,296.7545471191406,292.13720703125,287.53192138671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010179160162806,7.958744774327897e-09,0.0010179081000387,-0.0199018865823745,0.0,0.0,0.0,-0.0087583195418119,60.0,7.100670337677002,-0.0,-7.064497253850277e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975340,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,9.548216621624306e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,0.0001005474041448,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,7.426401134580374e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0001005473459372,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.0004769533406943,286.8686218261719,294.1499938964844,292.04998779296875,291.4053649902344,296.67095947265625,292.115478515625,287.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173550108447,7.893348197285377e-09,0.0010173470946028,-0.0197306182235479,0.0,0.0,0.0,-0.0087258918210864,60.0,7.1045002937316895,-0.0,-7.056736706090305e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975400,298.93072509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0297241210937,0.0,0.0,9.548216621624306e-05,298.9511108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.025634765625,0.0,0.0,0.0001005474041448,299.0695495605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242919921875,0.0,0.0,7.426401134580374e-05,298.55157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274658203125,0.0,0.0,0.0001005473459372,298.6580505371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.03631591796875,0.0,0.0,0.0004769533406943,286.8686218261719,294.1499938964844,292.04998779296875,291.4053649902344,296.67095947265625,292.115478515625,287.53924560546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010173550108447,7.893348197285377e-09,0.0010173470946028,-0.0197306182235479,0.0,0.0,0.0,-0.0087258918210864,60.0,7.1045002937316895,-0.0,-7.056736706090305e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975460,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,9.56217700149864e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001006944221444,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,7.437259773723781e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,0.0001006943566608,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0004776506975758,286.8713073730469,294.1499938964844,292.04998779296875,291.42822265625,296.5888977050781,292.0998229980469,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188450105488,8.067283729928931e-09,0.0010188369778916,-0.0201861374080181,0.0,0.0,0.0,-0.0088121313601732,60.0,7.119009017944336,-0.0,-7.077387209619701e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975520,298.9277648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0296325683594,0.0,0.0,9.56217700149864e-05,298.9479675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001006944221444,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,7.437259773723781e-05,298.5531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.02740478515625,0.0,0.0,0.0001006943566608,298.6564025878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0361328125,0.0,0.0,0.0004776506975758,286.8713073730469,294.1499938964844,292.04998779296875,291.42822265625,296.5888977050781,292.0998229980469,287.5464172363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188450105488,8.067283729928931e-09,0.0010188369778916,-0.0201861374080181,0.0,0.0,0.0,-0.0088121313601732,60.0,7.119009017944336,-0.0,-7.077387209619701e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975580,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,9.60684774327092e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001011648273561,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,7.472003198927268e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001011647618724,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0004798821173608,286.8740539550781,294.1499938964844,292.04998779296875,291.45037841796875,296.5071105957031,292.0864562988281,287.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235999943688,8.623834091281424e-09,0.001023591379635,-0.0216436218470335,0.0,0.0,0.0,-0.0090880142524838,60.0,7.145395278930664,-0.0,-7.143666636011403e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975640,298.9248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,9.60684774327092e-05,298.94488525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0255432128906,0.0,0.0,0.0001011648273561,299.0557861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.02423095703125,0.0,0.0,7.472003198927268e-05,298.5561218261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.02734375,0.0,0.0,0.0001011647618724,298.6546936035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359802246094,0.0,0.0,0.0004798821173608,286.8740539550781,294.1499938964844,292.04998779296875,291.45037841796875,296.5071105957031,292.0864562988281,287.5535583496094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010235999943688,8.623834091281424e-09,0.001023591379635,-0.0216436218470335,0.0,0.0,0.0,-0.0090880142524838,60.0,7.145395278930664,-0.0,-7.143666636011403e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975700,298.92340087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.029541015625,0.0,0.0,9.634064190322532e-05,298.9433898925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.02557373046875,0.0,0.0,0.0001014514273265,299.0521545410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0242614746094,0.0,0.0,7.493171870009974e-05,298.5581970214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0273742675781,0.0,0.0,0.0001014513618429,298.6538391113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0359191894531,0.0,0.0,0.0004812416154891,286.8754577636719,294.1499938964844,292.04998779296875,291.4612121582031,296.4665832519531,292.0805053710937,287.5570678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010264976881444,8.962923736532957e-09,0.0010264887241646,-0.0225315559655427,0.0,0.0,0.0,-0.0092561040073633,60.0,7.161533355712891,-0.0,-7.184200256915575e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975760,298.92193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02960205078125,0.0,0.0,9.72633351921104e-05,298.9418640136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0256652832031,0.0,0.0,0.0001024230659822,299.0484619140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0243530273437,0.0,0.0,7.564936822745949e-05,298.56304931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0274353027344,0.0,0.0,0.0001024230004986,298.6527404785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.03594970703125,0.0,0.0,0.0004858506435994,286.876953125,294.1499938964844,292.04998779296875,291.47186279296875,296.426025390625,292.0751647949219,287.5605163574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010363280307501,1.011252237503868e-08,0.0010363179026171,-0.0255414675921201,0.0,0.0,0.0,-0.0098260045051574,60.0,7.206982612609863,-0.0,-7.322470452209019e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975820,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,9.97317474684678e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001050224236678,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.756924605928361e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001050223581842,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0004981808597221,286.88006591796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3442687988281,292.06658935546875,287.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626278817653,1.3188033776145858e-08,0.0010626147268339,-0.0335902757942676,0.0,0.0,0.0,-0.0113506596535444,60.0,7.334695816040039,-0.0,-7.698854886939446e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975880,298.9188537597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02978515625,0.0,0.0,9.97317474684678e-05,298.9387512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.02587890625,0.0,0.0,0.0001050224236678,299.04107666015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02459716796875,0.0,0.0,7.756924605928361e-05,298.5767822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02764892578125,0.0,0.0,0.0001050223581842,298.6500549316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360412597656,0.0,0.0,0.0004981808597221,286.88006591796875,294.1499938964844,292.04998779296875,291.4925842285156,296.3442687988281,292.06658935546875,287.5673522949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010626278817653,1.3188033776145858e-08,0.0010626147268339,-0.0335902757942676,0.0,0.0,0.0,-0.0113506596535444,60.0,7.334695816040039,-0.0,-7.698854886939446e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17975940,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,0.0001031889332807,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001086630072677,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,8.025817078305408e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001086629417841,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0005154502578079,286.8834228515625,294.1499938964844,292.04998779296875,291.5126037597656,296.2692565917969,292.0592956542969,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994892800226,1.7495688453550432e-08,0.0010994718177244,-0.0448525212705135,0.0,0.0,0.0,-0.0134862624108791,60.0,7.187767505645752,-0.0,-8.241864435376557e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976000,298.9155578613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.03033447265625,0.0,0.0,0.0001031889332807,298.9355163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0264892578125,0.0,0.0,0.0001086630072677,299.0336608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0252380371094,0.0,0.0,8.025817078305408e-05,298.5960388183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282287597656,0.0,0.0,0.0001086629417841,298.646728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0365295410156,0.0,0.0,0.0005154502578079,286.8834228515625,294.1499938964844,292.04998779296875,291.5126037597656,296.2692565917969,292.0592956542969,287.5740966796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010994892800226,1.7495688453550432e-08,0.0010994718177244,-0.0448525212705135,0.0,0.0,0.0,-0.0134862624108791,60.0,7.187767505645752,-0.0,-8.241864435376557e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976060,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001073953171726,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001130925375036,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,8.352980512427166e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,0.00011309247202,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0005364620010368,286.8869323730469,294.1499938964844,292.04998779296875,291.5318298339844,296.1846618652344,292.0546264648437,287.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442789109423,2.2737053129162632e-08,0.0011442560935392,-0.0585330091416835,0.0,0.0,0.0,-0.0160844624042511,60.0,7.624524593353271,-0.0,-8.927501227162794e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976120,298.91180419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001073953171726,298.931884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0269470214844,0.0,0.0,0.0001130925375036,299.0262756347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.02569580078125,0.0,0.0,8.352980512427166e-05,298.6167907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0286560058594,0.0,0.0,0.00011309247202,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0368347167969,0.0,0.0,0.0005364620010368,286.8869323730469,294.1499938964844,292.04998779296875,291.5318298339844,296.1846618652344,292.0546264648437,287.58074951171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011442789109423,2.2737053129162632e-08,0.0011442560935392,-0.0585330091416835,0.0,0.0,0.0,-0.0160844624042511,60.0,7.624524593353271,-0.0,-8.927501227162794e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976180,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001110776283894,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0001169701936305,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,8.639382576802745e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001169701208709,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0005548559129238,286.8906555175781,294.1499938964844,292.04998779296875,291.55029296875,296.0990295410156,292.0521240234375,287.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835194891318,2.7325681273282492e-08,0.0011834921315312,-0.0704836174845695,0.0,0.0,0.0,-0.018359238281846,60.0,7.950991153717041,-0.0,-9.550197432872665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976240,298.9075927734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0312805175781,0.0,0.0,0.0001110776283894,298.9279479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02752685546875,0.0,0.0,0.0001169701936305,299.0191345214844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0263061523437,0.0,0.0,8.639382576802745e-05,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0292053222656,0.0,0.0,0.0001169701208709,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372619628906,0.0,0.0,0.0005548559129238,286.8906555175781,294.1499938964844,292.04998779296875,291.55029296875,296.0990295410156,292.0521240234375,287.5873107910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011835194891318,2.7325681273282492e-08,0.0011834921315312,-0.0704836174845695,0.0,0.0,0.0,-0.018359238281846,60.0,7.950991153717041,-0.0,-9.550197432872665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976300,298.9053649902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316162109375,0.0,0.0,0.0001123437832575,298.9258728027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.02789306640625,0.0,0.0,0.0001183035055873,299.0158386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.02667236328125,0.0,0.0,8.737861207919195e-05,298.6402587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0295715332031,0.0,0.0,0.0001183034401037,298.63360595703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0375671386719,0.0,0.0,0.0005611805827356,286.8926086425781,294.1499938964844,292.04998779296875,291.5592041015625,296.0562744140625,292.051513671875,287.5905456542969,0.0,0.0,0.0,0.0,1.0,1.0,-0.001197045086883,2.8903551552161844e-08,0.0011970162158831,-0.074586421251297,0.0,0.0,0.0,-0.0191416162997484,60.0,8.071930885314941,-0.0,-9.769158282324497e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976360,298.9031677246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0319519042969,0.0,0.0,0.000112968198664,298.923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0282897949219,0.0,0.0,0.0001189610484289,299.01287841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0270690917969,0.0,0.0,8.786426769802347e-05,298.6458435058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0299377441406,0.0,0.0,0.0001189609829452,298.6310119628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0378723144531,0.0,0.0,0.0005642996984533,286.89459228515625,294.1499938964844,292.04998779296875,291.56793212890625,296.0138854980469,292.0510559082031,287.5937805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0012037070700898,2.968170065287268e-08,0.0012036773841828,-0.0766084492206573,0.0,0.0,0.0,-0.0195274148136377,60.0,8.162498474121094,-0.0,-9.878055351464354e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976420,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.000111365916382,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.00011727376841,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,8.661804895382375e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001172736956505,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0005562959704548,286.8985290527344,294.1499938964844,292.04998779296875,291.5847473144531,295.93212890625,292.0505065917969,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866111308336,2.768492102234177e-08,0.0011865835404023,-0.0714180245995521,0.0,0.0,0.0,-0.018537426367402,60.0,8.201658248901367,-0.0,-9.599829553508245e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976480,298.8993530273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0327453613281,0.0,0.0,0.000111365916382,298.920166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02911376953125,0.0,0.0,0.00011727376841,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0279235839844,0.0,0.0,8.661804895382375e-05,298.6545104980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.03076171875,0.0,0.0,0.0001172736956505,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03857421875,0.0,0.0,0.0005562959704548,286.8985290527344,294.1499938964844,292.04998779296875,291.5847473144531,295.93212890625,292.0505065917969,287.6001892089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011866111308336,2.768492102234177e-08,0.0011865835404023,-0.0714180245995521,0.0,0.0,0.0,-0.018537426367402,60.0,8.201658248901367,-0.0,-9.599829553508245e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976540,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001075218679034,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.0001132257966673,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,8.362822700291872e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0001132257311837,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0005370941362343,286.9024658203125,294.1499938964844,292.04998779296875,291.6007080078125,295.8541564941406,292.0502319335937,287.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456472566351,2.28947136804436e-08,0.001145624439232,-0.0589440390467643,0.0,0.0,0.0,-0.016162721440196,60.0,8.098772048950195,-0.0,-8.9485453713678e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976600,298.8963623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001075218679034,298.91583251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.030029296875,0.0,0.0,0.0001132257966673,299.00738525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.02886962890625,0.0,0.0,8.362822700291872e-05,298.660888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0316467285156,0.0,0.0,0.0001132257311837,298.6275939941406,303.1499938964844,285.1499938964844,0.0,-0.0,287.03936767578125,0.0,0.0,0.0005370941362343,286.9024658203125,294.1499938964844,292.04998779296875,291.6007080078125,295.8541564941406,292.0502319335937,287.6065368652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011456472566351,2.28947136804436e-08,0.001145624439232,-0.0589440390467643,0.0,0.0,0.0,-0.016162721440196,60.0,8.098772048950195,-0.0,-8.9485453713678e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976660,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,0.0001030334169627,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0001084992327378,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,8.013720071176067e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0001084991745301,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0005146733601577,286.9062805175781,294.1499938964844,292.04998779296875,291.6158142089844,295.7822265625,292.0501403808594,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978336213156,1.7301843513450876e-08,0.001097816391848,-0.0443460457026958,0.0,0.0,0.0,-0.0133901769295334,60.0,7.889323711395264,-0.0,-8.217031677304476e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976720,298.89471435546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0345764160156,0.0,0.0,0.0001030334169627,298.9048767089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0310363769531,0.0,0.0,0.0001084992327378,299.00909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0298767089844,0.0,0.0,8.013720071176067e-05,298.6650695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0001084991745301,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.04022216796875,0.0,0.0,0.0005146733601577,286.9062805175781,294.1499938964844,292.04998779296875,291.6158142089844,295.7822265625,292.0501403808594,287.61279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978336213156,1.7301843513450876e-08,0.001097816391848,-0.0443460457026958,0.0,0.0,0.0,-0.0133901769295334,60.0,7.889323711395264,-0.0,-8.217031677304476e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976780,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,9.87691237241961e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0001040087227011,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,7.682052091695368e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001040086644934,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.0004933723830617,286.9100646972656,294.1499938964844,292.04998779296875,291.6300048828125,295.7127990722656,292.0500793457031,287.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523883393034,1.1988579906585528e-08,0.0010523763485252,-0.0304518900811672,0.0,0.0,0.0,-0.0107561293989419,60.0,7.657660484313965,-0.0,-7.550941205636263e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976840,298.8936462402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,9.87691237241961e-05,298.8881530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0320739746094,0.0,0.0,0.0001040087227011,299.0120849609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0309143066406,0.0,0.0,7.682052091695368e-05,298.6684265136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0336303710937,0.0,0.0,0.0001040086644934,298.6332092285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0411376953125,0.0,0.0,0.0004933723830617,286.9100646972656,294.1499938964844,292.04998779296875,291.6300048828125,295.7127990722656,292.0500793457031,287.6190185546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010523883393034,1.1988579906585528e-08,0.0010523763485252,-0.0304518900811672,0.0,0.0,0.0,-0.0107561293989419,60.0,7.657660484313965,-0.0,-7.550941205636263e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976900,298.8934326171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0360717773437,0.0,0.0,9.728855366120116e-05,298.8773498535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.0326232910156,0.0,0.0,0.0001024496086756,299.01446533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0314636230469,0.0,0.0,7.56689696572721e-05,298.66961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0341491699219,0.0,0.0,0.0001024495577439,298.6349182128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0416259765625,0.0,0.0,0.0004859766049776,286.9119567871094,294.1499938964844,292.04998779296875,291.6367492675781,295.6796264648437,292.0500793457031,287.6221008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010366161586716,1.0143879514146192e-08,0.0010366060305386,-0.0256235376000404,0.0,0.0,0.0,-0.0098416497930884,60.0,7.555527687072754,-0.0,-7.326257644990619e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17976960,298.89324951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03662109375,0.0,0.0,9.615288581699132e-05,298.86676025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0331726074219,0.0,0.0,0.0001012536959024,299.01727294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.03204345703125,0.0,0.0,7.478566840291023e-05,298.6705627441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0346984863281,0.0,0.0,0.0001012536449707,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0421142578125,0.0,0.0,0.0004803037154488,286.913818359375,294.1499938964844,292.04998779296875,291.6432800292969,295.6470947265625,292.050048828125,287.62518310546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010245196754112,8.728925138257182e-09,0.0010245109442621,-0.0219187941402196,0.0,0.0,0.0,-0.0091402176767587,60.0,7.470694065093994,-0.0,-7.156214110182192e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977020,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,9.472446981817484e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.97495008050464e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,7.367467333097011e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,9.974944987334312e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0004731684748549,286.9175720214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5829162597656,292.050048828125,287.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092831216752,6.949232300712538e-09,0.0010092761367559,-0.0172578431665897,0.0,0.0,0.0,-0.0082578631117939,60.0,7.336469173431396,-0.0,-6.945172259520406e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977080,298.8929443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0377197265625,0.0,0.0,9.472446981817484e-05,298.8460693359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0343017578125,0.0,0.0,9.97495008050464e-05,299.0240173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.033203125,0.0,0.0,7.367467333097011e-05,298.6720275878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.03582763671875,0.0,0.0,9.974944987334312e-05,298.6392822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.04315185546875,0.0,0.0,0.0004731684748549,286.9175720214844,294.1499938964844,292.04998779296875,291.6556396484375,295.5829162597656,292.050048828125,287.6312866210937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010092831216752,6.949232300712538e-09,0.0010092761367559,-0.0172578431665897,0.0,0.0,0.0,-0.0082578631117939,60.0,7.336469173431396,-0.0,-6.945172259520406e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977140,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,9.451655932934956e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,9.953055996447802e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,7.351296517299488e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,9.953050903277472e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.000472129904665,286.92138671875,294.1499938964844,292.04998779296875,291.6670227050781,295.5202331542969,292.050048828125,287.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070645948871,6.690191955982527e-09,0.0010070578427985,-0.0165793281048536,0.0,0.0,0.0,-0.0081294290721416,60.0,7.275832653045654,-0.0,-6.914716976780255e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977200,298.8926086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0389099121094,0.0,0.0,9.451655932934956e-05,298.8280639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0355529785156,0.0,0.0,9.953055996447802e-05,299.0331420898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.034423828125,0.0,0.0,7.351296517299488e-05,298.6727905273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0370483398437,0.0,0.0,9.953050903277472e-05,298.64117431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0442810058594,0.0,0.0,0.000472129904665,286.92138671875,294.1499938964844,292.04998779296875,291.6670227050781,295.5202331542969,292.050048828125,287.6373596191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010070645948871,6.690191955982527e-09,0.0010070578427985,-0.0165793281048536,0.0,0.0,0.0,-0.0081294290721416,60.0,7.275832653045654,-0.0,-6.914716976780255e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977260,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,9.52828922891058e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0001003375509753,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,7.410900434479117e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001003374927677,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0004759579023811,286.92529296875,294.1499938964844,292.04998779296875,291.67742919921875,295.458251953125,292.0500183105469,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152269387617,7.64496022043204e-09,0.0010152193717658,-0.019080089405179,0.0,0.0,0.0,-0.0086027346551418,60.0,7.280971527099609,-0.0,-7.0272996310905e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977320,298.8920288085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0401611328125,0.0,0.0,9.52828922891058e-05,298.8131103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.036865234375,0.0,0.0,0.0001003375509753,299.04541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0357666015625,0.0,0.0,7.410900434479117e-05,298.6729736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.038330078125,0.0,0.0,0.0001003374927677,298.6421203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.04547119140625,0.0,0.0,0.0004759579023811,286.92529296875,294.1499938964844,292.04998779296875,291.67742919921875,295.458251953125,292.0500183105469,287.6434020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010152269387617,7.64496022043204e-09,0.0010152193717658,-0.019080089405179,0.0,0.0,0.0,-0.0086027346551418,60.0,7.280971527099609,-0.0,-7.0272996310905e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977380,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,9.680743096396328e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001019429546431,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,7.529475260525942e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001019429037114,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004835732688661,286.92938232421875,294.1499938964844,292.04998779296875,291.68682861328125,295.3965759277344,292.0500183105469,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314700193703,9.544396384342237e-09,0.0010314604733139,-0.0240540634840726,0.0,0.0,0.0,-0.009544363245368,60.0,7.347830772399902,-0.0,-7.253973421939008e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977440,298.8910217285156,303.1499938964844,285.1499938964844,0.0,-0.0,287.04156494140625,0.0,0.0,9.680743096396328e-05,298.801513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0382995605469,0.0,0.0,0.0001019429546431,299.0617980957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0372314453125,0.0,0.0,7.529475260525942e-05,298.67254638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0397644042969,0.0,0.0,0.0001019429037114,298.64208984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0468139648437,0.0,0.0,0.0004835732688661,286.92938232421875,294.1499938964844,292.04998779296875,291.68682861328125,295.3965759277344,292.0500183105469,287.6493530273437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010314700193703,9.544396384342237e-09,0.0010314604733139,-0.0240540634840726,0.0,0.0,0.0,-0.009544363245368,60.0,7.347830772399902,-0.0,-7.253973421939008e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977500,298.890380859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0423278808594,0.0,0.0,9.761054388945922e-05,298.7963562011719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0390625,0.0,0.0,0.0001027886828524,299.0688171386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0379943847656,0.0,0.0,7.591940084239468e-05,298.6722106933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04052734375,0.0,0.0,0.0001027886246447,298.6418151855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0475158691406,0.0,0.0,0.0004875850281678,286.93145751953125,294.1499938964844,292.04998779296875,291.691162109375,295.36578369140625,292.0500183105469,287.6523132324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010400307364761,1.0545026185582174e-08,0.0010400201426818,-0.0266736820340156,0.0,0.0,0.0,-0.0100404350087046,60.0,7.389328956604004,-0.0,-7.374831056949915e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977560,298.8896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0430908203125,0.0,0.0,9.847241744864732e-05,298.79180908203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.03985595703125,0.0,0.0,0.0001036962785292,299.0740051269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0387878417969,0.0,0.0,7.658974936930463e-05,298.6717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.04132080078125,0.0,0.0,0.0001036962203215,298.64129638671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,0.0004918902413919,286.93359375,294.1499938964844,292.04998779296875,291.6952209472656,295.3349914550781,292.0500183105469,287.6552734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010492093861103,1.1618864981244316e-08,0.0010491977445781,-0.0294843669980764,0.0,0.0,0.0,-0.0105727594345808,60.0,7.437315940856934,-0.0,-7.505641264060614e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
