time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17977620,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0001000461925286,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0001053535306709,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,7.781379099469632e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001053534797392,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004997515934519,286.9379272460937,294.1499938964844,292.04998779296875,291.7025756835937,295.2736511230469,292.0500183105469,287.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065982854925,1.3579719571055192e-08,0.0010659692343324,-0.0346149057149887,0.0,0.0,0.0,-0.0115448608994483,60.0,7.531337261199951,-0.0,-7.747465247120999e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977680,298.887939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0001000461925286,298.7836303710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0415344238281,0.0,0.0,0.0001053535306709,299.081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0404663085937,0.0,0.0,7.781379099469632e-05,298.67071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0429382324219,0.0,0.0,0.0001053534797392,298.639892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0498046875,0.0,0.0,0.0004997515934519,286.9379272460937,294.1499938964844,292.04998779296875,291.7025756835937,295.2736511230469,292.0500183105469,287.6611633300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001065982854925,1.3579719571055192e-08,0.0010659692343324,-0.0346149057149887,0.0,0.0,0.0,-0.0115448608994483,60.0,7.531337261199951,-0.0,-7.747465247120999e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977740,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001013040164252,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001066780823748,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,7.87921017035842e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0001066780314431,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0005060346447862,286.9424133300781,294.1499938964844,292.04998779296875,291.7088317871094,295.2127990722656,292.0500183105469,287.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793914552778,1.5146946807931272e-08,0.0010793763212859,-0.0387136116623878,0.0,0.0,0.0,-0.0123218325898051,60.0,7.6155009269714355,-0.0,-7.943498303575326e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977800,298.8858947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.04644775390625,0.0,0.0,0.0001013040164252,298.7770080566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0433044433594,0.0,0.0,0.0001066780823748,299.0837097167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0422668457031,0.0,0.0,7.87921017035842e-05,298.6693725585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0447082519531,0.0,0.0,0.0001066780314431,298.63800048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0514831542969,0.0,0.0,0.0005060346447862,286.9424133300781,294.1499938964844,292.04998779296875,291.7088317871094,295.2127990722656,292.0500183105469,287.6670227050781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010793914552778,1.5146946807931272e-08,0.0010793763212859,-0.0387136116623878,0.0,0.0,0.0,-0.0123218325898051,60.0,7.6155009269714355,-0.0,-7.943498303575326e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977860,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,0.0001022455981001,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001076696134987,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,7.952444138936698e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,0.000107669562567,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0005107380566187,286.9469909667969,294.1499938964844,292.04998779296875,291.7140197753906,295.15252685546875,292.0500183105469,287.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894258739426,1.6320154117011043e-08,0.0010894095757976,-0.0417806096374988,0.0,0.0,0.0,-0.0129034472629427,60.0,7.685439586639404,-0.0,-8.091847547575527e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977920,298.8836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0482788085937,0.0,0.0,0.0001022455981001,298.77130126953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.045166015625,0.0,0.0,0.0001076696134987,299.0841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0441589355469,0.0,0.0,7.952444138936698e-05,298.6678771972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0465393066406,0.0,0.0,0.000107669562567,298.6359558105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0532531738281,0.0,0.0,0.0005107380566187,286.9469909667969,294.1499938964844,292.04998779296875,291.7140197753906,295.15252685546875,292.0500183105469,287.6728515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010894258739426,1.6320154117011043e-08,0.0010894095757976,-0.0417806096374988,0.0,0.0,0.0,-0.0129034472629427,60.0,7.685439586639404,-0.0,-8.091847547575527e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17977980,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001028907863656,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001083490278688,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,8.00262569100596e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001083489769371,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0005139608983881,286.95166015625,294.1499938964844,292.04998779296875,291.71807861328125,295.09326171875,292.04998779296875,287.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962981032207,1.7124056839179502e-08,0.0010962809901684,-0.0438815131783485,0.0,0.0,0.0,-0.013301963917911,60.0,7.735977649688721,-0.0,-8.194290757046474e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978040,298.88134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0502014160156,0.0,0.0,0.0001028907863656,298.7666931152344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,0.0001083490278688,299.0830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.046142578125,0.0,0.0,8.00262569100596e-05,298.6662292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.04852294921875,0.0,0.0,0.0001083489769371,298.6339111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0551147460937,0.0,0.0,0.0005139608983881,286.95166015625,294.1499938964844,292.04998779296875,291.71807861328125,295.09326171875,292.04998779296875,287.6786499023437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010962981032207,1.7124056839179502e-08,0.0010962809901684,-0.0438815131783485,0.0,0.0,0.0,-0.013301963917911,60.0,7.735977649688721,-0.0,-8.194290757046474e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978100,298.88018798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0511779785156,0.0,0.0,0.0001032092404784,298.7644348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0481262207031,0.0,0.0,0.0001086843694793,299.0823669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0471496582031,0.0,0.0,8.027393778320402e-05,298.6653747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.04949951171875,0.0,0.0,0.0001086843185476,298.63287353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0560607910156,0.0,0.0,0.0005155516555532,286.9540100097656,294.1499938964844,292.04998779296875,291.7196960449219,295.06365966796875,292.04998779296875,287.6815490722656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996827622875,1.7520841666396336e-08,0.0010996652999892,-0.0449182614684104,0.0,0.0,0.0,-0.013498623855412,60.0,7.7605061531066895,-0.0,-8.245092431025115e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978160,298.8789978027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0521850585937,0.0,0.0,0.0001034273082041,298.76239013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0491638183594,0.0,0.0,0.0001089140059775,299.0814819335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.04815673828125,0.0,0.0,8.044354763114825e-05,298.6645202636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0505065917969,0.0,0.0,0.0001089139550458,298.6318664550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570068359375,0.0,0.0,0.0005166409537196,286.9563903808594,294.1499938964844,292.04998779296875,291.72100830078125,295.0343017578125,292.04998779296875,287.6844482421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011020108358934,1.7792560313978356e-08,0.0011019930243492,-0.0456281341612339,0.0,0.0,0.0,-0.0136333480477333,60.0,7.779486656188965,-0.0,-8.279970131752634e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978220,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001034424785757,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001089299767045,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,8.045534195844084e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001089299257728,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.0005167166818864,286.961181640625,294.1499938964844,292.04998779296875,291.7228088378906,294.97686767578125,292.04998779296875,287.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021724203601,1.7811455421679057e-08,0.0011021546088159,-0.0456774942576885,0.0,0.0,0.0,-0.0136427152901887,60.0,7.79188871383667,-0.0,-8.282398766823462e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978280,298.876708984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05426025390625,0.0,0.0,0.0001034424785757,298.75909423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0513000488281,0.0,0.0,0.0001089299767045,299.0794372558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0503234863281,0.0,0.0,8.045534195844084e-05,298.6627502441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0526123046875,0.0,0.0,0.0001089299257728,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0590515136719,0.0,0.0,0.0005167166818864,286.961181640625,294.1499938964844,292.04998779296875,291.7228088378906,294.97686767578125,292.04998779296875,287.6902160644531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021724203601,1.7811455421679057e-08,0.0011021546088159,-0.0456774942576885,0.0,0.0,0.0,-0.0136427152901887,60.0,7.79188871383667,-0.0,-8.282398766823462e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978340,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,0.000103326558019,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.0001088079152395,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,8.03651855676435e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,0.0001088078643078,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,0.0005161376902833,286.966064453125,294.1499938964844,292.04998779296875,291.723388671875,294.92108154296875,292.04998779296875,287.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009344598278,1.7667012741640065e-08,0.0011009167646989,-0.0453001484274864,0.0,0.0,0.0,-0.0135710956528782,60.0,7.785917282104492,-0.0,-8.26384578545003e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978400,298.87457275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05645751953125,0.0,0.0,0.000103326558019,298.75640869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.05352783203125,0.0,0.0,0.0001088079152395,299.07733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.05255126953125,0.0,0.0,8.03651855676435e-05,298.66094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,0.0001088078643078,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0611877441406,0.0,0.0,0.0005161376902833,286.966064453125,294.1499938964844,292.04998779296875,291.723388671875,294.92108154296875,292.04998779296875,287.6959533691406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011009344598278,1.7667012741640065e-08,0.0011009167646989,-0.0453001484274864,0.0,0.0,0.0,-0.0135710956528782,60.0,7.785917282104492,-0.0,-8.26384578545003e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978460,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,0.0001032256695907,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0001087016717065,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,8.028671436477453e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.0001087016207748,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0005156337283551,286.9709777832031,294.1499938964844,292.04998779296875,291.723388671875,294.8659362792969,292.04998779296875,287.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998593643307,1.754129463904519e-08,0.0010998417856171,-0.0449716970324516,0.0,0.0,0.0,-0.013508771546185,60.0,7.7780442237854,-0.0,-8.247715044262804e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978520,298.8725280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0586853027344,0.0,0.0,0.0001032256695907,298.7538452148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0558166503906,0.0,0.0,0.0001087016717065,299.0752258300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0548400878906,0.0,0.0,8.028671436477453e-05,298.6591491699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0570983886719,0.0,0.0,0.0001087016207748,298.6278076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0633544921875,0.0,0.0,0.0005156337283551,286.9709777832031,294.1499938964844,292.04998779296875,291.723388671875,294.8659362792969,292.04998779296875,287.70166015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010998593643307,1.754129463904519e-08,0.0010998417856171,-0.0449716970324516,0.0,0.0,0.0,-0.013508771546185,60.0,7.7780442237854,-0.0,-8.247715044262804e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978580,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001031460051308,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,0.0001086177799152,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05718994140625,0.0,0.0,8.022475230973214e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,0.0001086177289835,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0005152357625775,286.9759216308594,294.1499938964844,292.04998779296875,291.723388671875,294.8116760253906,292.04998779296875,287.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990102309733,1.7442022937075308e-08,0.001098992768675,-0.0447123311460018,0.0,0.0,0.0,-0.0134595576673746,60.0,7.766812801361084,-0.0,-8.234988513322605e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978640,298.8705749511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.0610046386719,0.0,0.0,0.0001031460051308,298.75146484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0581359863281,0.0,0.0,0.0001086177799152,299.0731506347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.05718994140625,0.0,0.0,8.022475230973214e-05,298.6573791503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0594177246094,0.0,0.0,0.0001086177289835,298.6268005371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.0655822753906,0.0,0.0,0.0005152357625775,286.9759216308594,294.1499938964844,292.04998779296875,291.723388671875,294.8116760253906,292.04998779296875,287.7073974609375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990102309733,1.7442022937075308e-08,0.001098992768675,-0.0447123311460018,0.0,0.0,0.0,-0.0134595576673746,60.0,7.766812801361084,-0.0,-8.234988513322605e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978700,298.86968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0622253417969,0.0,0.0,0.0001031224674079,298.7503662109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.05938720703125,0.0,0.0,0.0001085929980035,299.0721740722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.0584411621094,0.0,0.0,8.020644600037485e-05,298.6565246582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0606384277344,0.0,0.0,0.0001085929470718,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0667724609375,0.0,0.0,0.0005151182413101,286.9784545898437,294.1499938964844,292.04998779296875,291.723388671875,294.7855529785156,292.04998779296875,287.7102355957031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010987600544467,1.7412695285656813e-08,0.0010987427085638,-0.0446357056498527,0.0,0.0,0.0,-0.0134450225159525,60.0,7.760903358459473,-0.0,-8.23123045279317e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978760,298.8688049316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0634155273437,0.0,0.0,0.0001030934581649,298.7492370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.0605773925781,0.0,0.0,0.0001085624462575,299.0711669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0596618652344,0.0,0.0,8.018388325581327e-05,298.6556396484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0618591308594,0.0,0.0,0.0001085623953258,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.06793212890625,0.0,0.0,0.0005149733042344,286.98095703125,294.1499938964844,292.04998779296875,291.723388671875,294.75909423828125,292.04998779296875,287.71307373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010984526015818,1.7376546423975014e-08,0.0010984352556988,-0.0445412509143352,0.0,0.0,0.0,-0.0134271094575524,60.0,7.754902839660644,-0.0,-8.226599845784224e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978820,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0001030552812153,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,0.0001085222465917,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,8.015419007278979e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.00010852219566,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,0.0005147826159372,286.98602294921875,294.1499938964844,292.04998779296875,291.723388671875,294.70703125,292.04998779296875,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980435181409,1.7328968482388518e-08,0.0010980261722579,-0.0444169417023658,0.0,0.0,0.0,-0.0134035116061568,60.0,7.743244647979736,-0.0,-8.22050694182508e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978880,298.8670654296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0658569335937,0.0,0.0,0.0001030552812153,298.7470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0630798339844,0.0,0.0,0.0001085222465917,299.0692138671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0621643066406,0.0,0.0,8.015419007278979e-05,298.6539306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0643310546875,0.0,0.0,0.00010852219566,298.6251525878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0703125,0.0,0.0,0.0005147826159372,286.98602294921875,294.1499938964844,292.04998779296875,291.723388671875,294.70703125,292.04998779296875,287.7187805175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980435181409,1.7328968482388518e-08,0.0010980261722579,-0.0444169417023658,0.0,0.0,0.0,-0.0134035116061568,60.0,7.743244647979736,-0.0,-8.22050694182508e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17978940,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,0.0001030430503305,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0001085093608708,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,8.014467312023044e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.000108509317215,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0005147214978933,286.9911804199219,294.1499938964844,292.04998779296875,291.723388671875,294.6566772460937,292.04998779296875,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979133658111,1.7313720235279106e-08,0.0010978960199281,-0.0443770997226238,0.0,0.0,0.0,-0.0133959539234638,60.0,7.732653141021728,-0.0,-8.218555080929948e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979000,298.8654479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.06842041015625,0.0,0.0,0.0001030430503305,298.74493408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.065673828125,0.0,0.0,0.0001085093608708,299.0673522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0647888183594,0.0,0.0,8.014467312023044e-05,298.6522827148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0669250488281,0.0,0.0,0.000108509317215,298.6244506835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0728454589844,0.0,0.0,0.0005147214978933,286.9911804199219,294.1499938964844,292.04998779296875,291.723388671875,294.6566772460937,292.04998779296875,287.72442626953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979133658111,1.7313720235279106e-08,0.0010978960199281,-0.0443770997226238,0.0,0.0,0.0,-0.0133959539234638,60.0,7.732653141021728,-0.0,-8.218555080929948e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979060,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0001030363273457,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.000108502281364,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,8.013944170670584e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001085022304323,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0005146879120729,286.996337890625,294.1499938964844,292.04998779296875,291.723388671875,294.6068115234375,292.04998779296875,287.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978411883115,1.7305335830997137e-08,0.0010978238424286,-0.0443551950156688,0.0,0.0,0.0,-0.0133917955681681,60.0,7.722371578216553,-0.0,-8.217481450856212e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979120,298.8638610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0001030363273457,298.7428283691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0683288574219,0.0,0.0,0.000108502281364,299.06549072265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.06744384765625,0.0,0.0,8.013944170670584e-05,298.650634765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0695495605469,0.0,0.0,0.0001085022304323,298.6237487792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.07537841796875,0.0,0.0,0.0005146879120729,286.996337890625,294.1499938964844,292.04998779296875,291.723388671875,294.6068115234375,292.04998779296875,287.7301025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010978411883115,1.7305335830997137e-08,0.0010978238424286,-0.0443551950156688,0.0,0.0,0.0,-0.0133917955681681,60.0,7.722371578216553,-0.0,-8.217481450856212e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979180,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,0.0001030480998451,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0001085146723198,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,8.01486021373421e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,0.0001085146286641,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0005147467018105,287.0015563964844,294.1499938964844,292.04998779296875,291.723388671875,294.5578918457031,292.04998779296875,287.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979668004438,1.7319999656706386e-08,0.0010979495709761,-0.0443935059010982,0.0,0.0,0.0,-0.0133990664035081,60.0,7.712934017181396,-0.0,-8.21935870476409e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979240,298.8623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736999511719,0.0,0.0,0.0001030480998451,298.7406921386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.071044921875,0.0,0.0,0.0001085146723198,299.06365966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0701599121094,0.0,0.0,8.01486021373421e-05,298.6490173339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0722351074219,0.0,0.0,0.0001085146286641,298.6230773925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.0780029296875,0.0,0.0,0.0005147467018105,287.0015563964844,294.1499938964844,292.04998779296875,291.723388671875,294.5578918457031,292.04998779296875,287.7357482910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010979668004438,1.7319999656706386e-08,0.0010979495709761,-0.0443935059010982,0.0,0.0,0.0,-0.0133990664035081,60.0,7.712934017181396,-0.0,-8.21935870476409e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979300,298.861572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0750732421875,0.0,0.0,0.0001030601997626,298.7396240234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0724182128906,0.0,0.0,0.0001085274197976,299.0627746582031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0715637207031,0.0,0.0,8.015800995053723e-05,298.6482238769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.0736083984375,0.0,0.0,0.0001085273761418,298.62274169921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.079345703125,0.0,0.0,0.0005148071795701,287.00421142578125,294.1499938964844,292.04998779296875,291.723388671875,294.533935546875,292.04998779296875,287.73858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010980966035276,1.7335077373559216e-08,0.0010980792576447,-0.0444329008460044,0.0,0.0,0.0,-0.0134065449237823,60.0,7.708592891693115,-0.0,-8.22128924937715e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979360,298.86083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07647705078125,0.0,0.0,0.0001030734274536,298.7385559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0738220214844,0.0,0.0,0.0001085413459804,299.0618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0729675292969,0.0,0.0,8.016829815460369e-05,298.6474304199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.07501220703125,0.0,0.0,0.0001085413023247,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.0806884765625,0.0,0.0,0.0005148731870576,287.0068359375,294.1499938964844,292.04998779296875,291.723388671875,294.51007080078125,292.04998779296875,287.74139404296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010982379317283,1.7351551306887814e-08,0.0010982205858454,-0.0444759428501129,0.0,0.0,0.0,-0.0134147135540843,60.0,7.704330921173096,-0.0,-8.223398850759622e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979420,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001031069405144,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0001085766343749,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,8.01943606347777e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0001085765907191,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.0005150405922904,287.0121459960937,294.1499938964844,292.04998779296875,291.723388671875,294.462890625,292.04998779296875,287.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985935805365,1.7393302798041077e-08,0.0010985761182382,-0.044585034251213,0.0,0.0,0.0,-0.0134354038164019,60.0,7.696226596832275,-0.0,-8.228746395388954e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979480,298.859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0792541503906,0.0,0.0,0.0001031069405144,298.73638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.07666015625,0.0,0.0,0.0001085766343749,299.0600891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0758056640625,0.0,0.0,8.01943606347777e-05,298.6458740234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.07781982421875,0.0,0.0,0.0001085765907191,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.0834350585937,0.0,0.0,0.0005150405922904,287.0121459960937,294.1499938964844,292.04998779296875,291.723388671875,294.462890625,292.04998779296875,287.7470397949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010985935805365,1.7393302798041077e-08,0.0010985761182382,-0.044585034251213,0.0,0.0,0.0,-0.0134354038164019,60.0,7.696226596832275,-0.0,-8.228746395388954e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979540,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.0001031542924465,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001086265037884,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,8.023119153222069e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,0.0001086264601326,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0005152771482244,287.0175476074219,294.1499938964844,292.04998779296875,291.723388671875,294.41729736328125,292.04998779296875,287.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990981245413,1.7452302714104917e-08,0.001099080662243,-0.0447391867637634,0.0,0.0,0.0,-0.0134646538645029,60.0,7.689051628112793,-0.0,-8.236305859554707e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979600,298.8579406738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.0821838378906,0.0,0.0,0.0001031542924465,298.73419189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0796203613281,0.0,0.0,0.0001086265037884,299.058349609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0787658691406,0.0,0.0,8.023119153222069e-05,298.64434814453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0807800292969,0.0,0.0,0.0001086264601326,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.0863037109375,0.0,0.0,0.0005152771482244,287.0175476074219,294.1499938964844,292.04998779296875,291.723388671875,294.41729736328125,292.04998779296875,287.752685546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010990981245413,1.7452302714104917e-08,0.001099080662243,-0.0447391867637634,0.0,0.0,0.0,-0.0134646538645029,60.0,7.689051628112793,-0.0,-8.236305859554707e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979660,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001032017753459,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08258056640625,0.0,0.0,0.0001086765041691,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,8.026812429307029e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837097167969,0.0,0.0,0.0001086764605133,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,0.0005155143444426,287.02294921875,294.1499938964844,292.04998779296875,291.723388671875,294.37176513671875,292.04998779296875,287.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996035998687,1.7511460725927463e-08,0.0010995860211551,-0.0448937490582466,0.0,0.0,0.0,-0.0134939774870872,60.0,7.681889533996582,-0.0,-8.243889482173472e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979720,298.8565368652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.0851135253906,0.0,0.0,0.0001032017753459,298.73199462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.08258056640625,0.0,0.0,0.0001086765041691,299.0565795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0817565917969,0.0,0.0,8.026812429307029e-05,298.642822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0837097167969,0.0,0.0,0.0001086764605133,298.62042236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08917236328125,0.0,0.0,0.0005155143444426,287.02294921875,294.1499938964844,292.04998779296875,291.723388671875,294.37176513671875,292.04998779296875,287.75830078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010996035998687,1.7511460725927463e-08,0.0010995860211551,-0.0448937490582466,0.0,0.0,0.0,-0.0134939774870872,60.0,7.681889533996582,-0.0,-8.243889482173472e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979780,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,0.0001032625950756,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.000108740547148,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,8.031542529352009e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,0.0001087405034922,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0005158181884326,287.0284423828125,294.1499938964844,292.04998779296875,291.723388671875,294.32843017578125,292.04998779296875,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002518003806,1.7587240108696278e-08,0.0011002341052517,-0.0450917333364486,0.0,0.0,0.0,-0.0135315461084246,60.0,7.675619125366211,-0.0,-8.2536082857132e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979840,298.85516357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.08819580078125,0.0,0.0,0.0001032625950756,298.7297668457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.085693359375,0.0,0.0,0.000108740547148,299.0548400878906,303.1499938964844,285.1499938964844,0.0,-0.0,287.0848693847656,0.0,0.0,8.031542529352009e-05,298.6413269042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.0868225097656,0.0,0.0,0.0001087405034922,298.6197204589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0921936035156,0.0,0.0,0.0005158181884326,287.0284423828125,294.1499938964844,292.04998779296875,291.723388671875,294.32843017578125,292.04998779296875,287.763916015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011002518003806,1.7587240108696278e-08,0.0011002341052517,-0.0450917333364486,0.0,0.0,0.0,-0.0135315461084246,60.0,7.675619125366211,-0.0,-8.2536082857132e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17979900,298.8544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0897216796875,0.0,0.0,0.0001032913787639,298.7286376953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0872497558594,0.0,0.0,0.0001087708515115,299.053955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.08642578125,0.0,0.0,8.033780613914132e-05,298.6405639648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0883483886719,0.0,0.0,0.0001087708151317,298.6194152832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.0936889648437,0.0,0.0,0.0005159619031473,287.0311889648437,294.1499938964844,292.04998779296875,291.723388671875,294.3065185546875,292.04998779296875,287.7667236328125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005596024915,1.762309764785641e-08,0.0011005420237779,-0.045185413211584,0.0,0.0,0.0,-0.0135493278503417,60.0,7.672425746917725,-0.0,-8.258209049927245e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
