time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17979960,298.85382080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912780761719,0.0,0.0,0.0001033219450619,298.7275390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0888061523437,0.0,0.0,0.0001088030476239,299.0531005859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.0880126953125,0.0,0.0,8.036158396862447e-05,298.63983154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0899353027344,0.0,0.0,0.0001088030039682,298.6190795898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0952453613281,0.0,0.0,0.0005161146400496,287.033935546875,294.1499938964844,292.04998779296875,291.723388671875,294.2850036621094,292.04998779296875,287.7695007324219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011008848669007,1.7661184514849992e-08,0.0011008671717718,-0.0452849194407463,0.0,0.0,0.0,-0.0135682066902518,60.0,7.669347763061523,-0.0,-8.263097583949276e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980020,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.0001033843145705,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0001088687204173,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,8.041009277803823e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001088686767616,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0005164261674508,287.0394897460937,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,7.663296222686768,-0.0,-8.273075735587555e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980080,298.8524780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.0944519042969,0.0,0.0,0.0001033843145705,298.72528076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0920104980469,0.0,0.0,0.0001088687204173,299.0513610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.0912170410156,0.0,0.0,8.041009277803823e-05,298.63836669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.0931091308594,0.0,0.0,0.0001088686767616,298.6183776855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.09832763671875,0.0,0.0,0.0005164261674508,287.0394897460937,294.1499938964844,292.04998779296875,291.723388671875,294.2425231933594,292.04998779296875,287.7751159667969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011015486670657,1.7738887692075878e-08,0.0011015309719368,-0.0454879216849803,0.0,0.0,0.0,-0.0136067243292927,60.0,7.663296222686768,-0.0,-8.273075735587555e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980140,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0001034456072375,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001089332654373,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,8.045776485232636e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,0.0001089332217816,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0005167323397472,287.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.2019958496094,292.04998779296875,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815255048958534e-08,0.0011021838290616,-0.0456874258816242,0.0,0.0,0.0,-0.0136445825919508,60.0,7.657301425933838,-0.0,-8.282887620225665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980200,298.85113525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.0977478027344,0.0,0.0,0.0001034456072375,298.7230834960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0953369140625,0.0,0.0,0.0001089332654373,299.0496520996094,303.1499938964844,285.1499938964844,0.0,-0.0,287.09454345703125,0.0,0.0,8.045776485232636e-05,298.6371459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.0964050292969,0.0,0.0,0.0001089332217816,298.61767578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1015930175781,0.0,0.0,0.0005167323397472,287.0451354980469,294.1499938964844,292.04998779296875,291.723388671875,294.2019958496094,292.04998779296875,287.7807006835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011022016406059,1.7815255048958534e-08,0.0011021838290616,-0.0456874258816242,0.0,0.0,0.0,-0.0136445825919508,60.0,7.657301425933838,-0.0,-8.282887620225665e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980260,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001035097593558,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001090008227038,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,8.050766336964443e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,0.000109000779048,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0005170527729205,287.0507507324219,294.1499938964844,292.04998779296875,291.723388671875,294.16070556640625,292.04998779296875,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895191106731545e-08,0.0011028677690774,-0.0458962470293045,0.0,0.0,0.0,-0.0136842122301459,60.0,7.651356697082519,-0.0,-8.293164199812963e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980320,298.84979248046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1009826660156,0.0,0.0,0.0001035097593558,298.7208251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.0986328125,0.0,0.0,0.0001090008227038,299.0478820800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.09783935546875,0.0,0.0,8.050766336964443e-05,298.6361083984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.09967041015625,0.0,0.0,0.000109000779048,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1047668457031,0.0,0.0,0.0005170527729205,287.0507507324219,294.1499938964844,292.04998779296875,291.723388671875,294.16070556640625,292.04998779296875,287.7862854003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011028856970369,1.7895191106731545e-08,0.0011028677690774,-0.0458962470293045,0.0,0.0,0.0,-0.0136842122301459,60.0,7.651356697082519,-0.0,-8.293164199812963e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980380,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0001035664245137,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.0001090604855562,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,8.055172656895593e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001090604491764,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0005173358367756,287.0564270019531,294.1499938964844,292.04998779296875,291.723388671875,294.1209716796875,292.04998779296875,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488728404,1.796578530388615e-08,0.0011034708004444,-0.0460806600749492,0.0,0.0,0.0,-0.0137192057445645,60.0,7.645139694213867,-0.0,-8.30224493597598e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980440,298.8484191894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1043395996094,0.0,0.0,0.0001035664245137,298.7186279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1020202636719,0.0,0.0,0.0001090604855562,299.0461730957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.10125732421875,0.0,0.0,8.055172656895593e-05,298.6351013183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1030578613281,0.0,0.0,0.0001090604491764,298.6161804199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,0.0005173358367756,287.0564270019531,294.1499938964844,292.04998779296875,291.723388671875,294.1209716796875,292.04998779296875,287.7918701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.001103488728404,1.796578530388615e-08,0.0011034708004444,-0.0460806600749492,0.0,0.0,0.0,-0.0137192057445645,60.0,7.645139694213867,-0.0,-8.30224493597598e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980500,298.8477478027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.10601806640625,0.0,0.0,0.0001035958484862,298.717529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.10369873046875,0.0,0.0,0.0001090914738597,299.0452880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1029357910156,0.0,0.0,8.057461673161015e-05,298.63458251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.104736328125,0.0,0.0,0.0001090914374799,298.6158142089844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1097412109375,0.0,0.0,0.0005174828111194,287.05926513671875,294.1499938964844,292.04998779296875,291.723388671875,294.1009826660156,292.04998779296875,287.794677734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038015363737,1.8002447532694532e-08,0.0011037836084142,-0.0461764335632324,0.0,0.0,0.0,-0.0137373777106404,60.0,7.64207124710083,-0.0,-8.306962939741427e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980560,298.8470764160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1076965332031,0.0,0.0,0.0001036225366988,298.7164306640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1054077148437,0.0,0.0,0.000109119573608,299.04443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1046447753906,0.0,0.0,8.059537503868341e-05,298.6341247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1064453125,0.0,0.0,0.0001091195372282,298.6154479980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.11138916015625,0.0,0.0,0.0005176161066628,287.0621032714844,294.1499938964844,292.04998779296875,291.723388671875,294.0812683105469,292.04998779296875,287.7974548339844,0.0,0.0,0.0,0.0,1.0,1.0,-0.001104085939005,1.803569560365759e-08,0.0011040678946301,-0.0462632849812507,0.0,0.0,0.0,-0.0137538602575659,60.0,7.638875961303711,-0.0,-8.311243249181643e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980620,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001036722242133,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0001091719022952,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,8.063401764957234e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0001091718586394,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000517864304129,287.0678100585937,294.1499938964844,292.04998779296875,291.723388671875,294.0422058105469,292.04998779296875,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097605192224364e-08,0.001104598515667,-0.0464250035583972,0.0,0.0,0.0,-0.0137845575809478,60.0,7.632315158843994,-0.0,-8.319214828134136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980680,298.8457336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1111145019531,0.0,0.0,0.0001036722242133,298.7142639160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1088562011719,0.0,0.0,0.0001091719022952,299.0426940917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.10809326171875,0.0,0.0,8.063401764957234e-05,298.6332397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.10986328125,0.0,0.0,0.0001091718586394,298.6147155761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.11474609375,0.0,0.0,0.000517864304129,287.0678100585937,294.1499938964844,292.04998779296875,291.723388671875,294.0422058105469,292.04998779296875,287.80303955078125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011046166764572,1.8097605192224364e-08,0.001104598515667,-0.0464250035583972,0.0,0.0,0.0,-0.0137845575809478,60.0,7.632315158843994,-0.0,-8.319214828134136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980740,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,0.0001037111505866,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001092128877644,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,8.066429290920496e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0001092128513846,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0005180587759241,287.0735778808594,294.1499938964844,292.04998779296875,291.723388671875,294.0041198730469,292.04998779296875,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,7.625204086303711,-0.0,-8.32546191986694e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980800,298.8443908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1145935058594,0.0,0.0,0.0001037111505866,298.712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11236572265625,0.0,0.0,0.0001092128877644,299.0409851074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.11163330078125,0.0,0.0,8.066429290920496e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1133728027344,0.0,0.0,0.0001092128513846,298.6139831542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181945800781,0.0,0.0,0.0005180587759241,287.0735778808594,294.1499938964844,292.04998779296875,291.723388671875,294.0041198730469,292.04998779296875,287.80859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011050308821722,1.814609973393999e-08,0.001105012721382,-0.0465516746044158,0.0,0.0,0.0,-0.0138085959479212,60.0,7.625204086303711,-0.0,-8.32546191986694e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980860,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0001037449910654,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,0.0001092485254048,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,8.069061004789546e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,0.000109248481749,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0005182278109714,287.079345703125,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,287.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818826156352317e-08,0.0011053744237869,-0.0466618053615093,0.0,0.0,0.0,-0.0138295032083988,60.0,7.617827892303467,-0.0,-8.330895440167296e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980920,298.8430480957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1181030273437,0.0,0.0,0.0001037449910654,298.7100830078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.11590576171875,0.0,0.0,0.0001092485254048,299.0392761230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1151733398437,0.0,0.0,8.069061004789546e-05,298.6316223144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.11688232421875,0.0,0.0,0.000109248481749,298.6132507324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12164306640625,0.0,0.0,0.0005182278109714,287.079345703125,294.1499938964844,292.04998779296875,291.723388671875,293.96636962890625,292.04998779296875,287.81414794921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011053925845772,1.818826156352317e-08,0.0011053744237869,-0.0466618053615093,0.0,0.0,0.0,-0.0138295032083988,60.0,7.617827892303467,-0.0,-8.330895440167296e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17980980,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,0.000103758975456,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,0.000109263251943,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,8.070148760452867e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,0.0001092632155632,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0005182976601645,287.0851745605469,294.1499938964844,292.04998779296875,291.723388671875,293.92999267578125,292.04998779296875,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.8205685847760843e-08,0.0011055221548303,-0.0467073172330856,0.0,0.0,0.0,-0.0138381347060203,60.0,7.609324932098389,-0.0,-8.333141465755035e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981040,298.8417358398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1217041015625,0.0,0.0,0.000103758975456,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1195373535156,0.0,0.0,0.000109263251943,299.03759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1188049316406,0.0,0.0,8.070148760452867e-05,298.63092041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1205139160156,0.0,0.0,0.0001092632155632,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1252136230469,0.0,0.0,0.0005182976601645,287.0851745605469,294.1499938964844,292.04998779296875,291.723388671875,293.92999267578125,292.04998779296875,287.8197021484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011055403156206,1.8205685847760843e-08,0.0011055221548303,-0.0467073172330856,0.0,0.0,0.0,-0.0138381347060203,60.0,7.609324932098389,-0.0,-8.333141465755035e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981100,298.841064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1235046386719,0.0,0.0,0.0001037679394357,298.7071533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.121337890625,0.0,0.0,0.00010927268886,299.0367736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1206359863281,0.0,0.0,8.070845797192305e-05,298.63055419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.122314453125,0.0,0.0,0.0001092726524802,298.6122436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1269836425781,0.0,0.0,0.0005183424218557,287.08807373046875,294.1499938964844,292.04998779296875,291.723388671875,293.91168212890625,292.04998779296875,287.8224792480469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056357761844,1.8216853803210146e-08,0.0011056176153942,-0.0467364862561225,0.0,0.0,0.0,-0.0138436704874038,60.0,7.605171680450439,-0.0,-8.334581025337685e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981160,298.8404235839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.12530517578125,0.0,0.0,0.0001037692927639,298.70623779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1231689453125,0.0,0.0,0.0001092741149477,299.03594970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1224670410156,0.0,0.0,8.070951298577711e-05,298.6302185058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1241455078125,0.0,0.0,0.0001092740785679,298.6119079589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1287536621094,0.0,0.0,0.0005183491739444,287.0909729003906,294.1499938964844,292.04998779296875,291.723388671875,293.8936767578125,292.04998779296875,287.82525634765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056495131924,1.821853423678021e-08,0.0011056312359869,-0.0467408783733844,0.0,0.0,0.0,-0.0138445002958178,60.0,7.600622653961182,-0.0,-8.334798451414829e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981220,298.8397521972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1272277832031,0.0,0.0,0.0001037673937389,298.70526123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1250915527344,0.0,0.0,0.0001092721140594,299.0350952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1243896484375,0.0,0.0,8.070803596638143e-05,298.6298522949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.12603759765625,0.0,0.0,0.0001092720776796,298.611572265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0005183396860957,287.0940246582031,294.1499938964844,292.04998779296875,291.723388671875,293.8751220703125,292.04998779296875,287.8281555175781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056293733417,1.8216161024042776e-08,0.0011056110961362,-0.0467346832156181,0.0,0.0,0.0,-0.0138433249667286,60.0,7.595697402954102,-0.0,-8.334492207495715e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981280,298.8391418457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.12896728515625,0.0,0.0,0.0001037651891238,298.70440673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1268615722656,0.0,0.0,0.0001092697857529,299.0343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.12615966796875,0.0,0.0,8.070631884038448e-05,298.6295166015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1278076171875,0.0,0.0,0.0001092697493731,298.6112365722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.13238525390625,0.0,0.0,0.0005183286848478,287.0968322753906,294.1499938964844,292.04998779296875,291.723388671875,293.8580017089844,292.04998779296875,287.830810546875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011056085349991,1.8213413000012224e-08,0.0011055902577936,-0.0467275008559227,0.0,0.0,0.0,-0.0138419764116406,60.0,7.59114933013916,-0.0,-8.33413764667057e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981340,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0001037300316966,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001092327729566,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,8.067897579167038e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001092327365768,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0005181530723348,287.10272216796875,294.1499938964844,292.04998779296875,291.723388671875,293.8238220214844,292.04998779296875,287.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105231931433,1.816960626399577e-08,0.0011052136542275,-0.0466130748391151,0.0,0.0,0.0,-0.0138202486559748,60.0,7.579752445220947,-0.0,-8.328490963549484e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981400,298.837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1327209472656,0.0,0.0,0.0001037300316966,298.70281982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1306457519531,0.0,0.0,0.0001092327729566,299.03271484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.12994384765625,0.0,0.0,8.067897579167038e-05,298.62890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1315612792969,0.0,0.0,0.0001092327365768,298.6106872558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1360778808594,0.0,0.0,0.0005181530723348,287.10272216796875,294.1499938964844,292.04998779296875,291.723388671875,293.8238220214844,292.04998779296875,287.8363342285156,0.0,0.0,0.0,0.0,1.0,1.0,-0.001105231931433,1.816960626399577e-08,0.0011052136542275,-0.0466130748391151,0.0,0.0,0.0,-0.0138202486559748,60.0,7.579752445220947,-0.0,-8.328490963549484e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981460,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.0001036846006172,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,0.0001091849262593,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,8.064363646553829e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001091848898795,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0005179261206649,287.108642578125,294.1499938964844,292.04998779296875,291.723388671875,293.79022216796875,292.04998779296875,287.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922056019306,60.0,7.567623615264893,-0.0,-8.321196531824172e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981520,298.8367004394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.1365051269531,0.0,0.0,0.0001036846006172,298.7013244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.1344299316406,0.0,0.0,0.0001091849262593,299.0311584472656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1337585449219,0.0,0.0,8.064363646553829e-05,298.6282958984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1353759765625,0.0,0.0,0.0001091848898795,298.61016845703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.13983154296875,0.0,0.0,0.0005179261206649,287.108642578125,294.1499938964844,292.04998779296875,291.723388671875,293.79022216796875,292.04998779296875,287.84185791015625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011047521838918,1.811299199516725e-08,0.0011047341395169,-0.0464651919901371,0.0,0.0,0.0,-0.0137922056019306,60.0,7.567623615264893,-0.0,-8.321196531824172e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981580,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001036184694385,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.000109115288069,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,8.059220272116363e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0001091152516892,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0005175957921892,287.11456298828125,294.1499938964844,292.04998779296875,291.723388671875,293.7574157714844,292.04998779296875,287.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040484532713,1.803058857774431e-08,0.0011040304088965,-0.0462499372661113,0.0,0.0,0.0,-0.0137513587251305,60.0,7.554214954376221,-0.0,-8.310584576065595e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981640,298.83551025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1403503417969,0.0,0.0,0.0001036184694385,298.70001220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1383056640625,0.0,0.0,0.000109115288069,299.0296630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.1376342773437,0.0,0.0,8.059220272116363e-05,298.627685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.13922119140625,0.0,0.0,0.0001091152516892,298.6097412109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.14361572265625,0.0,0.0,0.0005175957921892,287.11456298828125,294.1499938964844,292.04998779296875,291.723388671875,293.7574157714844,292.04998779296875,287.8473815917969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011040484532713,1.803058857774431e-08,0.0011040304088965,-0.0462499372661113,0.0,0.0,0.0,-0.0137513587251305,60.0,7.554214954376221,-0.0,-8.310584576065595e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981700,298.8348999023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1422424316406,0.0,0.0,0.0001035956447594,298.6993103027344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1402282714844,0.0,0.0,0.000109091248305,299.0289001464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.1395568847656,0.0,0.0,8.057444938458502e-05,298.6274108886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.1411437988281,0.0,0.0,0.0001090912119252,298.6094970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1455078125,0.0,0.0,0.0005174817633815,287.1175231933594,294.1499938964844,292.04998779296875,291.723388671875,293.7408447265625,292.04998779296875,287.85015869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011038067750632,1.8002145552031834e-08,0.0011037888471037,-0.0461756326258182,0.0,0.0,0.0,-0.013737266883254,60.0,7.54800271987915,-0.0,-8.306923149348222e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981760,298.8343200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1441650390625,0.0,0.0,0.0001035515015246,298.6986694335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.14215087890625,0.0,0.0,0.0001090447694878,299.02813720703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1415100097656,0.0,0.0,8.054011414060369e-05,298.6271057128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.14306640625,0.0,0.0,0.000109044733108,298.6092529296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1473999023437,0.0,0.0,0.0005172612727619,287.1205139160156,294.1499938964844,292.04998779296875,291.723388671875,293.7244567871094,292.04998779296875,287.8529052734375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011033291229978,1.7947137109786133e-08,0.0011033111950382,-0.0460319444537162,0.0,0.0,0.0,-0.0137099595740437,60.0,7.540990352630615,-0.0,-8.299845433157318e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981820,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001034429951687,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001089305005734,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,8.045572030823678e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001089304714696,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,0.0005167192430235,287.12646484375,294.1499938964844,292.04998779296875,291.723388671875,293.6922302246094,292.04998779296875,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021762620657,1.7811931485312016e-08,0.0011021584505215,-0.0456787385046482,0.0,0.0,0.0,-0.0136429499834775,60.0,7.525588989257812,-0.0,-8.28245987349874e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981880,298.83319091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1480407714844,0.0,0.0,0.0001034429951687,298.697509765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.14605712890625,0.0,0.0,0.0001089305005734,299.02667236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1454162597656,0.0,0.0,8.045572030823678e-05,298.62652587890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1469421386719,0.0,0.0,0.0001089304714696,298.60888671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1512145996094,0.0,0.0,0.0005167192430235,287.12646484375,294.1499938964844,292.04998779296875,291.723388671875,293.6922302246094,292.04998779296875,287.8584289550781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011021762620657,1.7811931485312016e-08,0.0011021584505215,-0.0456787385046482,0.0,0.0,0.0,-0.0136429499834775,60.0,7.525588989257812,-0.0,-8.28245987349874e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17981940,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,0.0001032917571137,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001087712371372,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,8.033808990148827e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001087712080334,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,0.0005159637657925,287.1324157714844,294.1499938964844,292.04998779296875,291.723388671875,293.66094970703125,292.04998779296875,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005653068423,1.7623481340933722e-08,0.0011005476117134,-0.0451864153146743,0.0,0.0,0.0,-0.0135495299473404,60.0,7.507453918457031,-0.0,-8.258258077376014e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982000,298.83209228515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1519470214844,0.0,0.0,0.0001032917571137,298.6966247558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1499938964844,0.0,0.0,0.0001087712371372,299.0252685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1493530273437,0.0,0.0,8.033808990148827e-05,298.6259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15087890625,0.0,0.0,0.0001087712080334,298.6086120605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.15509033203125,0.0,0.0,0.0005159637657925,287.1324157714844,294.1499938964844,292.04998779296875,291.723388671875,293.66094970703125,292.04998779296875,287.8639221191406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0011005653068423,1.7623481340933722e-08,0.0011005476117134,-0.0451864153146743,0.0,0.0,0.0,-0.0135495299473404,60.0,7.507453918457031,-0.0,-8.258258077376014e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982060,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0001030833882396,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,0.0001085518160834,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,8.017601794563234e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0001085517797037,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0005149229546077,287.13836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.6308898925781,292.04998779296875,287.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983496904373,1.7363847248930142e-08,0.001098332228139,-0.0445080623030662,0.0,0.0,0.0,-0.0134208416566252,60.0,7.485466480255127,-0.0,-8.224972702919332e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982120,298.8310852050781,303.1499938964844,285.1499938964844,0.0,-0.0,287.15594482421875,0.0,0.0,0.0001030833882396,298.6961669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15399169921875,0.0,0.0,0.0001085518160834,299.0239562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.15338134765625,0.0,0.0,8.017601794563234e-05,298.6254272460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1548767089844,0.0,0.0,0.0001085517797037,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1590270996094,0.0,0.0,0.0005149229546077,287.13836669921875,294.1499938964844,292.04998779296875,291.723388671875,293.6308898925781,292.04998779296875,287.8694152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010983496904373,1.7363847248930142e-08,0.001098332228139,-0.0445080623030662,0.0,0.0,0.0,-0.0134208416566252,60.0,7.485466480255127,-0.0,-8.224972702919332e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982180,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001028484475682,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0001083044116967,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,7.999328954610974e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0001083043825929,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,0.0005137493717484,287.14434814453125,294.1499938964844,292.04998779296875,291.723388671875,293.6012878417969,292.04998779296875,287.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.7071110747224342e-08,0.0010958339553326,-0.0437431521713733,0.0,0.0,0.0,-0.0132757443934679,60.0,7.46170711517334,-0.0,-8.187523548031096e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982240,298.8301086425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1599426269531,0.0,0.0,0.0001028484475682,298.69586181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.15802001953125,0.0,0.0,0.0001083044116967,299.022705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.15740966796875,0.0,0.0,7.999328954610974e-05,298.6248779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.15887451171875,0.0,0.0,0.0001083043825929,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1629943847656,0.0,0.0,0.0005137493717484,287.14434814453125,294.1499938964844,292.04998779296875,291.723388671875,293.6012878417969,292.04998779296875,287.8749084472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010958509519696,1.7071110747224342e-08,0.0010958339553326,-0.0437431521713733,0.0,0.0,0.0,-0.0132757443934679,60.0,7.46170711517334,-0.0,-8.187523548031096e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
