time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17982300,298.8296203613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.16192626953125,0.0,0.0,0.000102728663478,298.6957397460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1600341796875,0.0,0.0,0.0001081782756955,299.0220947265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.159423828125,0.0,0.0,7.990012090886012e-05,298.6246032714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.160888671875,0.0,0.0,0.0001081782393157,298.6084899902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1649780273437,0.0,0.0,0.0005131509969942,287.1473388671875,294.1499938964844,292.04998779296875,291.723388671875,293.5865478515625,292.04998779296875,287.8776550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010945759713649,1.692185591650741e-08,0.0010945590911433,-0.0433531291782856,0.0,0.0,0.0,-0.0132017591968178,60.0,7.449805736541748,-0.0,-8.168462528601594e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982360,298.82916259765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1639404296875,0.0,0.0,0.0001025769888656,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1620483398437,0.0,0.0,0.0001080185538739,299.0214538574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.16143798828125,0.0,0.0,7.978215580806136e-05,298.6243591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.16290283203125,0.0,0.0,0.0001080185174942,298.6085205078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669311523437,0.0,0.0,0.0005123933660797,287.1502990722656,294.1499938964844,292.04998779296875,291.723388671875,293.5718688964844,292.04998779296875,287.8804016113281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010929544223472,1.6732858654222582e-08,0.0010929376585409,-0.0428592339158058,0.0,0.0,0.0,-0.0131080392748117,60.0,7.437341213226318,-0.0,-8.14435949791914e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982420,298.82861328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1663513183594,0.0,0.0,0.0001023648874252,298.6956481933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1644897460937,0.0,0.0,0.0001077952038031,299.020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.16387939453125,0.0,0.0,7.961718802107498e-05,298.6240539550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.1653137207031,0.0,0.0,0.0001077951746992,298.60858154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1693420410156,0.0,0.0,0.0005113339284434,287.1539001464844,294.1499938964844,292.04998779296875,291.723388671875,293.5544738769531,292.04998779296875,287.8836669921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010906925890594,1.6468582941797653e-08,0.001090676174499,-0.0421685539186,0.0,0.0,0.0,-0.0129770170897245,60.0,7.420520305633545,-0.0,-8.110713878295429e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982480,298.8283386230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.16796875,0.0,0.0,0.0001021817370201,298.696044921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1661071777344,0.0,0.0,0.0001076023327186,299.0203857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1654968261719,0.0,0.0,7.94747393229045e-05,298.6238708496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1669616699219,0.0,0.0,0.0001076023036148,298.6087951660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1709289550781,0.0,0.0,0.0005104190204292,287.15625,294.1499938964844,292.04998779296875,291.723388671875,293.5436096191406,292.04998779296875,287.8858642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010887406533583,1.624037082592622e-08,0.0010887244716286,-0.0415720790624618,0.0,0.0,0.0,-0.0128638809546828,60.0,7.4059014320373535,-0.0,-8.081715918706325e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982540,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,0.0001017573886201,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,0.0001071554797817,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,7.914468733360991e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.000107155443402,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0005082993302494,287.1622009277344,294.1499938964844,292.04998779296875,291.723388671875,293.5160522460937,292.04998779296875,287.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5711638212678736e-08,0.0010842090705409,-0.0401899628341198,0.0,0.0,0.0,-0.0126017946749925,60.0,7.371175289154053,-0.0,-8.01473092337801e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982600,298.8275756835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1720275878906,0.0,0.0,0.0001017573886201,298.6968078613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.1701965332031,0.0,0.0,0.0001071554797817,299.0193786621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1695861816406,0.0,0.0,7.914468733360991e-05,298.6234436035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.1710205078125,0.0,0.0,0.000107155443402,298.6092224121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.1749572753906,0.0,0.0,0.0005082993302494,287.1622009277344,294.1499938964844,292.04998779296875,291.723388671875,293.5160522460937,292.04998779296875,287.8913269042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010842247866094,1.5711638212678736e-08,0.0010842090705409,-0.0401899628341198,0.0,0.0,0.0,-0.0126017946749925,60.0,7.371175289154053,-0.0,-8.01473092337801e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982660,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0001012850698316,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001066580953192,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.877732423366979e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001066580662154,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0005059399409219,287.1681213378906,294.1499938964844,292.04998779296875,291.723388671875,293.4891357421875,292.04998779296875,287.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791923850774,1.5123125862714918e-08,0.0010791772510856,-0.0386513210833072,0.0,0.0,0.0,-0.0123100467026233,60.0,7.333622455596924,-0.0,-7.940499813230417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982720,298.8269348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.17608642578125,0.0,0.0,0.0001012850698316,298.69793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1742858886719,0.0,0.0,0.0001066580953192,299.0184936523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.1737060546875,0.0,0.0,7.877732423366979e-05,298.6230163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.17510986328125,0.0,0.0,0.0001066580662154,298.6098022460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1789855957031,0.0,0.0,0.0005059399409219,287.1681213378906,294.1499938964844,292.04998779296875,291.723388671875,293.4891357421875,292.04998779296875,287.8967590332031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010791923850774,1.5123125862714918e-08,0.0010791772510856,-0.0386513210833072,0.0,0.0,0.0,-0.0123100467026233,60.0,7.333622455596924,-0.0,-7.940499813230417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982780,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0001007667888188,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001061123184626,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,7.837421435397118e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,0.0001061122893588,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0005033510387875,287.17401123046875,294.1499938964844,292.04998779296875,291.723388671875,293.4628601074219,292.04998779296875,287.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073669292964,1.4477349985497769e-08,0.0010736548574641,-0.0369626581668853,0.0,0.0,0.0,-0.0119899054989218,60.0,7.293305397033691,-0.0,-7.859443229563112e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982840,298.82635498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.18017578125,0.0,0.0,0.0001007667888188,298.699462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17840576171875,0.0,0.0,0.0001061123184626,299.0177001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.17779541015625,0.0,0.0,7.837421435397118e-05,298.6226806640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.17919921875,0.0,0.0,0.0001061122893588,298.6105651855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.1830444335937,0.0,0.0,0.0005033510387875,287.17401123046875,294.1499938964844,292.04998779296875,291.723388671875,293.4628601074219,292.04998779296875,287.9021911621094,0.0,0.0,0.0,0.0,1.0,1.0,-0.001073669292964,1.4477349985497769e-08,0.0010736548574641,-0.0369626581668853,0.0,0.0,0.0,-0.0119899054989218,60.0,7.293305397033691,-0.0,-7.859443229563112e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982900,298.8260803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1822204589844,0.0,0.0,0.0001005058729788,298.7001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1804504394531,0.0,0.0,0.0001058375637512,299.0173034667969,303.1499938964844,285.1499938964844,0.0,-0.0,287.17987060546875,0.0,0.0,7.817128789611161e-05,298.6224975585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.1812438964844,0.0,0.0,0.0001058375346474,298.61090087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.18505859375,0.0,0.0,0.000502047711052,287.1769714355469,294.1499938964844,292.04998779296875,291.723388671875,293.44970703125,292.04998779296875,287.9049072265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010708895279094,1.4152257143962288e-08,0.0010708753252401,-0.0361124388873577,0.0,0.0,0.0,-0.0118287447839975,60.0,7.273230075836182,-0.0,-7.818795211278484e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17982960,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.18426513671875,0.0,0.0,0.0001002269345917,298.7008972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.1824951171875,0.0,0.0,0.0001055438333423,299.0168762207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.1819152832031,0.0,0.0,7.795433339197189e-05,298.622314453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.18328857421875,0.0,0.0,0.0001055438042385,298.6112670898437,303.1499938964844,285.1499938964844,0.0,-0.0,287.18707275390625,0.0,0.0,0.0005006543942727,287.179931640625,294.1499938964844,292.04998779296875,291.723388671875,293.4364929199219,292.04998779296875,287.9076232910156,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010679134866222,1.3804702270192593e-08,0.0010678996331989,-0.0352033972740173,0.0,0.0,0.0,-0.0116564277559518,60.0,7.252638816833496,-0.0,-7.775455657110798e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983020,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,9.9645672889892e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,0.0001049317361321,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,7.75022417656146e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001049317070282,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0004977508215233,287.1858215332031,294.1499938964844,292.04998779296875,291.723388671875,293.4105834960937,292.04998779296875,287.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617164662107,1.3080462935022297e-08,0.0010617034276947,-0.03330884501338,0.0,0.0,0.0,-0.0112973749637603,60.0,7.208530426025391,-0.0,-7.685530079015734e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983080,298.8252868652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.1883544921875,0.0,0.0,9.9645672889892e-05,298.7027893066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.1866149902344,0.0,0.0,0.0001049317361321,299.0161437988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.18603515625,0.0,0.0,7.75022417656146e-05,298.6219787597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.1873779296875,0.0,0.0,0.0001049317070282,298.61212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1911315917969,0.0,0.0,0.0004977508215233,287.1858215332031,294.1499938964844,292.04998779296875,291.723388671875,293.4105834960937,292.04998779296875,287.9130554199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010617164662107,1.3080462935022297e-08,0.0010617034276947,-0.03330884501338,0.0,0.0,0.0,-0.0112973749637603,60.0,7.208530426025391,-0.0,-7.685530079015734e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983140,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,9.904676699079572e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001043010561261,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,7.703642040723935e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001043010270223,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.000494759180583,287.1916809082031,294.1499938964844,292.04998779296875,291.723388671875,293.3853454589844,292.04998779296875,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553336469456,1.2334244736678102e-08,0.0010553213069215,-0.0313564240932464,0.0,0.0,0.0,-0.0109274359419941,60.0,7.162409782409668,-0.0,-7.593421713636418e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983200,298.8248596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.19244384765625,0.0,0.0,9.904676699079572e-05,298.7052001953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.19073486328125,0.0,0.0,0.0001043010561261,299.0155029296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1901550292969,0.0,0.0,7.703642040723935e-05,298.6217041015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1914978027344,0.0,0.0,0.0001043010270223,298.6131591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.1951904296875,0.0,0.0,0.000494759180583,287.1916809082031,294.1499938964844,292.04998779296875,291.723388671875,293.3853454589844,292.04998779296875,287.91845703125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010553336469456,1.2334244736678102e-08,0.0010553213069215,-0.0313564240932464,0.0,0.0,0.0,-0.0109274359419941,60.0,7.162409782409668,-0.0,-7.593421713636418e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983260,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,9.843599400483072e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,0.0001036578833009,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,7.656137313460931e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.000103657854197,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,0.0004917082260362,287.1975402832031,294.1499938964844,292.04998779296875,291.723388671875,293.36065673828125,292.04998779296875,287.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488260304555,1.1573252578500616e-08,0.0010488143889233,-0.0293649863451719,0.0,0.0,0.0,-0.0105501813814044,60.0,7.11498498916626,-0.0,-7.500060661413954e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983320,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.196533203125,0.0,0.0,9.843599400483072e-05,298.7081298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.1948547363281,0.0,0.0,0.0001036578833009,299.0149841308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.1943054199219,0.0,0.0,7.656137313460931e-05,298.6214904785156,303.1499938964844,285.1499938964844,0.0,-0.0,287.19561767578125,0.0,0.0,0.000103657854197,298.61431884765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.1992492675781,0.0,0.0,0.0004917082260362,287.1975402832031,294.1499938964844,292.04998779296875,291.723388671875,293.36065673828125,292.04998779296875,287.9238586425781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010488260304555,1.1573252578500616e-08,0.0010488143889233,-0.0293649863451719,0.0,0.0,0.0,-0.0105501813814044,60.0,7.11498498916626,-0.0,-7.500060661413954e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983380,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.782898996490984e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,0.0001030186758725,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.608925807289779e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,0.0001030186467687,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,0.0004886761307716,287.2033386230469,294.1499938964844,292.04998779296875,291.723388671875,293.3366394042969,292.04998779296875,287.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423582280054,1.0816955331449662e-08,0.0010423474013805,-0.0273854918777942,0.0,0.0,0.0,-0.0101752523332834,60.0,7.0670013427734375,-0.0,-7.407847135709744e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983440,298.8243408203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2006530761719,0.0,0.0,9.782898996490984e-05,298.7115783691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.198974609375,0.0,0.0,0.0001030186758725,299.0145874023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.19842529296875,0.0,0.0,7.608925807289779e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.19970703125,0.0,0.0,0.0001030186467687,298.6156311035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.20330810546875,0.0,0.0,0.0004886761307716,287.2033386230469,294.1499938964844,292.04998779296875,291.723388671875,293.3366394042969,292.04998779296875,287.9292297363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010423582280054,1.0816955331449662e-08,0.0010423474013805,-0.0273854918777942,0.0,0.0,0.0,-0.0101752523332834,60.0,7.0670013427734375,-0.0,-7.407847135709744e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983500,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.20269775390625,0.0,0.0,9.752661571837962e-05,298.7134704589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2010498046875,0.0,0.0,0.0001027002581395,299.0144348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.20050048828125,0.0,0.0,7.585407729493454e-05,298.62127685546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2017822265625,0.0,0.0,0.0001027002290356,298.6163330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2053527832031,0.0,0.0,0.0004871657001785,287.20623779296875,294.1499938964844,292.04998779296875,291.723388671875,293.3248291015625,292.04998779296875,287.9319152832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010391367832198,1.044021757934388e-08,0.0010391263058409,-0.0263993181288242,0.0,0.0,0.0,-0.0099884886294603,60.0,7.04292631149292,-0.0,-7.362124421206317e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983560,298.8241882324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2047424316406,0.0,0.0,9.722953836899252e-05,298.7154541015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2030944824219,0.0,0.0,0.0001023874283418,299.0142822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2025756835937,0.0,0.0,7.562302198493853e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.203857421875,0.0,0.0,0.000102387399238,298.6170349121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2073974609375,0.0,0.0,0.0004856817540712,287.2091369628906,294.1499938964844,292.04998779296875,291.723388671875,293.3131408691406,292.04998779296875,287.9346008300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.001035971334204,1.0070084321966988e-08,0.001035961206071,-0.0254303589463233,0.0,0.0,0.0,-0.0098049975931644,60.0,7.01895809173584,-0.0,-7.317341754742301e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983620,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2075500488281,0.0,0.0,9.683351527201012e-05,298.7183532714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2059020996094,0.0,0.0,0.0001019703922793,299.0141296386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.20538330078125,0.0,0.0,7.531500159529969e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066345214844,0.0,0.0,0.0001019703631754,298.6180725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2101745605469,0.0,0.0,0.0004837035085074,287.21307373046875,294.1499938964844,292.04998779296875,291.723388671875,293.2975158691406,292.04998779296875,287.9382629394531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010317515116184,9.57666390632994e-09,0.0010317419655621,-0.0241385418921709,0.0,0.0,0.0,-0.0095603875815868,60.0,6.986673831939697,-0.0,-7.25785440636173e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983680,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2088623046875,0.0,0.0,9.665290417615324e-05,298.71978759765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2072448730469,0.0,0.0,0.0001017801987472,299.0140686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2066955566406,0.0,0.0,7.517452468164265e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2079772949219,0.0,0.0,0.0001017801769194,298.6185607910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.21148681640625,0.0,0.0,0.0004828013479709,287.21490478515625,294.1499938964844,292.04998779296875,291.723388671875,293.290283203125,292.04998779296875,287.9399719238281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010298271663486,9.351639462806816e-09,0.0010298177367076,-0.0235493686050176,0.0,0.0,0.0,-0.0094488337635993,60.0,6.971755027770996,-0.0,-7.230805465496817e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983740,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,9.609448898117988e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,0.0001011921558529,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,7.47402009437792e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.000101192134025,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0004800119204446,287.2206726074219,294.1499938964844,292.04998779296875,291.723388671875,293.2678527832031,292.04998779296875,287.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238767135888,8.655895555875759e-09,0.001023868098855,-0.0217275768518447,0.0,0.0,0.0,-0.0091039203107357,60.0,6.925336837768555,-0.0,-7.147494329728944e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983800,298.8241577148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2129821777344,0.0,0.0,9.609448898117988e-05,298.72442626953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2113647460937,0.0,0.0,0.0001011921558529,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2108459472656,0.0,0.0,7.47402009437792e-05,298.6212158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.21209716796875,0.0,0.0,0.000101192134025,298.6201171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2155456542969,0.0,0.0,0.0004800119204446,287.2206726074219,294.1499938964844,292.04998779296875,291.723388671875,293.2678527832031,292.04998779296875,287.9452819824219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010238767135888,8.655895555875759e-09,0.001023868098855,-0.0217275768518447,0.0,0.0,0.0,-0.0091039203107357,60.0,6.925336837768555,-0.0,-7.147494329728944e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983860,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.556721488479523e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,0.0001006369129754,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.433009886881337e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001006368838716,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004773780819959,287.22637939453125,294.1499938964844,292.04998779296875,291.723388671875,293.2460327148437,292.04998779296875,287.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182588594034,7.998959716815081e-09,0.0010182508267462,-0.0200072042644023,0.0,0.0,0.0,-0.0087782498449087,60.0,6.880509376525879,-0.0,-7.069272101034586e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983920,298.8242492675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.21710205078125,0.0,0.0,9.556721488479523e-05,298.7293701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.21551513671875,0.0,0.0,0.0001006369129754,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2149963378906,0.0,0.0,7.433009886881337e-05,298.6212463378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2162170410156,0.0,0.0,0.0001006368838716,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196350097656,0.0,0.0,0.0004773780819959,287.22637939453125,294.1499938964844,292.04998779296875,291.723388671875,293.2460327148437,292.04998779296875,287.9506225585937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010182588594034,7.998959716815081e-09,0.0010182508267462,-0.0200072042644023,0.0,0.0,0.0,-0.0087782498449087,60.0,6.880509376525879,-0.0,-7.069272101034586e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17983980,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,9.506991773378104e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0001001132332021,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.394330896204337e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001001132113742,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.000474893982755,287.2320861816406,294.1499938964844,292.04998779296875,291.723388671875,293.22467041015625,292.04998779296875,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129598667845,7.379374888927259e-09,0.0010129525326192,-0.0183844901621341,0.0,0.0,0.0,-0.008471094071865,60.0,6.837294578552246,-0.0,-6.995891510541696e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984040,298.8243713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,9.506991773378104e-05,298.7344970703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2196655273437,0.0,0.0,0.0001001132332021,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2191467285156,0.0,0.0,7.394330896204337e-05,298.621337890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2203674316406,0.0,0.0,0.0001001132113742,298.6234130859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2237548828125,0.0,0.0,0.000474893982755,287.2320861816406,294.1499938964844,292.04998779296875,291.723388671875,293.22467041015625,292.04998779296875,287.9559020996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129598667845,7.379374888927259e-09,0.0010129525326192,-0.0183844901621341,0.0,0.0,0.0,-0.008471094071865,60.0,6.837294578552246,-0.0,-6.995891510541696e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984100,298.824462890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2232971191406,0.0,0.0,9.483411122346296e-05,298.73712158203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.22174072265625,0.0,0.0,9.98649193206802e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2212219238281,0.0,0.0,7.375990389846265e-05,298.62139892578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2224426269531,0.0,0.0,9.986489021684974e-05,298.6242370605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2257995605469,0.0,0.0,0.0004737160634249,287.23492431640625,294.1499938964844,292.04998779296875,291.723388671875,293.21417236328125,292.04998779296875,287.95855712890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010104479733854,7.085585451704901e-09,0.0010104408720508,-0.0176149923354387,0.0,0.0,0.0,-0.0083254529163241,60.0,6.816410541534424,-0.0,-6.961229814805847e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984160,298.8245544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2253723144531,0.0,0.0,9.460726141696796e-05,298.7397766113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.22381591796875,0.0,0.0,9.962603508029132e-05,299.0138244628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.22332763671875,0.0,0.0,7.358346920227632e-05,298.6214599609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2245178222656,0.0,0.0,9.962601325241847e-05,298.62506103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.22784423828125,0.0,0.0,0.0004725829057861,287.2377624511719,294.1499938964844,292.04998779296875,291.723388671875,293.20379638671875,292.04998779296875,287.961181640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010080308420583,6.802957752682914e-09,0.0010080240899696,-0.0168747026473283,0.0,0.0,0.0,-0.0081853419542312,60.0,6.7960309982299805,-0.0,-6.927966467173975e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984220,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.418158879270776e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.917778515955432e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.325238402700052e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.917775605572388e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,0.0004704566090367,287.2434387207031,294.1499938964844,292.04998779296875,291.723388671875,293.18341064453125,292.04998779296875,287.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034948354586,6.272616648317353e-09,0.0010034885490313,-0.015485499985516,0.0,0.0,0.0,-0.0079224267974495,60.0,6.756884574890137,-0.0,-6.865764135000063e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984280,298.8247375488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2294921875,0.0,0.0,9.418158879270776e-05,298.7450256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2279663085937,0.0,0.0,9.917778515955432e-05,299.01385498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2274780273437,0.0,0.0,7.325238402700052e-05,298.6216125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2286682128906,0.0,0.0,9.917775605572388e-05,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2319641113281,0.0,0.0,0.0004704566090367,287.2434387207031,294.1499938964844,292.04998779296875,291.723388671875,293.18341064453125,292.04998779296875,287.9664611816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010034948354586,6.272616648317353e-09,0.0010034885490313,-0.015485499985516,0.0,0.0,0.0,-0.0079224267974495,60.0,6.756884574890137,-0.0,-6.865764135000063e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984340,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.379058610647915e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.876603144221008e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,7.294827082660049e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.876600961433724e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0004685034509748,287.24908447265625,294.1499938964844,292.04998779296875,291.723388671875,293.1634521484375,292.04998779296875,287.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993284475058,5.785468992769438e-09,0.0009993226267397,-0.0142093626782298,0.0,0.0,0.0,-0.0076809246093034,60.0,6.7198333740234375,-0.0,-6.808874530861432e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984400,298.824951171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.233642578125,0.0,0.0,9.379058610647915e-05,298.7502136230469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2321472167969,0.0,0.0,9.876603144221008e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2316589355469,0.0,0.0,7.294827082660049e-05,298.62176513671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2328186035156,0.0,0.0,9.876600961433724e-05,298.6283874511719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2360534667969,0.0,0.0,0.0004685034509748,287.24908447265625,294.1499938964844,292.04998779296875,291.723388671875,293.1634521484375,292.04998779296875,287.9716796875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009993284475058,5.785468992769438e-09,0.0009993226267397,-0.0142093626782298,0.0,0.0,0.0,-0.0076809246093034,60.0,6.7198333740234375,-0.0,-6.808874530861432e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984460,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.343922283733264e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.839603444561362e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,7.267498585861176e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.839601261774078e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0004667483153752,287.2547302246094,294.1499938964844,292.04998779296875,291.723388671875,293.1439208984375,292.04998779296875,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955847635865,5.347716047765516e-09,0.000995579524897,-0.0130625609308481,0.0,0.0,0.0,-0.0074639115482568,60.0,6.6851806640625,-0.0,-6.757954906788656e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984520,298.8251647949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.23779296875,0.0,0.0,9.343922283733264e-05,298.7552490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2362976074219,0.0,0.0,9.839603444561362e-05,299.01397705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2358093261719,0.0,0.0,7.267498585861176e-05,298.6219482421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2369689941406,0.0,0.0,9.839601261774078e-05,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2401733398437,0.0,0.0,0.0004667483153752,287.2547302246094,294.1499938964844,292.04998779296875,291.723388671875,293.1439208984375,292.04998779296875,287.9768981933594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009955847635865,5.347716047765516e-09,0.000995579524897,-0.0130625609308481,0.0,0.0,0.0,-0.0074639115482568,60.0,6.6851806640625,-0.0,-6.757954906788656e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984580,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.312449401477352e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.806460730032995e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,7.243020081659779e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.806458547245712e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,0.0004651761846616,287.2603454589844,294.1499938964844,292.04998779296875,291.723388671875,293.1247863769531,292.04998779296875,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922311874106,4.9556070358391935e-09,0.0009922262979671,-0.0120352916419506,0.0,0.0,0.0,-0.0072695249691605,60.0,6.65273380279541,-0.0,-6.712506461781231e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
