time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17984640,298.82537841796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2419738769531,0.0,0.0,9.312449401477352e-05,298.76007080078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.240478515625,0.0,0.0,9.806460730032995e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2400207519531,0.0,0.0,7.243020081659779e-05,298.6221008300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2411499023437,0.0,0.0,9.806458547245712e-05,298.63153076171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24432373046875,0.0,0.0,0.0004651761846616,287.2603454589844,294.1499938964844,292.04998779296875,291.723388671875,293.1247863769531,292.04998779296875,287.9820861816406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009922311874106,4.9556070358391935e-09,0.0009922262979671,-0.0120352916419506,0.0,0.0,0.0,-0.0072695249691605,60.0,6.65273380279541,-0.0,-6.712506461781231e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984700,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2440490722656,0.0,0.0,9.298044460592791e-05,298.7623596191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2425842285156,0.0,0.0,9.791291813598946e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2420959472656,0.0,0.0,7.231816562125459e-05,298.6221923828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.24322509765625,0.0,0.0,9.79128963081166e-05,298.6322631835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.24639892578125,0.0,0.0,0.0004644566506613,287.2631530761719,294.1499938964844,292.04998779296875,291.723388671875,293.1153564453125,292.04998779296875,287.98468017578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009906971827149,4.776142592533006e-09,0.0009906922932714,-0.0115651069208979,0.0,0.0,0.0,-0.0071805599145591,60.0,6.637463092803955,-0.0,-6.691756482268829e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984760,298.8255920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.2461242675781,0.0,0.0,9.284642874263228e-05,298.7645568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.24468994140625,0.0,0.0,9.777179366210476e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24420166015625,0.0,0.0,7.22139302524738e-05,298.6222839355469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2453308105469,0.0,0.0,9.777177183423193e-05,298.63299560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484741210937,0.0,0.0,0.0004637872043531,287.2659606933594,294.1499938964844,292.04998779296875,291.723388671875,293.1060485839844,292.04998779296875,287.9872741699219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009892689995467,4.6091734873243695e-09,0.0009892644593492,-0.0111276535317301,0.0,0.0,0.0,-0.0070977853611111,60.0,6.622777938842773,-0.0,-6.672479457847659e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984820,298.8257141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2492980957031,0.0,0.0,9.265953849535435e-05,298.76776123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.24786376953125,0.0,0.0,9.757498628459872e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2474060058594,0.0,0.0,7.206857117125764e-05,298.62237548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2485046386719,0.0,0.0,9.757496445672588e-05,298.6340637207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2516174316406,0.0,0.0,0.0004628536407835,287.27020263671875,294.1499938964844,292.04998779296875,291.723388671875,293.0920715332031,292.04998779296875,287.9911804199219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009872771333903,4.376334405975513e-09,0.0009872728260233,-0.0105176139622926,0.0,0.0,0.0,-0.0069823539815843,60.0,6.601491928100586,-0.0,-6.645645100888943e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984880,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25030517578125,0.0,0.0,9.260606748284772e-05,298.76873779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2488708496094,0.0,0.0,9.751867764862254e-05,299.0140075683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2484130859375,0.0,0.0,7.202697452157736e-05,298.6224060058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.24951171875,0.0,0.0,9.75186558207497e-05,298.6343688964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,0.0004625865258276,287.27154541015625,294.1499938964844,292.04998779296875,291.723388671875,293.08770751953125,292.04998779296875,287.9924011230469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009867072803899,4.3097143631598556e-09,0.000986702973023,-0.0103430654853582,0.0,0.0,0.0,-0.0069493264891207,60.0,6.5950927734375,-0.0,-6.63797692368462e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17984940,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.240279177902266e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.730461897561328e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,7.186887523857877e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,9.730459714774042e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004615711222868,287.27716064453125,294.1499938964844,292.04998779296875,291.723388671875,293.0697021484375,292.04998779296875,287.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984541256912,4.056458280388142e-09,0.0009845371823757,-0.009679514914751,0.0,0.0,0.0,-0.0068237758241593,60.0,6.569798469543457,-0.0,-6.608867408886e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985000,298.8258972167969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2545166015625,0.0,0.0,9.240279177902266e-05,298.7724914550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.2530822753906,0.0,0.0,9.730461897561328e-05,299.013916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.25262451171875,0.0,0.0,7.186887523857877e-05,298.6225280761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.25372314453125,0.0,0.0,9.730459714774042e-05,298.6356811523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2567749023437,0.0,0.0,0.0004615711222868,287.27716064453125,294.1499938964844,292.04998779296875,291.723388671875,293.0697021484375,292.04998779296875,287.9975280761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.000984541256912,4.056458280388142e-09,0.0009845371823757,-0.009679514914751,0.0,0.0,0.0,-0.0068237758241593,60.0,6.569798469543457,-0.0,-6.608867408886e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985060,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.223551023751496e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.712846076581628e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.173876656452194e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.712843893794344e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,0.0004607355222105,287.2827453613281,294.1499938964844,292.04998779296875,291.723388671875,293.05206298828125,292.04998779296875,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827588219195,3.848052099186816e-09,0.0009827549802139,-0.0091334646567702,0.0,0.0,0.0,-0.0067204590886831,60.0,6.5468339920043945,-0.0,-6.584960487998617e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985120,298.8260192871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2586975097656,0.0,0.0,9.223551023751496e-05,298.7757873535156,303.1499938964844,285.1499938964844,0.0,-0.0,287.25732421875,0.0,0.0,9.712846076581628e-05,299.0137939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2568359375,0.0,0.0,7.173876656452194e-05,298.62261962890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2579345703125,0.0,0.0,9.712843893794344e-05,298.6368713378906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2609558105469,0.0,0.0,0.0004607355222105,287.2827453613281,294.1499938964844,292.04998779296875,291.723388671875,293.05206298828125,292.04998779296875,288.0026550292969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009827588219195,3.848052099186816e-09,0.0009827549802139,-0.0091334646567702,0.0,0.0,0.0,-0.0067204590886831,60.0,6.5468339920043945,-0.0,-6.584960487998617e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985180,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.210477583110332e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.69907923717983e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.163707778090611e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.699077054392546e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004600824613589,287.288330078125,294.1499938964844,292.04998779296875,291.723388671875,293.03472900390625,292.04998779296875,288.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813657961785,3.685173055600899e-09,0.0009813620708882,-0.008706696331501,0.0,0.0,0.0,-0.0066397124901413,60.0,6.526228904724121,-0.0,-6.566306609556706e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985240,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.262939453125,0.0,0.0,9.210477583110332e-05,298.7785949707031,303.1499938964844,285.1499938964844,0.0,-0.0,287.26153564453125,0.0,0.0,9.69907923717983e-05,299.0136108398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2610778808594,0.0,0.0,7.163707778090611e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2621765136719,0.0,0.0,9.699077054392546e-05,298.637939453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.26513671875,0.0,0.0,0.0004600824613589,287.288330078125,294.1499938964844,292.04998779296875,291.723388671875,293.03472900390625,292.04998779296875,288.0077209472656,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813657961785,3.685173055600899e-09,0.0009813620708882,-0.008706696331501,0.0,0.0,0.0,-0.0066397124901413,60.0,6.526228904724121,-0.0,-6.566306609556706e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985300,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2650451660156,0.0,0.0,9.205318201566116e-05,298.7798156738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.263671875,0.0,0.0,9.69364627962932e-05,299.01348876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2632141113281,0.0,0.0,7.15969581506215e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.2642822265625,0.0,0.0,9.693644096842036e-05,298.638427734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2672424316406,0.0,0.0,0.0004598247469402,287.2911071777344,294.1499938964844,292.04998779296875,291.723388671875,293.0262145996094,292.04998779296875,288.01025390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009808166651055,3.620899802214694e-09,0.0009808130562305,-0.0085382889956235,0.0,0.0,0.0,-0.006607852410525,60.0,6.516848087310791,-0.0,-6.558952492241589e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985360,298.8260498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.26715087890625,0.0,0.0,9.201049397233874e-05,298.7808837890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26580810546875,0.0,0.0,9.689150465419516e-05,299.01336669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2653503417969,0.0,0.0,7.156375068007037e-05,298.6226501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.26641845703125,0.0,0.0,9.689148282632232e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.26934814453125,0.0,0.0,0.0004596115031745,287.2939147949219,294.1499938964844,292.04998779296875,291.723388671875,293.01776123046875,292.04998779296875,288.0127868652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009803618304431,3.567712569818582e-09,0.0009803582215681,-0.0083989277482032,0.0,0.0,0.0,-0.0065814852714538,60.0,6.508038520812988,-0.0,-6.552870246423481e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985420,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,9.195291204378007e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.683087409939616e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,7.151896716095507e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,9.683085227152333e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004593238991219,287.29949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.00103759765625,292.04998779296875,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797473903745,3.4959783956622914e-09,0.0009797438979148,-0.0082109710201621,0.0,0.0,0.0,-0.0065459189936518,60.0,6.492044448852539,-0.0,-6.544672004338281e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985480,298.8259582519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.2714233398437,0.0,0.0,9.195291204378007e-05,298.7826843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.27008056640625,0.0,0.0,9.683087409939616e-05,299.0130310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2696228027344,0.0,0.0,7.151896716095507e-05,298.6225891113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.2706604003906,0.0,0.0,9.683085227152333e-05,298.6397399902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.2735900878906,0.0,0.0,0.0004593238991219,287.29949951171875,294.1499938964844,292.04998779296875,291.723388671875,293.00103759765625,292.04998779296875,288.017822265625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009797473903745,3.4959783956622914e-09,0.0009797438979148,-0.0082109710201621,0.0,0.0,0.0,-0.0065459189936518,60.0,6.492044448852539,-0.0,-6.544672004338281e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985540,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.193165897158906e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.680849325377494e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.150243618525565e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.680847870185973e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004592177283484,287.3050842285156,294.1499938964844,292.04998779296875,291.723388671875,292.984619140625,292.0500183105469,288.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795208461582,3.469504239461685e-09,0.0009795174701139,-0.008141603320837,0.0,0.0,0.0,-0.0065327938646078,60.0,6.478594779968262,-0.0,-6.54164722391215e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985600,298.8257751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.27569580078125,0.0,0.0,9.193165897158906e-05,298.78387451171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2743530273437,0.0,0.0,9.680849325377494e-05,299.0126037597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.27392578125,0.0,0.0,7.150243618525565e-05,298.6224365234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.27496337890625,0.0,0.0,9.680847870185973e-05,298.6404113769531,303.1499938964844,285.1499938964844,0.0,-0.0,287.27783203125,0.0,0.0,0.0004592177283484,287.3050842285156,294.1499938964844,292.04998779296875,291.723388671875,292.984619140625,292.0500183105469,288.0228271484375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009795208461582,3.469504239461685e-09,0.0009795174701139,-0.008141603320837,0.0,0.0,0.0,-0.0065327938646078,60.0,6.478594779968262,-0.0,-6.54164722391215e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985660,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,9.194391896016896e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.682140807854012e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.151197496568784e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.682138625066727e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004592789628077,287.3106689453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9685363769531,292.0501403808594,288.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796515805646,3.484778021700663e-09,0.000979648088105,-0.0081816241145133,0.0,0.0,0.0,-0.006540366448462,60.0,6.468443870544434,-0.0,-6.543392316871177e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985720,298.82550048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.27996826171875,0.0,0.0,9.194391896016896e-05,298.7844543457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.2786560058594,0.0,0.0,9.682140807854012e-05,299.0120544433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2782287597656,0.0,0.0,7.151197496568784e-05,298.6222229003906,303.1499938964844,285.1499938964844,0.0,-0.0,287.2792358398437,0.0,0.0,9.682138625066727e-05,298.6409606933594,303.1499938964844,285.1499938964844,0.0,-0.0,287.2820739746094,0.0,0.0,0.0004592789628077,287.3106689453125,294.1499938964844,292.0510559082031,291.7244567871094,292.9685363769531,292.0501403808594,288.02783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009796515805646,3.484778021700663e-09,0.000979648088105,-0.0081816241145133,0.0,0.0,0.0,-0.006540366448462,60.0,6.468443870544434,-0.0,-6.543392316871177e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985780,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.197682811645792e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.685605618869886e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.153756450861692e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.685603436082602e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004594433412421,287.3162841796875,294.1499938964844,292.05419921875,291.7275695800781,292.9527587890625,292.05059814453125,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800019906833,3.525772340751132e-09,0.0009799984982237,-0.008289037272334,0.0,0.0,0.0,-0.0065606879070401,60.0,6.462108612060547,-0.0,-6.548076214585309e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985840,298.8251342773437,303.1499938964844,285.1499938964844,0.0,-0.0,287.2842712402344,0.0,0.0,9.197682811645792e-05,298.7845458984375,303.1499938964844,285.1499938964844,0.0,-0.0,287.2829895019531,0.0,0.0,9.685605618869886e-05,299.0114440917969,303.1499938964844,285.1499938964844,0.0,-0.0,287.2825622558594,0.0,0.0,7.153756450861692e-05,298.6219177246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.2835693359375,0.0,0.0,9.685603436082602e-05,298.641357421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.286376953125,0.0,0.0,0.0004594433412421,287.3162841796875,294.1499938964844,292.05419921875,291.7275695800781,292.9527587890625,292.05059814453125,288.03277587890625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009800019906833,3.525772340751132e-09,0.0009799984982237,-0.008289037272334,0.0,0.0,0.0,-0.0065606879070401,60.0,6.462108612060547,-0.0,-6.548076214585309e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985900,298.8249206542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.28643798828125,0.0,0.0,9.200217755278572e-05,298.78436279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.28515625,0.0,0.0,9.68827516771853e-05,299.0110778808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.28472900390625,0.0,0.0,7.155728235375136e-05,298.6217346191406,303.1499938964844,285.1499938964844,0.0,-0.0,287.2857360839844,0.0,0.0,9.688272984931244e-05,298.6414794921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2885131835937,0.0,0.0,0.0004595699720084,287.3190612792969,294.1499938964844,292.0565185546875,291.7298278808594,292.94500732421875,292.051025390625,288.0352783203125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009802725398913,3.557356409444878e-09,0.0009802689310163,-0.0083717936649918,0.0,0.0,0.0,-0.0065763476304709,60.0,6.460788726806641,-0.0,-6.551686482225706e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17985960,298.8246765136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.2886047363281,0.0,0.0,9.203213267028332e-05,298.7840881347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.2873229980469,0.0,0.0,9.69143002294004e-05,299.0107116699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2868957519531,0.0,0.0,7.158057997003198e-05,298.6215209960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.28790283203125,0.0,0.0,9.691427840152755e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.2906799316406,0.0,0.0,0.0004597196239046,287.3218688964844,294.1499938964844,292.0592956542969,291.73260498046875,292.9373779296875,292.0516052246094,288.0377502441406,0.0,0.0,0.0,0.0,1.0,1.0,-0.000980591867119,3.5946838838896156e-09,0.000980588258244,-0.0084695983678102,0.0,0.0,0.0,-0.0065948530100286,60.0,6.460535526275635,-0.0,-6.555954712439417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986020,298.82421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.209226118400692e-05,298.7834167480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.2909851074219,0.0,0.0,9.697761561255902e-05,299.010009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.29058837890625,0.0,0.0,7.162734982557595e-05,298.6211242675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29156494140625,0.0,0.0,9.697759378468618e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2943115234375,0.0,0.0,0.0004600199754349,287.3265991210937,294.1499938964844,292.06500244140625,291.7382507324219,292.9246826171875,292.052978515625,288.0418701171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009812320349738,3.6695948502085685e-09,0.0009812283096835,-0.0086658792570233,0.0,0.0,0.0,-0.0066319871693849,60.0,6.462242126464844,-0.0,-6.564523857832685e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986080,298.8241271972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.29296875,0.0,0.0,9.210570715367794e-05,298.7832336425781,303.1499938964844,285.1499938964844,0.0,-0.0,287.29168701171875,0.0,0.0,9.699177462607622e-05,299.0098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2912902832031,0.0,0.0,7.163780537666753e-05,298.6210632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.2922668457031,0.0,0.0,9.699175279820338e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2950134277344,0.0,0.0,0.0004600871470756,287.3274841308594,294.1499938964844,292.06622314453125,291.7394714355469,292.9223022460937,292.0533142089844,288.04266357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009813752258196,3.686345673159508e-09,0.0009813715005293,-0.0087097696959972,0.0,0.0,0.0,-0.0066402908414602,60.0,6.462975978851318,-0.0,-6.566440902133763e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986140,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.219922503689304e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.709024743642658e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,7.171054312493652e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.709023288451137e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004605542635545,287.3330993652344,294.1499938964844,292.0749206542969,291.74810791015625,292.9076538085937,292.0559997558594,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823716245591,3.8028531434974874e-09,0.0009823678992688,-0.0090150376781821,0.0,0.0,0.0,-0.0066980491392314,60.0,6.469966888427734,-0.0,-6.579781341997659e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986200,298.823486328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2973327636719,0.0,0.0,9.219922503689304e-05,298.7819519042969,303.1499938964844,285.1499938964844,0.0,-0.0,287.29608154296875,0.0,0.0,9.709024743642658e-05,299.00897216796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.295654296875,0.0,0.0,7.171054312493652e-05,298.6205139160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.296630859375,0.0,0.0,9.709023288451137e-05,298.6417236328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.2993469238281,0.0,0.0,0.0004605542635545,287.3330993652344,294.1499938964844,292.0749206542969,291.74810791015625,292.9076538085937,292.0559997558594,288.0475769042969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009823716245591,3.8028531434974874e-09,0.0009823678992688,-0.0090150376781821,0.0,0.0,0.0,-0.0066980491392314,60.0,6.469966888427734,-0.0,-6.579781341997659e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986260,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.230890282196924e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.720575326355174e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.179584645200521e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.72057314356789e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004611021431628,287.3387451171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8934020996094,292.0597229003906,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835402015596,3.9395025019928215e-09,0.0009835362434387,-0.0093730790540575,0.0,0.0,0.0,-0.0067657916806638,60.0,6.480899810791016,-0.0,-6.595445967150226e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986320,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3017272949219,0.0,0.0,9.230890282196924e-05,298.7803039550781,303.1499938964844,285.1499938964844,0.0,-0.0,287.30047607421875,0.0,0.0,9.720575326355174e-05,299.00799560546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3000793457031,0.0,0.0,7.179584645200521e-05,298.6199035644531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3010559082031,0.0,0.0,9.72057314356789e-05,298.6416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3037109375,0.0,0.0,0.0004611021431628,287.3387451171875,294.1499938964844,292.0852355957031,291.7583312988281,292.8934020996094,292.0597229003906,288.052490234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009835402015596,3.9395025019928215e-09,0.0009835362434387,-0.0093730790540575,0.0,0.0,0.0,-0.0067657916806638,60.0,6.480899810791016,-0.0,-6.595445967150226e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986380,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.243485692422836e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.733838669490068e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,7.189380994532257e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.733836486702784e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004617313097696,287.3443603515625,294.1499938964844,292.0971069335937,291.7701110839844,292.8796081542969,292.06475830078125,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848822373896,4.096424532917808e-09,0.0009848781628534,-0.0097842318937182,0.0,0.0,0.0,-0.0068435850553214,60.0,6.49586296081543,-0.0,-6.613456804416273e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986440,298.822021484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30615234375,0.0,0.0,9.243485692422836e-05,298.7782897949219,303.1499938964844,285.1499938964844,0.0,-0.0,287.304931640625,0.0,0.0,9.733838669490068e-05,299.0069274902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3045349121094,0.0,0.0,7.189380994532257e-05,298.6192321777344,303.1499938964844,285.1499938964844,0.0,-0.0,287.30548095703125,0.0,0.0,9.733836486702784e-05,298.6413879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.30810546875,0.0,0.0,0.0004617313097696,287.3443603515625,294.1499938964844,292.0971069335937,291.7701110839844,292.8796081542969,292.06475830078125,288.057373046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009848822373896,4.096424532917808e-09,0.0009848781628534,-0.0097842318937182,0.0,0.0,0.0,-0.0068435850553214,60.0,6.49586296081543,-0.0,-6.613456804416273e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986500,298.82159423828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.308349609375,0.0,0.0,9.250326547771692e-05,298.77716064453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3071594238281,0.0,0.0,9.741041867528112e-05,299.0063781738281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3067626953125,0.0,0.0,7.19470190233551e-05,298.618896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.30767822265625,0.0,0.0,9.741040412336588e-05,298.6412353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.310302734375,0.0,0.0,0.000462073017843,287.3471984863281,294.1499938964844,292.10357666015625,291.7765197753906,292.8728942871094,292.0678405761719,288.0597839355469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009856113465502,4.181650137269344e-09,0.0009856071555987,-0.0100075295194983,0.0,0.0,0.0,-0.006885836366564,60.0,6.504825592041016,-0.0,-6.623248793857783e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986560,298.8211669921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3105773925781,0.0,0.0,9.257452620659024e-05,298.77593994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.30938720703125,0.0,0.0,9.748545562615618e-05,299.0057983398437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3089904785156,0.0,0.0,7.200243999250233e-05,298.6185302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3099060058594,0.0,0.0,9.748544107424097e-05,298.6410522460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3125305175781,0.0,0.0,0.0004624289576895,287.3500366210937,294.1499938964844,292.1103820800781,291.78326416015625,292.8663024902344,292.0712585449219,288.0622253417969,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009863707236945,4.2704288993888895e-09,0.0009863664163276,-0.0102401357144117,0.0,0.0,0.0,-0.0069298483431339,60.0,6.514629364013672,-0.0,-6.63345716134245e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986620,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.272438910556956e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.764327114680782e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.211900083348155e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.76432565948926e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004631775664165,287.3556823730469,294.1499938964844,292.125,291.7977600097656,292.8533935546875,292.0791320800781,288.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879670105874,4.4571417667782515e-09,0.0009879625868052,-0.0107293324545025,0.0,0.0,0.0,-0.007022407837212,60.0,6.536404132843018,-0.0,-6.654951789641927e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986680,298.8202514648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.3150634765625,0.0,0.0,9.272438910556956e-05,298.7733154296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3138427734375,0.0,0.0,9.764327114680782e-05,299.0046081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3134765625,0.0,0.0,7.211900083348155e-05,298.6177673339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3143920898437,0.0,0.0,9.76432565948926e-05,298.6406555175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.31695556640625,0.0,0.0,0.0004631775664165,287.3556823730469,294.1499938964844,292.125,291.7977600097656,292.8533935546875,292.0791320800781,288.06707763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009879670105874,4.4571417667782515e-09,0.0009879625868052,-0.0107293324545025,0.0,0.0,0.0,-0.007022407837212,60.0,6.536404132843018,-0.0,-6.654951789641927e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986740,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.288447472499683e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.781185508472844e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.224351429613307e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.78118332568556e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004639772232621,287.3613586425781,294.1499938964844,292.1408386230469,291.8134460449219,292.84100341796875,292.0887145996094,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656588004081641e-09,0.0009896681876853,-0.0112518807873129,0.0,0.0,0.0,-0.0071212826296687,60.0,6.561596393585205,-0.0,-6.677951347455746e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986800,298.8193054199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3195495605469,0.0,0.0,9.288447472499683e-05,298.7703857421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.318359375,0.0,0.0,9.781185508472844e-05,299.0033569335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3179626464844,0.0,0.0,7.224351429613307e-05,298.616943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3188781738281,0.0,0.0,9.78118332568556e-05,298.64013671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3214416503906,0.0,0.0,0.0004639772232621,287.3613586425781,294.1499938964844,292.1408386230469,291.8134460449219,292.84100341796875,292.0887145996094,288.0718994140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009896728442981,4.656588004081641e-09,0.0009896681876853,-0.0112518807873129,0.0,0.0,0.0,-0.0071212826296687,60.0,6.561596393585205,-0.0,-6.677951347455746e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986860,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.305088315159082e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.798708924790844e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.237293903017417e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.79870674200356e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004648084868676,287.3670349121094,294.1499938964844,292.15777587890625,291.83026123046875,292.8291015625,292.099853515625,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863912828056982e-09,0.000991440960206,-0.0117950616404414,0.0,0.0,0.0,-0.0072240619920194,60.0,6.589475631713867,-0.0,-6.701900900907276e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17986920,298.8183288574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.32403564453125,0.0,0.0,9.305088315159082e-05,298.7672424316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3228759765625,0.0,0.0,9.798708924790844e-05,299.0020751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.322509765625,0.0,0.0,7.237293903017417e-05,298.6161193847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3233947753906,0.0,0.0,9.79870674200356e-05,298.6395568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.325927734375,0.0,0.0,0.0004648084868676,287.3670349121094,294.1499938964844,292.15777587890625,291.83026123046875,292.8291015625,292.099853515625,288.0767517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009914458496496,4.863912828056982e-09,0.000991440960206,-0.0117950616404414,0.0,0.0,0.0,-0.0072240619920194,60.0,6.589475631713867,-0.0,-6.701900900907276e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
