time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17986980,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.322283585788682e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.8168158729095e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.250667840708047e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.816814417717978e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004656674282159,287.37274169921875,294.1499938964844,292.1757202148437,291.8480529785156,292.81768798828125,292.1126708984375,288.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932779939845,5.078144571513121e-09,0.0009932728717103,-0.0123563278466463,0.0,0.0,0.0,-0.0073302662931382,60.0,6.620025634765625,-0.0,-6.726693158043417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987040,298.8172912597656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3285827636719,0.0,0.0,9.322283585788682e-05,298.7638854980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3274230957031,0.0,0.0,9.8168158729095e-05,299.0007629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3270568847656,0.0,0.0,7.250667840708047e-05,298.6152648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.32794189453125,0.0,0.0,9.816814417717978e-05,298.638916015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3304443359375,0.0,0.0,0.0004656674282159,287.37274169921875,294.1499938964844,292.1757202148437,291.8480529785156,292.81768798828125,292.1126708984375,288.08154296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009932779939845,5.078144571513121e-09,0.0009932728717103,-0.0123563278466463,0.0,0.0,0.0,-0.0073302662931382,60.0,6.620025634765625,-0.0,-6.726693158043417e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987100,298.8167724609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.33087158203125,0.0,0.0,9.331030742032452e-05,298.7621459960937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3297119140625,0.0,0.0,9.826027235249056e-05,299.0000915527344,303.1499938964844,285.1499938964844,0.0,-0.0,287.329345703125,0.0,0.0,7.25747158867307e-05,298.6148376464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3302307128906,0.0,0.0,9.826025780057536e-05,298.6385803222656,303.1499938964844,285.1499938964844,0.0,-0.0,287.33270263671875,0.0,0.0,0.0004661043640226,287.3755798339844,294.1499938964844,292.1850280761719,291.8572998046875,292.81219482421875,292.1197204589844,288.0839538574219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009942101314663,5.1871245076995365e-09,0.0009942050091922,-0.0126418406143784,0.0,0.0,0.0,-0.0073842932470142,60.0,6.636246681213379,-0.0,-6.73932234462882e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987160,298.8162536621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3331298828125,0.0,0.0,9.33987321332097e-05,298.7603454589844,303.1499938964844,285.1499938964844,0.0,-0.0,287.3320007324219,0.0,0.0,9.835338278207928e-05,298.9993896484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3316345214844,0.0,0.0,7.264348823809996e-05,298.6143798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33251953125,0.0,0.0,9.835336823016404e-05,298.6382141113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3349609375,0.0,0.0,0.0004665460437536,287.3784484863281,294.1499938964844,292.1945495605469,291.8667297363281,292.80682373046875,292.1271667480469,288.0863647460937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009951522806659,5.297284833005733e-09,0.0009951469255611,-0.012930441647768,0.0,0.0,0.0,-0.0074389046058058,60.0,6.652998924255371,-0.0,-6.752100745188727e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987220,298.81524658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3373413085937,0.0,0.0,9.35639109229669e-05,298.7569580078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,9.852732910076156e-05,298.99810791015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3358764648437,0.0,0.0,7.27719598216936e-05,298.6135559082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.33673095703125,0.0,0.0,9.852731454884632e-05,298.6375427246094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33917236328125,0.0,0.0,0.0004673711664509,287.3836975097656,294.1499938964844,292.21258544921875,291.8846130371094,292.7972412109375,292.1416931152344,288.0907897949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009969121310859,5.50308199009919e-09,0.0009969065431505,-0.0134695870801806,0.0,0.0,0.0,-0.0075409263372421,60.0,6.684950351715088,-0.0,-6.776004823905168e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987280,298.815185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.33770751953125,0.0,0.0,9.357868111692368e-05,298.7566833496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.33660888671875,0.0,0.0,9.854287782218309e-05,298.9980163574219,303.1499938964844,285.1499938964844,0.0,-0.0,287.33624267578125,0.0,0.0,7.27834485587664e-05,298.6134948730469,303.1499938964844,285.1499938964844,0.0,-0.0,287.33709716796875,0.0,0.0,9.854286327026784e-05,298.6374816894531,303.1499938964844,285.1499938964844,0.0,-0.0,287.33953857421875,0.0,0.0,0.0004674449155572,287.3841552734375,294.1499938964844,292.2142028808594,291.8861999511719,292.79644775390625,292.1430358886719,288.0911865234375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009970694081857,5.5214792737956495e-09,0.0009970638202503,-0.0135177839547395,0.0,0.0,0.0,-0.007550046313554,60.0,6.6878533363342285,-0.0,-6.778144268082542e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987340,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.376402158522978e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.873804810922592e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.29275998310186e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.87380335573107e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004683707375079,287.389892578125,294.1499938964844,292.2345275878906,291.9063720703125,292.7865600585937,292.1603698730469,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990441612899,5.7523896757061266e-09,0.0009990383405238,-0.0141227059066295,0.0,0.0,0.0,-0.0076645188964903,60.0,6.7247467041015625,-0.0,-6.805019836519932e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987400,298.8140869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3423156738281,0.0,0.0,9.376402158522978e-05,298.7528991699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3412170410156,0.0,0.0,9.873804810922592e-05,298.9966125488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3408508300781,0.0,0.0,7.29275998310186e-05,298.6125793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3417053222656,0.0,0.0,9.87380335573107e-05,298.63671875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3441162109375,0.0,0.0,0.0004683707375079,287.389892578125,294.1499938964844,292.2345275878906,291.9063720703125,292.7865600585937,292.1603698730469,288.0959777832031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0009990441612899,5.7523896757061266e-09,0.0009990383405238,-0.0141227059066295,0.0,0.0,0.0,-0.0076645188964903,60.0,6.7247467041015625,-0.0,-6.805019836519932e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987460,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.395673259859905e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.894098911900072e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.307749183382839e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.89409745670855e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004693333758041,287.3956298828125,294.1499938964844,292.25543212890625,291.9270935058594,292.7771911621094,292.1790771484375,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010974947363,5.992491836082081e-09,0.0010010914411395,-0.0147516913712024,0.0,0.0,0.0,-0.0077835475094616,60.0,6.763569355010986,-0.0,-6.833021615193502e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987520,298.8129577636719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3469543457031,0.0,0.0,9.395673259859905e-05,298.7490234375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3458557128906,0.0,0.0,9.894098911900072e-05,298.99517822265625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3454895019531,0.0,0.0,7.307749183382839e-05,298.6116943359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3463439941406,0.0,0.0,9.89409745670855e-05,298.6358947753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.3487243652344,0.0,0.0,0.0004693333758041,287.3956298828125,294.1499938964844,292.25543212890625,291.9270935058594,292.7771911621094,292.1790771484375,288.10076904296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010010974947363,5.992491836082081e-09,0.0010010914411395,-0.0147516913712024,0.0,0.0,0.0,-0.0077835475094616,60.0,6.763569355010986,-0.0,-6.833021615193502e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987580,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.415829845238476e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.915324335452168e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.323425961658359e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.915322880260646e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004703402519226,287.4013671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7684020996094,292.1990966796875,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032451245933,6.243617622914144e-09,0.0010032389545813,-0.0154095375910401,0.0,0.0,0.0,-0.007908041588962,60.0,6.804266452789307,-0.0,-6.86237129343681e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987640,298.8118591308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3515930175781,0.0,0.0,9.415829845238476e-05,298.7450866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3505249023437,0.0,0.0,9.915324335452168e-05,298.9937438964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.35015869140625,0.0,0.0,7.323425961658359e-05,298.6108093261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.3510131835937,0.0,0.0,9.915322880260646e-05,298.6350402832031,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,0.0004703402519226,287.4013671875,294.1499938964844,292.2768249511719,291.94830322265625,292.7684020996094,292.1990966796875,288.1055603027344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010032451245933,6.243617622914144e-09,0.0010032389545813,-0.0154095375910401,0.0,0.0,0.0,-0.007908041588962,60.0,6.804266452789307,-0.0,-6.86237129343681e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987700,298.8113098144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.3539428710937,0.0,0.0,9.425894677406176e-05,298.7431335449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3528747558594,0.0,0.0,9.92592322290875e-05,298.9930419921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3525085449219,0.0,0.0,7.331254164455459e-05,298.6103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.35333251953125,0.0,0.0,9.925921767717227e-05,298.6346130371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.35565185546875,0.0,0.0,0.0004708429914899,287.4042663574219,294.1499938964844,292.28765869140625,291.95904541015625,292.76422119140625,292.2095642089844,288.10797119140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.001004317193292,6.369012428564247e-09,0.0010043109068647,-0.0157380122691392,0.0,0.0,0.0,-0.0079702036455273,60.0,6.825221538543701,-0.0,-6.877049685272142e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987760,298.8107604980469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3562927246094,0.0,0.0,9.435824176762252e-05,298.7411499023437,303.1499938964844,285.1499938964844,0.0,-0.0,287.355224609375,0.0,0.0,9.936379501596092e-05,298.9923095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3548583984375,0.0,0.0,7.338976865867153e-05,298.60992431640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3556823730469,0.0,0.0,9.93637804640457e-05,298.6341552734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3580017089844,0.0,0.0,0.0004713390080723,287.4071350097656,294.1499938964844,292.298583984375,291.9698791503906,292.7601623535156,292.22027587890625,288.1103515625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010053752921521,6.492723692019808e-09,0.0010053687728941,-0.0160620734095573,0.0,0.0,0.0,-0.0080315330997109,60.0,6.84640645980835,-0.0,-6.891546178167118e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987820,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.455248073209076e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.956833673641086e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.354084664257243e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.956832218449564e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004723092715721,287.41290283203125,294.1499938964844,292.3205871582031,291.99169921875,292.7523498535156,292.2422180175781,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074451565742,6.7347256660355015e-09,0.0010074385209009,-0.0166959781199693,0.0,0.0,0.0,-0.0081515051424503,60.0,6.889169216156006,-0.0,-6.919947992400921e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987880,298.8096618652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3609619140625,0.0,0.0,9.455248073209076e-05,298.7372436523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.35992431640625,0.0,0.0,9.956833673641086e-05,298.9908752441406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3595886230469,0.0,0.0,7.354084664257243e-05,298.60906982421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.3603820800781,0.0,0.0,9.956832218449564e-05,298.63330078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3626708984375,0.0,0.0,0.0004723092715721,287.41290283203125,294.1499938964844,292.3205871582031,291.99169921875,292.7523498535156,292.2422180175781,288.1151733398437,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010074451565742,6.7347256660355015e-09,0.0010074385209009,-0.0166959781199693,0.0,0.0,0.0,-0.0081515051424503,60.0,6.889169216156006,-0.0,-6.919947992400921e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17987940,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.473723912378772e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.976289584301412e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.368454680545256e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.976288129109888e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004732321540359,287.418701171875,294.1499938964844,292.3427734375,292.0137023925781,292.7450866699219,292.2648620605469,288.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094137396663,6.964909093909455e-09,0.001009406754747,-0.0172989089041948,0.0,0.0,0.0,-0.0082656173035502,60.0,6.932354927062988,-0.0,-6.947017539005175e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988000,298.8085632324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3656921386719,0.0,0.0,9.473723912378772e-05,298.7333679199219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3646545410156,0.0,0.0,9.976289584301412e-05,298.98944091796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.36431884765625,0.0,0.0,7.368454680545256e-05,298.60821533203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3651123046875,0.0,0.0,9.976288129109888e-05,298.6324157714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.36737060546875,0.0,0.0,0.0004732321540359,287.418701171875,294.1499938964844,292.3427734375,292.0137023925781,292.7450866699219,292.2648620605469,288.1199645996094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010094137396663,6.964909093909455e-09,0.001009406754747,-0.0172989089041948,0.0,0.0,0.0,-0.0082656173035502,60.0,6.932354927062988,-0.0,-6.947017539005175e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988060,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.49107197811827e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.994558058679104e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.381947943940759e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.99455660348758e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004740987496916,287.42449951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7383117675781,292.2880249023437,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112622985616,7.181054417770838e-09,0.0010112550808116,-0.0178650524467229,0.0,0.0,0.0,-0.0083727706223726,60.0,6.975584506988525,-0.0,-6.972484101197551e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988120,298.8075256347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.37042236328125,0.0,0.0,9.49107197811827e-05,298.7296142578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3694152832031,0.0,0.0,9.994558058679104e-05,298.988037109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3690795898437,0.0,0.0,7.381947943940759e-05,298.607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.369873046875,0.0,0.0,9.99455660348758e-05,298.6315612792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3720703125,0.0,0.0,0.0004740987496916,287.42449951171875,294.1499938964844,292.364990234375,292.0357360839844,292.7383117675781,292.2880249023437,288.1247863769531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010112622985616,7.181054417770838e-09,0.0010112550808116,-0.0178650524467229,0.0,0.0,0.0,-0.0083727706223726,60.0,6.975584506988525,-0.0,-6.972484101197551e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988180,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.506980859441684e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001001131095108,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.394321437459439e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0001001130949589,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004748934297822,287.4302978515625,294.1499938964844,292.3871765136719,292.0577392578125,292.7320556640625,292.3114929199219,288.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129574220627,7.379262978446377e-09,0.0010129499714821,-0.0183841977268457,0.0,0.0,0.0,-0.00847103074193,60.0,7.0184431076049805,-0.0,-6.995878010229718e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988240,298.8065185546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37518310546875,0.0,0.0,9.506980859441684e-05,298.7260131835937,303.1499938964844,285.1499938964844,0.0,-0.0,287.3741760253906,0.0,0.0,0.0001001131095108,298.9866638183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.37384033203125,0.0,0.0,7.394321437459439e-05,298.606689453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3746337890625,0.0,0.0,0.0001001130949589,298.6307067871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3768310546875,0.0,0.0,0.0004748934297822,287.4302978515625,294.1499938964844,292.3871765136719,292.0577392578125,292.7320556640625,292.3114929199219,288.12957763671875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010129574220627,7.379262978446377e-09,0.0010129499714821,-0.0183841977268457,0.0,0.0,0.0,-0.00847103074193,60.0,7.0184431076049805,-0.0,-6.995878010229718e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988300,298.8060302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3775939941406,0.0,0.0,9.514200064586475e-05,298.7242736816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3765869140625,0.0,0.0,0.000100189128716,298.9859924316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.3762512207031,0.0,0.0,7.399935566354543e-05,298.6063232421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.37701416015625,0.0,0.0,0.000100189114164,298.6303100585937,303.1499938964844,285.1499938964844,0.0,-0.0,287.37921142578125,0.0,0.0,0.0004752540262416,287.4331970214844,294.1499938964844,292.3982238769531,292.06866455078125,292.7291564941406,292.32330322265625,288.1319885253906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001013726228848,7.469201257492841e-09,0.0010137187782675,-0.0186197590082883,0.0,0.0,0.0,-0.0085156159475445,60.0,7.039555072784424,-0.0,-7.006506308471216e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988360,298.8055725097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3799743652344,0.0,0.0,9.521080937702207e-05,298.7225952148437,303.1499938964844,285.1499938964844,0.0,-0.0,287.37896728515625,0.0,0.0,0.0001002615899778,298.9853210449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3786315917969,0.0,0.0,7.405287760775536e-05,298.6059875488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.3794250488281,0.0,0.0,0.0001002615754259,298.6299133300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.381591796875,0.0,0.0,0.0004755977424792,287.43609619140625,294.1499938964844,292.4092102050781,292.0795593261719,292.72637939453125,292.3351135253906,288.1344299316406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010144589468836,7.554933567632816e-09,0.0010144513798877,-0.0188443027436733,0.0,0.0,0.0,-0.008558114990592,60.0,7.0604681968688965,-0.0,-7.016645042767777e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988420,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.533733827993274e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0001003948345896,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.415129221044481e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0001003948127618,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004762297903653,287.4419250488281,294.1499938964844,292.4309387207031,292.10113525390625,292.7210693359375,292.3586730957031,288.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158080840483,7.71257635534539e-09,0.001015800400637,-0.019257178530097,0.0,0.0,0.0,-0.0086362697184085,60.0,7.101627826690674,-0.0,-7.03530673717978e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988480,298.8046569824219,303.1499938964844,285.1499938964844,0.0,-0.0,287.384765625,0.0,0.0,9.533733827993274e-05,298.7193603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3837890625,0.0,0.0,0.0001003948345896,298.9840087890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3834533691406,0.0,0.0,7.415129221044481e-05,298.6053161621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.3842163085937,0.0,0.0,0.0001003948127618,298.6291809082031,303.1499938964844,285.1499938964844,0.0,-0.0,287.3863525390625,0.0,0.0,0.0004762297903653,287.4419250488281,294.1499938964844,292.4309387207031,292.10113525390625,292.7210693359375,292.3586730957031,288.1392517089844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010158080840483,7.71257635534539e-09,0.001015800400637,-0.019257178530097,0.0,0.0,0.0,-0.0086362697184085,60.0,7.101627826690674,-0.0,-7.03530673717978e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988540,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.544118802295998e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0001005041922326,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.423206261591986e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0001005041776807,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004767485370393,287.4477233886719,294.1499938964844,292.45233154296875,292.1223449707031,292.71612548828125,292.382080078125,288.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169144952669,7.841962634813626e-09,0.0010169066954404,-0.0195960402488708,0.0,0.0,0.0,-0.0087004117667675,60.0,7.14137077331543,-0.0,-7.050641670502955e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988600,298.8038024902344,303.1499938964844,285.1499938964844,0.0,-0.0,287.3895874023437,0.0,0.0,9.544118802295998e-05,298.71630859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.3886108398437,0.0,0.0,0.0001005041922326,298.9827575683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.3882751464844,0.0,0.0,7.423206261591986e-05,298.6047058105469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3890380859375,0.0,0.0,0.0001005041776807,298.62847900390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3911437988281,0.0,0.0,0.0004767485370393,287.4477233886719,294.1499938964844,292.45233154296875,292.1223449707031,292.71612548828125,292.382080078125,288.14410400390625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010169144952669,7.841962634813626e-09,0.0010169066954404,-0.0195960402488708,0.0,0.0,0.0,-0.0087004117667675,60.0,7.14137077331543,-0.0,-7.050641670502955e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988660,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.552526171319188e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0001005927260848,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.429745164699852e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001005927115329,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004771685053128,287.4535522460937,294.1499938964844,292.4732360839844,292.14306640625,292.7117919921875,292.4050598144531,288.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178104275837,7.94670995674096e-09,0.0010178023949265,-0.0198703687638044,0.0,0.0,0.0,-0.0087523395195603,60.0,7.179133415222168,-0.0,-7.063069062951399e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988720,298.80303955078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.3944091796875,0.0,0.0,9.552526171319188e-05,298.7135925292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.3934326171875,0.0,0.0,0.0001005927260848,298.9815673828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.39312744140625,0.0,0.0,7.429745164699852e-05,298.60418701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.39385986328125,0.0,0.0,0.0001005927115329,298.6278381347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.3959655761719,0.0,0.0,0.0004771685053128,287.4535522460937,294.1499938964844,292.4732360839844,292.14306640625,292.7117919921875,292.4050598144531,288.1489562988281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010178104275837,7.94670995674096e-09,0.0010178023949265,-0.0198703687638044,0.0,0.0,0.0,-0.0087523395195603,60.0,7.179133415222168,-0.0,-7.063069062951399e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988780,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.55866853473708e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.000100657409348,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.434522558469325e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0001006573875201,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004774753469973,287.4593811035156,294.1499938964844,292.4935607910156,292.1632385253906,292.7078857421875,292.4275207519531,288.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018464914523,8.023238073917582e-09,0.0010184568818658,-0.0200707912445068,0.0,0.0,0.0,-0.0087902788072824,60.0,7.21488094329834,-0.0,-7.0721554834563e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988840,298.8023681640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3992614746094,0.0,0.0,9.55866853473708e-05,298.711181640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.3982849121094,0.0,0.0,0.000100657409348,298.9804382324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.3979797363281,0.0,0.0,7.434522558469325e-05,298.6037292480469,303.1499938964844,285.1499938964844,0.0,-0.0,287.3987121582031,0.0,0.0,0.0001006573875201,298.6272888183594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007873535156,0.0,0.0,0.0004774753469973,287.4593811035156,294.1499938964844,292.4935607910156,292.1632385253906,292.7078857421875,292.4275207519531,288.15380859375,0.0,0.0,0.0,0.0,1.0,1.0,-0.001018464914523,8.023238073917582e-09,0.0010184568818658,-0.0200707912445068,0.0,0.0,0.0,-0.0087902788072824,60.0,7.21488094329834,-0.0,-7.0721554834563e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988900,298.80206298828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40167236328125,0.0,0.0,9.560650505591184e-05,298.7101135253906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4007263183594,0.0,0.0,0.0001006782767944,298.9798889160156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4004211425781,0.0,0.0,7.43606360629201e-05,298.603515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4011535644531,0.0,0.0,0.0001006782549666,298.6270751953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031982421875,0.0,0.0,0.0004775743291247,287.4622802734375,294.1499938964844,292.50347900390625,292.1730651855469,292.7061462402344,292.4384765625,288.15625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186758590862,8.047926769449987e-09,0.001018667826429,-0.020135449245572,0.0,0.0,0.0,-0.0088025173172354,60.0,7.231644630432129,-0.0,-7.075087893326781e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17988960,298.8017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.40411376953125,0.0,0.0,9.562275226926432e-05,298.7091369628906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4031677246094,0.0,0.0,0.0001006953825708,298.9793701171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4028625488281,0.0,0.0,7.437328167725354e-05,298.60333251953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4035949707031,0.0,0.0,0.0001006953680189,298.6268310546875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4056091308594,0.0,0.0,0.0004776554997079,287.4652099609375,294.1499938964844,292.5132141113281,292.1827087402344,292.7044677734375,292.4493103027344,288.15869140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188481537625,8.068172796527051e-09,0.0010188400046899,-0.0201884713023901,0.0,0.0,0.0,-0.0088125495240092,60.0,7.247971057891846,-0.0,-7.077493080487329e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989020,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.564001084072515e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001007135579129,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.43866985430941e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.000100713543361,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004777416761498,287.47100830078125,294.1499938964844,292.53204345703125,292.2013854980469,292.7013854980469,292.470458984375,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089672043354312e-09,0.0010190251050516,-0.0202447734773159,0.0,0.0,0.0,-0.0088232131674885,60.0,7.278969287872314,-0.0,-7.080047481622388e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989080,298.8012390136719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4089660644531,0.0,0.0,9.564001084072515e-05,298.7073669433594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4080505371094,0.0,0.0,0.0001007135579129,298.9783630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4077453613281,0.0,0.0,7.43866985430941e-05,298.60302734375,303.1499938964844,285.1499938964844,0.0,-0.0,287.408447265625,0.0,0.0,0.000100713543361,298.62646484375,303.1499938964844,285.1499938964844,0.0,-0.0,287.41046142578125,0.0,0.0,0.0004777416761498,287.47100830078125,294.1499938964844,292.53204345703125,292.2013854980469,292.7013854980469,292.470458984375,288.1636047363281,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010190331377089,8.089672043354312e-09,0.0010190251050516,-0.0202447734773159,0.0,0.0,0.0,-0.0088232131674885,60.0,7.278969287872314,-0.0,-7.080047481622388e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989140,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.563282219460234e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000100705983641,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.438110333168879e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001007059690891,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004777057620231,287.4768371582031,294.1499938964844,292.54998779296875,292.2191772460937,292.6986694335937,292.49078369140625,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189566528424,8.080713875813217e-09,0.0010189485037699,-0.0202213134616613,0.0,0.0,0.0,-0.0088187726214528,60.0,7.307043075561523,-0.0,-7.078983088604218e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989200,298.8008117675781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4138488769531,0.0,0.0,9.563282219460234e-05,298.7059631347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4129333496094,0.0,0.0,0.000100705983641,298.9774475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4126281738281,0.0,0.0,7.438110333168879e-05,298.6027526855469,303.1499938964844,285.1499938964844,0.0,-0.0,287.413330078125,0.0,0.0,0.0001007059690891,298.62615966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4153137207031,0.0,0.0,0.0004777057620231,287.4768371582031,294.1499938964844,292.54998779296875,292.2191772460937,292.6986694335937,292.49078369140625,288.16851806640625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010189566528424,8.080713875813217e-09,0.0010189485037699,-0.0202213134616613,0.0,0.0,0.0,-0.0088187726214528,60.0,7.307043075561523,-0.0,-7.078983088604218e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989260,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.56152071012184e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001006874372251,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.43674099794589e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0001006874226732,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0004776177811436,287.482666015625,294.1499938964844,292.5673522949219,292.2356262207031,292.6963195800781,292.51031494140625,288.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058768763419266e-09,0.0010187609586864,-0.0201638415455818,0.0,0.0,0.0,-0.0088078938424587,60.0,7.332086086273193,-0.0,-7.076376107306714e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
