time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17989320,298.80047607421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4187316894531,0.0,0.0,9.56152071012184e-05,298.70489501953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4178161621094,0.0,0.0,0.0001006874372251,298.9765930175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4175109863281,0.0,0.0,7.43674099794589e-05,298.60260009765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.418212890625,0.0,0.0,0.0001006874226732,298.6259460449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4201965332031,0.0,0.0,0.0004776177811436,287.482666015625,294.1499938964844,292.5673522949219,292.2356262207031,292.6963195800781,292.51031494140625,288.1734619140625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187689913436,8.058768763419266e-09,0.0010187609586864,-0.0201638415455818,0.0,0.0,0.0,-0.0088078938424587,60.0,7.332086086273193,-0.0,-7.076376107306714e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989380,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.560478792991488e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.000100676465081,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.43593045626767e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001006764505291,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004775657434947,287.48846435546875,294.1499938964844,292.58447265625,292.2503967285156,292.6943359375,292.5291748046875,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186579311266,8.045785371280091e-09,0.0010186498984694,-0.0201298389583826,0.0,0.0,0.0,-0.0088014574721455,60.0,7.354443550109863,-0.0,-7.074833519027379e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989440,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4236145019531,0.0,0.0,9.560478792991488e-05,298.7040710449219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4227294921875,0.0,0.0,0.000100676465081,298.9757995605469,303.1499938964844,285.1499938964844,0.0,-0.0,287.42242431640625,0.0,0.0,7.43593045626767e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4231262207031,0.0,0.0,0.0001006764505291,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.425048828125,0.0,0.0,0.0004775657434947,287.48846435546875,294.1499938964844,292.58447265625,292.2503967285156,292.6943359375,292.5291748046875,288.17840576171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186579311266,8.045785371280091e-09,0.0010186498984694,-0.0201298389583826,0.0,0.0,0.0,-0.0088014574721455,60.0,7.354443550109863,-0.0,-7.074833519027379e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989500,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.42608642578125,0.0,0.0,9.560290345689282e-05,298.7037353515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4251708984375,0.0,0.0,0.0001006744787446,298.9754333496094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4248962402344,0.0,0.0,7.435783481923863e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4255676269531,0.0,0.0,0.0001006744641927,298.62579345703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.427490234375,0.0,0.0,0.0004775563138537,287.4913635253906,294.1499938964844,292.59295654296875,292.2571716308594,292.6935119628906,292.5383605957031,288.1808776855469,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186379076913,8.043435251181563e-09,0.001018629875034,-0.0201236847788095,0.0,0.0,0.0,-0.0088002923876047,60.0,7.364380836486816,-0.0,-7.074554275732228e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989560,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.42852783203125,0.0,0.0,9.560213948134332e-05,298.70343017578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4276428222656,0.0,0.0,0.0001006736783892,298.9750671386719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4273376464844,0.0,0.0,7.435724546667188e-05,298.6024475097656,303.1499938964844,285.1499938964844,0.0,-0.0,287.42803955078125,0.0,0.0,0.0001006736638373,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.429931640625,0.0,0.0,0.0004775525303557,287.4942626953125,294.1499938964844,292.6014404296875,292.2635498046875,292.6927490234375,292.5474548339844,288.1833801269531,0.0,0.0,0.0,0.0,1.0,1.0,-0.00101863022428,8.042491117521422e-09,0.0010186221916228,-0.0201212111860513,0.0,0.0,0.0,-0.0087998267263174,60.0,7.373831748962402,-0.0,-7.074442009979975e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989620,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.560355101712048e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0001006751626846,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.435833686031401e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001006751481327,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004775595734827,287.50006103515625,294.1499938964844,292.6182556152344,292.2752380371094,292.6914367675781,292.5654602050781,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186447761952,8.044245269900331e-09,0.001018636743538,-0.0201258063316345,0.0,0.0,0.0,-0.0088006937876343,60.0,7.391698837280273,-0.0,-7.074650199001553e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989680,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4334411621094,0.0,0.0,9.560355101712048e-05,298.702880859375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4325561523437,0.0,0.0,0.0001006751626846,298.9743957519531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4322814941406,0.0,0.0,7.435833686031401e-05,298.6024780273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4329528808594,0.0,0.0,0.0001006751481327,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4348449707031,0.0,0.0,0.0004775595734827,287.50006103515625,294.1499938964844,292.6182556152344,292.2752380371094,292.6914367675781,292.5654602050781,288.1883544921875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010186447761952,8.044245269900331e-09,0.001018636743538,-0.0201258063316345,0.0,0.0,0.0,-0.0088006937876343,60.0,7.391698837280273,-0.0,-7.074650199001553e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989740,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.56121293711476e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.000100684192148,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.436500891344622e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001006841775961,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004776024143211,287.505859375,294.1499938964844,292.635009765625,292.2854919433594,292.6904296875,292.58319091796875,288.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054928279932483e-09,0.0010187280131503,-0.0201537851244211,0.0,0.0,0.0,-0.0088059892877936,60.0,7.40717077255249,-0.0,-7.075919938870356e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989800,298.7999572753906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4383544921875,0.0,0.0,9.56121293711476e-05,298.7024230957031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4375,0.0,0.0,0.000100684192148,298.9737548828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4372253417969,0.0,0.0,7.436500891344622e-05,298.6025695800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4378662109375,0.0,0.0,0.0001006841775961,298.625732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4397277832031,0.0,0.0,0.0004776024143211,287.505859375,294.1499938964844,292.635009765625,292.2854919433594,292.6904296875,292.58319091796875,288.193359375,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010187360458076,8.054928279932483e-09,0.0010187280131503,-0.0201537851244211,0.0,0.0,0.0,-0.0088059892877936,60.0,7.40717077255249,-0.0,-7.075919938870356e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989860,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.562668856233358e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0001006995225907,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.43763375794515e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001006995153147,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004776751447934,287.5116577148437,294.1499938964844,292.6517028808594,292.2944641113281,292.68975830078125,292.6006774902344,288.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188912274315,8.073070212333278e-09,0.001018883078359,-0.0202012956142425,0.0,0.0,0.0,-0.0088149830698966,60.0,7.420385360717773,-0.0,-7.078075014987918e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989920,298.79998779296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4432983398437,0.0,0.0,9.562668856233358e-05,298.7020568847656,303.1499938964844,285.1499938964844,0.0,-0.0,287.44244384765625,0.0,0.0,0.0001006995225907,298.9731750488281,303.1499938964844,285.1499938964844,0.0,-0.0,287.4421691894531,0.0,0.0,7.43763375794515e-05,298.6026916503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4428100585937,0.0,0.0,0.0001006995153147,298.6257629394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.44464111328125,0.0,0.0,0.0004776751447934,287.5116577148437,294.1499938964844,292.6517028808594,292.2944641113281,292.68975830078125,292.6006774902344,288.1983642578125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010188912274315,8.073070212333278e-09,0.001018883078359,-0.0202012956142425,0.0,0.0,0.0,-0.0088149830698966,60.0,7.420385360717773,-0.0,-7.078075014987918e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17989980,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.564651554683223e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,0.000100720404589,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.439175533363596e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001007203900371,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0004777741851285,287.5174560546875,294.1499938964844,292.6684265136719,292.3022155761719,292.6894226074219,292.6180114746094,288.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191024048253,8.097774006898817e-09,0.0010190943721681,-0.0202659908682107,0.0,0.0,0.0,-0.0088272299617528,60.0,7.431654930114746,-0.0,-7.081010267029343e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990040,298.8000793457031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4482116699219,0.0,0.0,9.564651554683223e-05,298.70172119140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4473876953125,0.0,0.0,0.000100720404589,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4471130371094,0.0,0.0,7.439175533363596e-05,298.6028747558594,303.1499938964844,285.1499938964844,0.0,-0.0,287.44775390625,0.0,0.0,0.0001007203900371,298.6258239746094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,0.0004777741851285,287.5174560546875,294.1499938964844,292.6684265136719,292.3022155761719,292.6894226074219,292.6180114746094,288.2033996582031,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010191024048253,8.097774006898817e-09,0.0010190943721681,-0.0202659908682107,0.0,0.0,0.0,-0.0088272299617528,60.0,7.431654930114746,-0.0,-7.081010267029343e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990100,298.8001403808594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4507141113281,0.0,0.0,9.565895743435247e-05,298.7015686035156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4498596191406,0.0,0.0,0.0001007335085887,298.97235107421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4495849609375,0.0,0.0,7.440143235726282e-05,298.6029968261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4502258300781,0.0,0.0,0.0001007334940368,298.6258544921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520263671875,0.0,0.0,0.0004778363509103,287.5203552246094,294.1499938964844,292.6767883300781,292.3056640625,292.6893920898437,292.6266174316406,288.2059326171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010192351182922,8.113277161214683e-09,0.001019227085635,-0.0203065909445285,0.0,0.0,0.0,-0.0088349161669611,60.0,7.436376094818115,-0.0,-7.082853414885903e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990160,298.8002319335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.45318603515625,0.0,0.0,9.567227243678644e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.45233154296875,0.0,0.0,0.0001007475220831,298.9721069335937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4520874023437,0.0,0.0,7.44117860449478e-05,298.6031188964844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4527282714844,0.0,0.0,0.0001007475148071,298.6259155273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4544982910156,0.0,0.0,0.0004779028240591,287.52325439453125,294.1499938964844,292.6851806640625,292.308837890625,292.689453125,292.6352233886719,288.2084655761719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010193772614002,8.129860340488904e-09,0.0010193691123276,-0.020350020378828,0.0,0.0,0.0,-0.0088431388139724,60.0,7.44074010848999,-0.0,-7.084824460434902e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990220,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.570111433276908e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001007779064821,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,7.443422509822994e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0001007778919301,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004780469171237,287.5290222167969,294.1499938964844,292.7019958496094,292.314453125,292.689697265625,292.6524353027344,288.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196842486038,8.165802256598909e-09,0.0010196760995313,-0.0204441491514444,0.0,0.0,0.0,-0.0088609550148248,60.0,7.448709487915039,-0.0,-7.089097664447763e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990280,298.8004455566406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4581298828125,0.0,0.0,9.570111433276908e-05,298.7012023925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4573059082031,0.0,0.0,0.0001007779064821,298.9716186523437,303.1499938964844,285.1499938964844,0.0,-0.0,287.45703125,0.0,0.0,7.443422509822994e-05,298.6033630371094,303.1499938964844,285.1499938964844,0.0,-0.0,287.4576721191406,0.0,0.0,0.0001007778919301,298.6260070800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4594421386719,0.0,0.0,0.0004780469171237,287.5290222167969,294.1499938964844,292.7019958496094,292.314453125,292.689697265625,292.6524353027344,288.2135314941406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010196842486038,8.165802256598909e-09,0.0010196760995313,-0.0204441491514444,0.0,0.0,0.0,-0.0088609550148248,60.0,7.448709487915039,-0.0,-7.089097664447763e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990340,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.573532588547096e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001008139297482,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,7.446083327522501e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001008139151963,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004782178148161,287.5348205566406,294.1499938964844,292.7189636230469,292.3191223144531,292.6902770996094,292.6696472167969,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200487449765,8.208425050781898e-09,0.0010200404794886,-0.0205557700246572,0.0,0.0,0.0,-0.0088820839300751,60.0,7.454910278320312,-0.0,-7.094166676324677e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990400,298.8006896972656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4631042480469,0.0,0.0,9.573532588547096e-05,298.70098876953125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4622802734375,0.0,0.0,0.0001008139297482,298.9711608886719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4620361328125,0.0,0.0,7.446083327522501e-05,298.6036682128906,303.1499938964844,285.1499938964844,0.0,-0.0,287.462646484375,0.0,0.0,0.0001008139151963,298.6261291503906,303.1499938964844,285.1499938964844,0.0,-0.0,287.4643859863281,0.0,0.0,0.0004782178148161,287.5348205566406,294.1499938964844,292.7189636230469,292.3191223144531,292.6902770996094,292.6696472167969,288.2186279296875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010200487449765,8.208425050781898e-09,0.0010200404794886,-0.0205557700246572,0.0,0.0,0.0,-0.0088820839300751,60.0,7.454910278320312,-0.0,-7.094166676324677e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990460,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.577363380230965e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0001008542603813,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.449062104569748e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0001008542531053,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004784091433975,287.5406188964844,294.1499938964844,292.736083984375,292.32293701171875,292.6911315917969,292.6869506835937,288.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.256145989093966e-09,0.0010204485151916,-0.0206807442009449,0.0,0.0,0.0,-0.0089057413861155,60.0,7.459648609161377,-0.0,-7.099844623326136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990520,298.801025390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.46807861328125,0.0,0.0,9.577363380230965e-05,298.7008361816406,303.1499938964844,285.1499938964844,0.0,-0.0,287.46728515625,0.0,0.0,0.0001008542603813,298.97076416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4670104980469,0.0,0.0,7.449062104569748e-05,298.60400390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4676513671875,0.0,0.0,0.0001008542531053,298.6262512207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4693603515625,0.0,0.0,0.0004784091433975,287.5406188964844,294.1499938964844,292.736083984375,292.32293701171875,292.6911315917969,292.6869506835937,288.2237243652344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010204567806795,8.256145989093966e-09,0.0010204485151916,-0.0206807442009449,0.0,0.0,0.0,-0.0089057413861155,60.0,7.459648609161377,-0.0,-7.099844623326136e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990580,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.581571794115008e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.000100898585515,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.45233628549613e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0001008985709631,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004786193894688,287.54638671875,294.1499938964844,292.75341796875,292.3260192871094,292.6922912597656,292.704345703125,288.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209052124992,8.30858670752832e-09,0.0010208969470113,-0.0208180733025074,0.0,0.0,0.0,-0.0089317383244633,60.0,7.46306848526001,-0.0,-7.106086030717051e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990640,298.8013610839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4730529785156,0.0,0.0,9.581571794115008e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4722900390625,0.0,0.0,0.000100898585515,298.9703674316406,303.1499938964844,285.1499938964844,0.0,-0.0,287.4720153808594,0.0,0.0,7.45233628549613e-05,298.6044006347656,303.1499938964844,285.1499938964844,0.0,-0.0,287.4726257324219,0.0,0.0,0.0001008985709631,298.6264038085937,303.1499938964844,285.1499938964844,0.0,-0.0,287.4743347167969,0.0,0.0,0.0004786193894688,287.54638671875,294.1499938964844,292.75341796875,292.3260192871094,292.6922912597656,292.704345703125,288.2288513183594,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010209052124992,8.30858670752832e-09,0.0010208969470113,-0.0208180733025074,0.0,0.0,0.0,-0.0089317383244633,60.0,7.46306848526001,-0.0,-7.106086030717051e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990700,298.80157470703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4755554199219,0.0,0.0,9.5838462584652e-05,298.7006530761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.47479248046875,0.0,0.0,0.0001009225379675,298.9701843261719,303.1499938964844,285.1499938964844,0.0,-0.0,287.4745178222656,0.0,0.0,7.454105070792139e-05,298.6045837402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.4751281738281,0.0,0.0,0.0001009225234156,298.6264953613281,303.1499938964844,285.1499938964844,0.0,-0.0,287.476806640625,0.0,0.0,0.0004787330108229,287.5492858886719,294.1499938964844,292.7621765136719,292.3273010253906,292.6930236816406,292.7131042480469,288.2314147949219,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010211477056145,8.336922263652013e-09,0.0010211394401267,-0.0208922792226076,0.0,0.0,0.0,-0.0089457863941788,60.0,7.46419095993042,-0.0,-7.10945968762644e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990760,298.8017883300781,303.1499938964844,285.1499938964844,0.0,-0.0,287.4780578613281,0.0,0.0,9.586178930476308e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.477294921875,0.0,0.0,0.0001009471016004,298.9700012207031,303.1499938964844,285.1499938964844,0.0,-0.0,287.4770202636719,0.0,0.0,7.455918967025355e-05,298.60479736328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4776306152344,0.0,0.0,0.0001009470870485,298.6265869140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.47930908203125,0.0,0.0,0.00047884954256,287.5521850585937,294.1499938964844,292.7710266113281,292.32843017578125,292.69384765625,292.721923828125,288.2339782714844,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010213964851573,8.36598701425828e-09,0.0010213881032541,-0.0209683924913406,0.0,0.0,0.0,-0.0089601958170533,60.0,7.465090751647949,-0.0,-7.112921451835065e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990820,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.590990521246567e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0001009977640933,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.459660992026329e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0001009977495414,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004790898528881,287.5579528808594,294.1499938964844,292.7889099121094,292.3302917480469,292.6955871582031,292.7396850585937,288.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219088289886,8.425927511268583e-09,0.0010219003306701,-0.0211253631860017,0.0,0.0,0.0,-0.0089899096637964,60.0,7.466429710388184,-0.0,-7.120063116872188e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990880,298.80224609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4830627441406,0.0,0.0,9.590990521246567e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.4822998046875,0.0,0.0,0.0001009977640933,298.9696655273437,303.1499938964844,285.1499938964844,0.0,-0.0,287.4820556640625,0.0,0.0,7.459660992026329e-05,298.6052551269531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4826354980469,0.0,0.0,0.0001009977495414,298.6267395019531,303.1499938964844,285.1499938964844,0.0,-0.0,287.4843139648437,0.0,0.0,0.0004790898528881,287.5579528808594,294.1499938964844,292.7889099121094,292.3302917480469,292.6955871582031,292.7396850585937,288.2391357421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010219088289886,8.425927511268583e-09,0.0010219003306701,-0.0211253631860017,0.0,0.0,0.0,-0.0089899096637964,60.0,7.466429710388184,-0.0,-7.120063116872188e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17990940,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.596125892130658e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0001010518462862,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,7.463655492756516e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0001010518317343,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0004793464031536,287.563720703125,294.1499938964844,292.80712890625,292.3316650390625,292.6976623535156,292.7576599121094,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224559810012,8.489913660980619e-09,0.0010224474826827,-0.0212929248809814,0.0,0.0,0.0,-0.0090216295793652,60.0,7.466769695281982,-0.0,-7.127690082597837e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991000,298.8027648925781,303.1499938964844,285.1499938964844,0.0,-0.0,287.48809814453125,0.0,0.0,9.596125892130658e-05,298.70050048828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4873352050781,0.0,0.0,0.0001010518462862,298.9693298339844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4870910644531,0.0,0.0,7.463655492756516e-05,298.605712890625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4876708984375,0.0,0.0,0.0001010518317343,298.6269226074219,303.1499938964844,285.1499938964844,0.0,-0.0,287.4892883300781,0.0,0.0,0.0004793464031536,287.563720703125,294.1499938964844,292.80712890625,292.3316650390625,292.6976623535156,292.7576599121094,288.2442932128906,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010224559810012,8.489913660980619e-09,0.0010224474826827,-0.0212929248809814,0.0,0.0,0.0,-0.0090216295793652,60.0,7.466769695281982,-0.0,-7.127690082597837e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991060,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.60150282480754e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0001011084605124,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.467836985597387e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001011084532365,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.000479614973301,287.56951904296875,294.1499938964844,292.82574462890625,292.3326721191406,292.7000427246094,292.7759704589844,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230287443846,8.556899189215983e-09,0.0010230202460661,-0.0214683394879102,0.0,0.0,0.0,-0.0090548377484083,60.0,7.466329097747803,-0.0,-7.135679425118725e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991120,298.80340576171875,303.1499938964844,285.1499938964844,0.0,-0.0,287.4931030273437,0.0,0.0,9.60150282480754e-05,298.7005310058594,303.1499938964844,285.1499938964844,0.0,-0.0,287.49237060546875,0.0,0.0,0.0001011084605124,298.96905517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4921264648437,0.0,0.0,7.467836985597387e-05,298.60626220703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.4927062988281,0.0,0.0,0.0001011084532365,298.62713623046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49432373046875,0.0,0.0,0.000479614973301,287.56951904296875,294.1499938964844,292.82574462890625,292.3326721191406,292.7000427246094,292.7759704589844,288.2494812011719,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010230287443846,8.556899189215983e-09,0.0010230202460661,-0.0214683394879102,0.0,0.0,0.0,-0.0090548377484083,60.0,7.466329097747803,-0.0,-7.135679425118725e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991180,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.607079846318813e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0001011671920423,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.472174911526963e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0001011671847663,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004798935551661,287.5752868652344,294.1499938964844,292.84478759765625,292.3334045410156,292.7027282714844,292.7945861816406,288.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236230446025,8.626385827881222e-09,0.0010236144298687,-0.0216503012925386,0.0,0.0,0.0,-0.0090892845764756,60.0,7.46527624130249,-0.0,-7.143971458845044e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991240,298.8042907714844,303.1499938964844,285.1499938964844,0.0,-0.0,287.4981384277344,0.0,0.0,9.607079846318813e-05,298.7005920410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.4974060058594,0.0,0.0,0.0001011671920423,298.96881103515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.4971618652344,0.0,0.0,7.472174911526963e-05,298.6069030761719,303.1499938964844,285.1499938964844,0.0,-0.0,287.49774169921875,0.0,0.0,0.0001011671847663,298.6273803710937,303.1499938964844,285.1499938964844,0.0,-0.0,287.49932861328125,0.0,0.0,0.0004798935551661,287.5752868652344,294.1499938964844,292.84478759765625,292.3334045410156,292.7027282714844,292.7945861816406,288.2546691894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010236230446025,8.626385827881222e-09,0.0010236144298687,-0.0216503012925386,0.0,0.0,0.0,-0.0090892845764756,60.0,7.46527624130249,-0.0,-7.143971458845044e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991300,298.804931640625,303.1499938964844,285.1499938964844,0.0,-0.0,287.50067138671875,0.0,0.0,9.609950211597608e-05,298.70068359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.4999389648437,0.0,0.0,0.0001011974236462,298.96875,303.1499938964844,285.1499938964844,0.0,-0.0,287.49969482421875,0.0,0.0,7.474407902918756e-05,298.6072692871094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5002746582031,0.0,0.0,0.0001011974090943,298.62750244140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5018615722656,0.0,0.0,0.0004800369497388,287.57818603515625,294.1499938964844,292.8544616699219,292.33367919921875,292.7041931152344,292.8040771484375,288.2572631835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010239289840683,8.662150108307287e-09,0.0010239202529191,-0.0217439550906419,0.0,0.0,0.0,-0.0091070150956511,60.0,7.464513301849365,-0.0,-7.148241110144228e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991360,298.8056945800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5032043457031,0.0,0.0,9.612847497919574e-05,298.7007751464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5024719238281,0.0,0.0,0.0001012279317365,298.9686889648437,303.1499938964844,285.1499938964844,0.0,-0.0,287.5022277832031,0.0,0.0,7.476661266991869e-05,298.60772705078125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5027770996094,0.0,0.0,0.0001012279171845,298.6276550292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5043640136719,0.0,0.0,0.0004801816830877,287.5810546875,294.1499938964844,292.8642883300781,292.3339233398437,292.7057800292969,292.81365966796875,288.2598571777344,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010242377175018,8.698249231997579e-09,0.001024229102768,-0.0218384861946105,0.0,0.0,0.0,-0.0091249113902449,60.0,7.4636735916137695,-0.0,-7.152551972922083e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991420,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.61870391620323e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001012896027532,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.481216016458347e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001012895882013,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004804742056876,287.5868530273437,294.1499938964844,292.8843078613281,292.3343811035156,292.70904541015625,292.8330078125,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248615872114,8.771210424640685e-09,0.001024852739647,-0.0220295414328575,0.0,0.0,0.0,-0.0091610802337527,60.0,7.461855888366699,-0.0,-7.161268911204388e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991480,298.8075866699219,303.1499938964844,285.1499938964844,0.0,-0.0,287.5082397460937,0.0,0.0,9.61870391620323e-05,298.7010498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5075378417969,0.0,0.0,0.0001012896027532,298.9685974121094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5072937011719,0.0,0.0,7.481216016458347e-05,298.6087341308594,303.1499938964844,285.1499938964844,0.0,-0.0,287.5078430175781,0.0,0.0,0.0001012895882013,298.6280212402344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5093994140625,0.0,0.0,0.0004804742056876,287.5868530273437,294.1499938964844,292.8843078613281,292.3343811035156,292.70904541015625,292.8330078125,288.2650756835937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010248615872114,8.771210424640685e-09,0.001024852739647,-0.0220295414328575,0.0,0.0,0.0,-0.0091610802337527,60.0,7.461855888366699,-0.0,-7.161268911204388e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991540,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.624708764022216e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0001013528381008,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.485886453650892e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.0001013528235489,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004807741788681,287.5926208496094,294.1499938964844,292.90484619140625,292.3348083496094,292.712646484375,292.85284423828125,288.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255012894049,8.846027022002545e-09,0.0010254924418404,-0.0222254563122987,0.0,0.0,0.0,-0.0091981701552867,60.0,7.459820747375488,-0.0,-7.170213933704872e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991600,298.8101501464844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5133056640625,0.0,0.0,9.624708764022216e-05,298.7014465332031,303.1499938964844,285.1499938964844,0.0,-0.0,287.5126037597656,0.0,0.0,0.0001013528381008,298.9686279296875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5123596191406,0.0,0.0,7.485886453650892e-05,298.6099853515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5129089355469,0.0,0.0,0.0001013528235489,298.6284484863281,303.1499938964844,285.1499938964844,0.0,-0.0,287.51446533203125,0.0,0.0,0.0004807741788681,287.5926208496094,294.1499938964844,292.90484619140625,292.3348083496094,292.712646484375,292.85284423828125,288.2702941894531,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010255012894049,8.846027022002545e-09,0.0010254924418404,-0.0222254563122987,0.0,0.0,0.0,-0.0091981701552867,60.0,7.459820747375488,-0.0,-7.170213933704872e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
