time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17991660,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.632032015360892e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0001014299486996,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.491582073271275e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0001014299414237,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004811399849131,287.598388671875,294.1499938964844,292.9259948730469,292.3353576660156,292.716552734375,292.87322998046875,288.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262816213071,8.9372678147015e-09,0.0010262726573273,-0.0224643722176551,0.0,0.0,0.0,-0.0092434016987681,60.0,7.458266258239746,-0.0,-7.18112929121162e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991720,298.8134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.51837158203125,0.0,0.0,9.632032015360892e-05,298.7019348144531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5176696777344,0.0,0.0,0.0001014299486996,298.9687805175781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5174560546875,0.0,0.0,7.491582073271275e-05,298.61151123046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5180053710937,0.0,0.0,0.0001014299414237,298.62896728515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5195007324219,0.0,0.0,0.0004811399849131,287.598388671875,294.1499938964844,292.9259948730469,292.3353576660156,292.716552734375,292.87322998046875,288.2755126953125,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010262816213071,8.9372678147015e-09,0.0010262726573273,-0.0224643722176551,0.0,0.0,0.0,-0.0092434016987681,60.0,7.458266258239746,-0.0,-7.18112929121162e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991780,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.64078717515804e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0001015221496345,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.498391642002389e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0001015221350826,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004815773281734,287.6041564941406,294.1499938964844,292.9477844238281,292.3360595703125,292.7207336425781,292.89410400390625,288.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272143408656,9.04634944731697e-09,0.0010272053768858,-0.022749999538064,0.0,0.0,0.0,-0.0092974780127406,60.0,7.457470893859863,-0.0,-7.194189777237625e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991840,298.81744384765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5234680175781,0.0,0.0,9.64078717515804e-05,298.7025451660156,303.1499938964844,285.1499938964844,0.0,-0.0,287.52276611328125,0.0,0.0,0.0001015221496345,298.968994140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5225524902344,0.0,0.0,7.498391642002389e-05,298.61328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5230712890625,0.0,0.0,0.0001015221350826,298.6296081542969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5245666503906,0.0,0.0,0.0004815773281734,287.6041564941406,294.1499938964844,292.9477844238281,292.3360595703125,292.7207336425781,292.89410400390625,288.28076171875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010272143408656,9.04634944731697e-09,0.0010272053768858,-0.022749999538064,0.0,0.0,0.0,-0.0092974780127406,60.0,7.457470893859863,-0.0,-7.194189777237625e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991900,298.82000732421875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5260009765625,0.0,0.0,9.64570208452642e-05,298.70294189453125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5253295898437,0.0,0.0,0.000101573903521,298.9691772460937,303.1499938964844,285.1499938964844,0.0,-0.0,287.52508544921875,0.0,0.0,7.502215157728642e-05,298.6143493652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.525634765625,0.0,0.0,0.000101573896245,298.6299743652344,303.1499938964844,285.1499938964844,0.0,-0.0,287.5271301269531,0.0,0.0,0.0004818228189833,287.6070556640625,294.1499938964844,292.9589233398437,292.3365173339844,292.7230224609375,292.9049377441406,288.28338623046875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010277380933985,9.107586684820037e-09,0.0010277290130034,-0.0229103472083807,0.0,0.0,0.0,-0.0093278363347053,60.0,7.457631587982178,-0.0,-7.201526841527085e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17991960,298.8227844238281,303.1499938964844,285.1499938964844,0.0,-0.0,287.528564453125,0.0,0.0,9.65059662121348e-05,298.703369140625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5278625488281,0.0,0.0,0.0001016254391288,298.9693908691406,303.1499938964844,285.1499938964844,0.0,-0.0,287.52764892578125,0.0,0.0,7.506021211156622e-05,298.615478515625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5281677246094,0.0,0.0,0.0001016254318528,298.6304016113281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5296630859375,0.0,0.0,0.0004820672911591,287.6099548339844,294.1499938964844,292.9702453613281,292.3370666503906,292.72540283203125,292.9159240722656,288.2860107421875,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010282597504556,9.168560133332448e-09,0.0010282505536451,-0.0230700019747018,0.0,0.0,0.0,-0.0093580642715096,60.0,7.457928657531738,-0.0,-7.208836194649848e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992020,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.660206706030294e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0001017266476992,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.513495802413672e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0001017266331473,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004825473588425,287.61572265625,294.1499938964844,292.9934387207031,292.3384094238281,292.7303466796875,292.9382019042969,288.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292833903804,9.28830079516274e-09,0.0010292740771546,-0.0233835279941558,0.0,0.0,0.0,-0.0094174230471253,60.0,7.458758354187012,-0.0,-7.22320123713871e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992080,298.8288879394531,303.1499938964844,285.1499938964844,0.0,-0.0,287.5336608886719,0.0,0.0,9.660206706030294e-05,298.70428466796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5329895019531,0.0,0.0,0.0001017266476992,298.96990966796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.53277587890625,0.0,0.0,7.513495802413672e-05,298.61798095703125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5332946777344,0.0,0.0,0.0001017266331473,298.63134765625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5347595214844,0.0,0.0,0.0004825473588425,287.61572265625,294.1499938964844,292.9934387207031,292.3384094238281,292.7303466796875,292.9382019042969,288.291259765625,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010292833903804,9.28830079516274e-09,0.0010292740771546,-0.0233835279941558,0.0,0.0,0.0,-0.0094174230471253,60.0,7.458758354187012,-0.0,-7.22320123713871e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992140,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.6689305792097e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001018185066641,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.52028136048466e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0001018184993881,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004829831304959,287.6215209960937,294.1499938964844,293.0173645019531,292.3402709960937,292.735595703125,292.96112060546875,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302127338945,9.396988076559865e-09,0.0010302034206688,-0.0236681066453456,0.0,0.0,0.0,-0.0094713037833571,60.0,7.459872722625732,-0.0,-7.236253196651887e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992200,298.8364562988281,303.1499938964844,285.1499938964844,0.0,-0.0,287.5387878417969,0.0,0.0,9.6689305792097e-05,298.7054443359375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5381164550781,0.0,0.0,0.0001018185066641,298.9706115722656,303.1499938964844,285.1499938964844,0.0,-0.0,287.53790283203125,0.0,0.0,7.52028136048466e-05,298.6209411621094,303.1499938964844,285.1499938964844,0.0,-0.0,287.5384216308594,0.0,0.0,0.0001018184993881,298.6324768066406,303.1499938964844,285.1499938964844,0.0,-0.0,287.53985595703125,0.0,0.0,0.0004829831304959,287.6215209960937,294.1499938964844,293.0173645019531,292.3402709960937,292.735595703125,292.96112060546875,288.2965393066406,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010302127338945,9.396988076559865e-09,0.0010302034206688,-0.0236681066453456,0.0,0.0,0.0,-0.0094713037833571,60.0,7.459872722625732,-0.0,-7.236253196651887e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992260,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.676141053205356e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001018944385577,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,7.525888941017911e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001018944240058,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004833432903978,287.6272888183594,294.1499938964844,293.0421142578125,292.3426513671875,292.7411804199219,292.98468017578125,288.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309810750186,9.486822882820434e-09,0.0010309716453775,-0.0239033196121454,0.0,0.0,0.0,-0.0095158386975526,60.0,7.461080551147461,-0.0,-7.247049182979026e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992320,298.8451232910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5439147949219,0.0,0.0,9.676141053205356e-05,298.706787109375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5432434082031,0.0,0.0,0.0001018944385577,298.97149658203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.54302978515625,0.0,0.0,7.525888941017911e-05,298.624267578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5435485839844,0.0,0.0,0.0001018944240058,298.6338195800781,303.1499938964844,285.1499938964844,0.0,-0.0,287.5449523925781,0.0,0.0,0.0004833432903978,287.6272888183594,294.1499938964844,293.0421142578125,292.3426513671875,292.7411804199219,292.98468017578125,288.3017883300781,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010309810750186,9.486822882820434e-09,0.0010309716453775,-0.0239033196121454,0.0,0.0,0.0,-0.0095158386975526,60.0,7.461080551147461,-0.0,-7.247049182979026e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992380,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.681222582003102e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.00010194794595,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.529841241193935e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0001019479386741,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004835971340071,287.633056640625,294.1499938964844,293.0677185058594,292.345703125,292.7471923828125,293.0090637207031,288.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315225226804,9.55013224057666e-09,0.001031512976624,-0.0240690782666206,0.0,0.0,0.0,-0.0095472242683172,60.0,7.462249755859375,-0.0,-7.254662648392697e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992440,298.85498046875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5490417480469,0.0,0.0,9.681222582003102e-05,298.7084045410156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5483703613281,0.0,0.0,0.00010194794595,298.9726257324219,303.1499938964844,285.1499938964844,0.0,-0.0,287.54815673828125,0.0,0.0,7.529841241193935e-05,298.6280517578125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5486755371094,0.0,0.0,0.0001019479386741,298.6354675292969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5500793457031,0.0,0.0,0.0004835971340071,287.633056640625,294.1499938964844,293.0677185058594,292.345703125,292.7471923828125,293.0090637207031,288.3070678710937,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010315225226804,9.55013224057666e-09,0.001031512976624,-0.0240690782666206,0.0,0.0,0.0,-0.0095472242683172,60.0,7.462249755859375,-0.0,-7.254662648392697e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992500,298.8602294921875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5516052246094,0.0,0.0,9.683010284788908e-05,298.7093200683594,303.1499938964844,285.1499938964844,0.0,-0.0,287.55096435546875,0.0,0.0,0.0001019667761283,298.9732360839844,303.1499938964844,285.1499938964844,0.0,-0.0,287.5507507324219,0.0,0.0,7.531231676694006e-05,298.63006591796875,303.1499938964844,285.1499938964844,0.0,-0.0,287.5512390136719,0.0,0.0,0.0001019667688524,298.6363525390625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5526428222656,0.0,0.0,0.0004836864536628,287.6359558105469,294.1499938964844,293.0808410644531,292.3475036621094,292.7503356933594,293.0215759277344,288.3097229003906,0.0,0.0,0.0,0.0,1.0,1.0,-0.001031712628901,9.572409531699576e-09,0.0010317030828446,-0.0241274032741785,0.0,0.0,0.0,-0.0095582660287618,60.0,7.462812423706055,-0.0,-7.257342815591984e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992560,298.8656616210937,303.1499938964844,285.1499938964844,0.0,-0.0,287.5541687011719,0.0,0.0,9.68444874160923e-05,298.71026611328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.55352783203125,0.0,0.0,0.0001019819246721,298.97393798828125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5533142089844,0.0,0.0,7.532350718975067e-05,298.63214111328125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5538024902344,0.0,0.0,0.0001019819173961,298.6373291015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.5552062988281,0.0,0.0,0.0004837583110202,287.63885498046875,294.1499938964844,293.0942077636719,292.3495178222656,292.7535400390625,293.0342102050781,288.3123474121094,0.0,0.0,0.0,0.0,1.0,1.0,-0.0010318659478798,9.590332972209126e-09,0.0010318564018234,-0.0241743326187133,0.0,0.0,0.0,-0.0095671517774462,60.0,7.463391780853271,-0.0,-7.259499312795016e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992620,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.686307748779656e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001020014969981,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.533796451753005e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0001020014824462,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004838511231355,287.6446228027344,294.1499938964844,293.1216125488281,292.3541564941406,292.7602233886719,293.0599365234375,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066065818,9.613489559967547e-09,0.0010320564033463,-0.0242349579930305,0.0,0.0,0.0,-0.0095786415040493,60.0,7.464689254760742,-0.0,-7.262286061404667e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992680,298.87701416015625,303.1499938964844,285.1499938964844,0.0,-0.0,287.559326171875,0.0,0.0,9.686307748779656e-05,298.7123107910156,303.1499938964844,285.1499938964844,0.0,-0.0,287.5586853027344,0.0,0.0,0.0001020014969981,298.97540283203125,303.1499938964844,285.1499938964844,0.0,-0.0,287.5584716796875,0.0,0.0,7.533796451753005e-05,298.636474609375,303.1499938964844,285.1499938964844,0.0,-0.0,287.5589599609375,0.0,0.0,0.0001020014824462,298.6393737792969,303.1499938964844,285.1499938964844,0.0,-0.0,287.5603332519531,0.0,0.0,0.0004838511231355,287.6446228027344,294.1499938964844,293.1216125488281,292.3541564941406,292.7602233886719,293.0599365234375,288.3176574707031,0.0,0.0,0.0,0.0,1.0,1.0,-0.001032066065818,9.613489559967547e-09,0.0010320564033463,-0.0242349579930305,0.0,0.0,0.0,-0.0095786415040493,60.0,7.464689254760742,-0.0,-7.262286061404667e-08,0.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992740,298.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.0,0.050000000745058,9.686545672593638e-05,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.050000000745058,0.0001020040072035,298.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.050000000745058,7.533981261076406e-05,298.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.050000000745058,0.0001020039926515,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.050000000745058,0.0004838630266021,287.650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7674560546875,293.0867614746094,288.32293701171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032089930959,9.616455187710926e-09,0.0010320803849026,-0.0242427252233028,0.0,0.0,0.0,-0.009580104611814,60.0,7.466987133026123,-0.0,-7.262642753858017e-08,1.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992800,298.88934326171875,297.1499938964844,293.1499938964844,0.0,-0.0,287.564453125,0.0,0.050000000745058,9.686545672593638e-05,298.7146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,287.5638427734375,0.0,0.050000000745058,0.0001020040072035,298.9772033691406,297.1499938964844,293.1499938964844,0.0,-0.0,287.5636291503906,0.0,0.050000000745058,7.533981261076406e-05,298.6412048339844,297.1499938964844,293.1499938964844,0.0,-0.0,287.5641174316406,0.0,0.050000000745058,0.0001020039926515,298.64178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,287.5654602050781,0.0,0.050000000745058,0.0004838630266021,287.650390625,286.19000244140625,293.1499938964844,292.3597717285156,292.7674560546875,293.0867614746094,288.32293701171875,1.0,0.1000000014901161,0.0,0.0,1.0,1.0,-0.001032089930959,9.616455187710926e-09,0.0010320803849026,-0.0242427252233028,0.0,0.0,0.0,-0.009580104611814,60.0,7.466987133026123,-0.0,-7.262642753858017e-08,1.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992860,298.8589172363281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0841064453125,0.6336721777915955,0.050000000745058,0.0408405065536499,298.702392578125,297.1499938964844,293.1499938964844,0.0,-0.0,288.083984375,0.6336721777915955,0.050000000745058,0.0430070199072361,298.9497375488281,297.1499938964844,293.1499938964844,0.0,-0.0,288.0839233398437,0.6336721777915955,0.050000000745058,0.0317648388445377,298.6192321777344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0840148925781,0.6336721777915955,0.050000000745058,0.0430070199072361,298.6202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,288.0843200683594,0.6336721777915955,0.050000000745058,0.2040067911148071,288.1741638183594,286.17108154296875,293.1652526855469,292.36328125,296.568359375,297.524169921875,288.4994506835937,1.0,0.1096992045640945,0.0810253247618675,0.0810253247618675,1.0,1.0,-0.4340897798538208,0.0004254149389453,0.4336643815040588,-0.1308359503746032,0.0,0.0,0.0,10.21370792388916,60.0,1066.89697265625,0.0,12.27705192565918,1.0,280.13702392578125,284.2364196777344,298.45489501953125,300.3553771972656,293.1499938964844,293.1499938964844,278.1499938964844,0.0,18000.0,313.1499938964844,0.0,18000.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,2.023304175092271e-21,1.0116520875461357e-21,1.0116520875461357e-21,0.0,0.0,-0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,0.0,4.0,0.0,0.0
17992920,298.8058776855469,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.631430983543396,0.050000000745058,0.0452307164669036,298.67742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.631430983543396,0.050000000745058,0.0476301200687885,298.9033508300781,297.1499938964844,293.1499938964844,0.0,-0.0,288.55096435546875,0.631430983543396,0.050000000745058,0.0351794436573982,298.5780639648437,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.631430983543396,0.050000000745058,0.0476301200687885,298.5782775878906,297.1499938964844,293.1499938964844,0.0,-0.0,288.5509948730469,0.631430983543396,0.050000000745058,0.2259367853403091,288.55419921875,286.1501770019531,293.1820983886719,292.3677673339844,297.138427734375,298.7524108886719,287.718505859375,1.0,0.1210837736725807,0.162050649523735,0.162050649523735,1.0,1.0,-0.4819396138191223,0.0162562243640422,0.4656834006309509,-0.1262034624814987,1.0,1.0,0.0,12.505732536315918,60.0,13357.7998046875,0.0,16.676620483398438,1.0,280.7324523925781,288.4891052246094,298.99884033203125,300.1504821777344,293.1499938964844,293.1499938964844,283.1499938964844,1474.957763671875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3113806247711181,1.0,0.0,0.0,0.7996585369110107,0.7996645569801331,6.571510624553413e-08,4.219437599182129,4.219427108764648,1.0168208973482251e-05,0.0,0.0,-0.0,5628.23974609375,0.0,16.5783748626709,1887.76904296875,0.0,134.41883850097656,0.2000000029802322,1.0,0.0,3.0,1.0,0.0
17992980,298.7464294433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.5953539609909058,0.050000000745058,0.0455523543059825,298.6431579589844,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.5953539609909058,0.050000000745058,0.0479688197374343,298.8504943847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.5953539609909058,0.050000000745058,0.0354296080768108,298.5287475585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.5953539609909058,0.050000000745058,0.0479688197374343,298.5263061523437,297.1499938964844,293.1499938964844,0.0,-0.0,286.61151123046875,0.5953539609909058,0.050000000745058,0.227543443441391,286.4256591796875,286.1246643066406,293.20269775390625,292.3738098144531,297.12255859375,298.7711181640625,285.60089111328125,1.0,0.1323951631784439,0.252229779958725,0.252229779958725,1.0,1.0,-0.4853692948818207,0.0356991402804851,0.4496701657772064,-0.1075874269008636,0.0999999940395355,0.0999999940395355,0.0,16.681509017944336,60.0,13306.3466796875,0.0,20.327911376953125,1.0,281.6685791015625,285.22052001953125,297.7803039550781,299.2580261230469,293.1499938964844,293.1499938964844,283.1499938964844,2535.413330078125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5331335067749023,1.0,0.0,0.0,1.0163304805755615,1.016332507133484,6.9621229670247e-08,4.265056133270264,4.265046119689941,9.793337085284293e-06,0.0,0.0,-0.0,3750.41796875,0.0,32.628318786621094,1895.31884765625,0.0,619.7390747070312,0.2592109739780426,1.0,0.0,3.0,1.0,0.0
17993040,298.7005310058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.5710318088531494,0.050000000745058,0.0456803925335407,298.61309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.5710318088531494,0.050000000745058,0.0481036528944969,298.8087158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.5710318088531494,0.050000000745058,0.0355291962623596,298.4886779785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.5710318088531494,0.050000000745058,0.0481036528944969,298.4822998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6999816894531,0.5710318088531494,0.050000000745058,0.2281830310821533,285.6523742675781,286.1026916503906,293.2204284667969,292.3794250488281,297.0987243652344,298.7315673828125,286.0279541015625,1.0,0.1405870467424392,0.3241012990474701,0.3241012990474701,1.0,1.0,-0.4867337644100189,0.0605288445949554,0.4262049198150635,-0.0831524580717086,5.551115123125783e-17,5.551115123125783e-17,0.0,20.029653549194336,60.0,5190.83203125,0.0,23.18553352355957,1.0,281.90899658203125,285.39776611328125,296.54931640625,297.5754089355469,293.1499938964844,293.1499938964844,283.1499938964844,18684.85546875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.568103551864624,1.0,0.0,0.0,0.0979177132248878,0.2380879670381546,1.8808534729686244e-09,4.265885829925537,4.265875816345215,9.78625666903099e-06,0.0,0.0,-0.0,583.5695190429688,0.0,9.418010711669922,1895.431884765625,0.0,766.2904052734375,0.2237339615821838,1.0,0.0,3.0,1.0,0.0
17993100,298.6639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131652832031,0.5492523312568665,0.050000000745058,0.0458178371191024,298.5865173339844,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131652832031,0.5492523312568665,0.050000000745058,0.048248391598463,298.7725524902344,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131652832031,0.5492523312568665,0.050000000745058,0.0356360971927642,298.452880859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131652832031,0.5492523312568665,0.050000000745058,0.048248391598463,298.4398193359375,297.1499938964844,293.1499938964844,0.0,-0.0,286.7131652832031,0.5492523312568665,0.050000000745058,0.2288695871829986,286.8396911621094,286.076171875,293.2417907714844,292.3865661621094,297.0787048339844,298.6935729980469,287.3318176269531,1.0,0.1489869654178619,0.4051266312599182,0.4051266312599182,1.0,1.0,-0.4881983697414398,0.0981095731258392,0.3900887966156006,-0.0460256785154342,1.0,1.0,0.0,23.70726776123047,60.0,12929.7705078125,0.0,26.336658477783203,1.0,282.0946044921875,287.0933532714844,295.464111328125,296.1929016113281,293.1499938964844,293.1499938964844,283.1499938964844,4437.1875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.517164409160614,1.0,0.0,0.0,0.8416069746017456,1.0323457717895508,4.726255653508815e-08,4.265923023223877,4.265913486480713,9.785936526895966e-06,0.0,0.0,-0.0,4418.1806640625,0.0,31.312578201293945,1895.43701171875,0.0,562.4796142578125,0.2704819738864898,1.0,0.0,3.0,1.0,0.0
17993160,298.63604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.5324618220329285,0.050000000745058,0.0459491796791553,298.5642395019531,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.5324618220329285,0.050000000745058,0.0483866967260837,298.7427978515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.5324618220329285,0.050000000745058,0.0357382483780384,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.5324618220329285,0.050000000745058,0.0483866967260837,298.4020690917969,297.1499938964844,293.1499938964844,0.0,-0.0,286.5614013671875,0.5324618220329285,0.050000000745058,0.2295256555080413,286.47998046875,286.0479431152344,293.2645568847656,292.39453125,297.00469970703125,298.66229248046875,285.80352783203125,1.0,0.1565461754798889,0.5241013169288635,0.5241013169288635,0.800000011920929,1.0,-0.4895979464054107,0.1588951051235199,0.3307028412818908,0.0142396753653883,1.0,1.0,0.0,27.227998733520508,60.0,12971.6962890625,0.0,29.36634063720703,1.0,282.5876770019531,285.2270202636719,295.2701416015625,296.30255126953125,293.1499938964844,293.1499938964844,283.1499938964844,3944.780517578125,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.4898995161056518,1.0,0.0,0.0,1.3223546743392944,1.3247215747833252,1.166781302686104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4450.326171875,0.0,70.97587585449219,1895.4371337890625,0.0,476.89263916015625,0.3358339965343475,1.0,0.0,3.0,1.0,0.0
17993220,298.5907592773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.5133033394813538,0.050000000745058,0.0461433604359626,298.5253295898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.5133033394813538,0.050000000745058,0.0485911779105663,298.6935729980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.5133033394813538,0.050000000745058,0.0358892790973186,298.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.5133033394813538,0.050000000745058,0.0485911779105663,298.340576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.9412841796875,0.5133033394813538,0.050000000745058,0.2304956316947937,286.0089416503906,285.9989013671875,293.3041076660156,292.4090576171875,295.7115783691406,298.6086120605469,286.7271423339844,1.0,0.1671015322208404,0.7156935334205627,0.7156935334205627,0.4779277443885803,1.0,-0.4916668832302093,0.2944525480270386,0.1972143501043319,0.1488632261753082,5.551115123125783e-17,5.551115123125783e-17,0.0,32.43996810913086,60.0,4441.8427734375,0.0,33.90644836425781,1.0,282.78619384765625,285.535888671875,294.79852294921875,295.1856994628906,293.1499938964844,293.1499938964844,283.1499938964844,25034.421875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3919029533863067,1.0,0.0,0.0,0.0015147650847211,0.3218004405498504,2.872451582147661e-11,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,81.2061538696289,0.0,16.761917114257812,1895.4371337890625,0.0,261.68511962890625,0.2606308758258819,1.0,0.0,3.0,1.0,0.0
17993280,298.584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.5097598433494568,0.050000000745058,0.0461866781115531,298.5185241699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.5097598433494568,0.050000000745058,0.0486367940902709,298.6849975585937,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.5097598433494568,0.050000000745058,0.0359229706227779,298.370361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.5097598433494568,0.050000000745058,0.0486367940902709,298.3289489746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.4462890625,0.5097598433494568,0.050000000745058,0.2307120114564895,286.5645446777344,285.98638916015625,293.314208984375,292.41290283203125,295.1781921386719,298.5980529785156,287.1557006835937,1.0,0.1693801134824752,0.7620506286621094,0.7620506286621094,0.4000000059604645,1.0,-0.4921284317970276,0.3488799631595611,0.1432484686374664,0.2029794007539749,1.0,1.0,0.0,33.606224060058594,60.0,12383.30859375,-0.0,34.93421173095703,1.0,282.8393859863281,286.8551940917969,294.6551513671875,295.0539855957031,293.1499938964844,293.1499938964844,283.1499938964844,8375.2783203125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3502989113330841,1.0,0.0,0.0,0.8779321312904358,1.111613392829895,5.142985770589804e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4251.98583984375,0.0,45.307464599609375,1895.4371337890625,0.0,194.8282165527344,0.3028018474578857,1.0,0.0,3.0,1.0,0.0
17993340,298.56298828125,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.4994869828224182,0.050000000745058,0.0463294684886932,298.495361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.4994869828224182,0.050000000745058,0.0487871617078781,298.6561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.4994869828224182,0.050000000745058,0.0360340289771556,298.3455505371094,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.4994869828224182,0.050000000745058,0.0487871617078781,298.29119873046875,297.1499938964844,293.1499938964844,0.0,-0.0,286.051513671875,0.4994869828224182,0.050000000745058,0.2314252853393554,285.9506530761719,285.9403381347656,293.3513488769531,292.42730712890625,293.6606140136719,298.56768798828125,285.3938293457031,1.0,0.1766426116228103,0.9257490038871764,0.9257490038871764,0.1248181238770484,1.0,-0.4936501383781433,0.4789896607398987,0.0146604720503091,0.3322555720806122,0.0999999791383743,0.0999999791383743,0.0,37.4449348449707,60.0,11738.7373046875,-0.0,38.32572555541992,1.0,283.0355529785156,285.01434326171875,295.1549987792969,295.955322265625,293.1499938964844,293.1499938964844,283.1499938964844,6172.330078125,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3231444358825683,1.0,0.0,0.0,1.538224220275879,1.5385994911193848,1.5788202745170565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4586.79150390625,0.0,114.0960464477539,1895.4371337890625,0.0,152.89697265625,0.3852943778038025,1.0,0.0,3.0,1.0,0.0
17993400,298.5508728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.4956969618797302,0.050000000745058,0.0463891960680484,298.4829406738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.4956969618797302,0.050000000745058,0.048850055783987,298.6411437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.4956969618797302,0.050000000745058,0.0360804870724678,298.3329467773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.4956969618797302,0.050000000745058,0.048850055783987,298.27313232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5033874511719,0.4956969618797302,0.050000000745058,0.2317236363887787,285.4328308105469,285.9184875488281,293.36895751953125,292.4342956542969,293.3913269042969,298.552734375,285.5090026855469,1.0,0.1795625835657119,1.0,1.0,0.0,1.0,-0.4942864775657654,0.4942847192287445,1.7620083099245676e-06,0.3473781049251556,5.551115123125783e-17,5.551115123125783e-17,0.0,39.0450553894043,60.0,4892.99267578125,-0.0,39.73968505859375,1.0,283.0580139160156,285.25714111328125,295.213134765625,295.68524169921875,293.1499938964844,293.1499938964844,283.1499938964844,31411.568359375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3148328065872192,1.0,0.0,0.0,0.2084912657737732,0.2811631262302398,4.203970060956408e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,875.8693237304688,0.0,18.78337478637696,1895.4371337890625,0.0,139.8811798095703,0.2891311943531036,1.0,0.0,3.0,1.0,0.0
17993460,298.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0465597510337829,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0490296594798564,298.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0362131372094154,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0490296594798564,298.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.2325755953788757,286.4447021484375,285.77252197265625,293.428466796875,292.4585266113281,294.39971923828125,298.51837158203125,285.8864440917969,1.0,0.1875320971012115,0.9969980120658876,0.9969980120658876,0.4000000059604645,1.0,-0.4961044788360595,0.3748854696750641,0.1212190017104148,0.2281788736581802,1.0,1.0,0.0,43.58879470825195,48.0,12573.9423828125,-0.0,43.74807357788086,1.0,283.1114501953125,285.4432373046875,295.5560913085937,296.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,5043.02685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004313111305237,1.0,0.0,0.0,1.4948220252990725,1.5002663135528564,1.490981986762563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.63427734375,0.0,102.8132781982422,1895.4371337890625,0.0,116.8043441772461,0.3780847787857055,1.0,0.0,3.0,1.0,0.0
17993520,298.5328063964844,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0465597510337829,298.4565124511719,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0490296594798564,298.60955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0362131372094154,298.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.0490296594798564,298.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.48516845703125,0.4858961999416351,0.050000000745058,0.2325755953788757,286.4447021484375,285.77252197265625,293.428466796875,292.4585266113281,294.39971923828125,298.51837158203125,285.8864440917969,1.0,0.1875320971012115,0.9969980120658876,0.9969980120658876,0.4000000059604645,1.0,-0.4961044788360595,0.3748854696750641,0.1212190017104148,0.2281788736581802,1.0,1.0,0.0,43.58879470825195,48.0,12573.9423828125,-0.0,43.74807357788086,1.0,283.1114501953125,285.4432373046875,295.5560913085937,296.38250732421875,293.1499938964844,293.1499938964844,283.1499938964844,5043.02685546875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3004313111305237,1.0,0.0,0.0,1.4948220252990725,1.5002663135528564,1.490981986762563e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5099.63427734375,0.0,102.8132781982422,1895.4371337890625,0.0,116.8043441772461,0.3780847787857055,1.0,0.0,3.0,1.0,0.0
17993580,298.5155944824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.4834376871585846,0.050000000745058,0.0466050691902637,298.4325561523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.4834376871585846,0.050000000745058,0.0490773804485797,298.5815734863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.4834376871585846,0.050000000745058,0.0362483859062194,298.285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.4834376871585846,0.050000000745058,0.0490773804485797,298.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6235656738281,0.4834376871585846,0.050000000745058,0.2328019589185714,285.6661071777344,285.7089538574219,293.4842529296875,292.48193359375,296.10357666015625,298.4923095703125,286.3187255859375,1.0,0.1890817284584045,0.9943679571151732,0.9943679571151732,0.7504423260688782,1.0,-0.4965873062610626,0.2282644063234329,0.2683228850364685,0.0820751041173935,5.551115123125783e-17,5.551115123125783e-17,0.0,44.78042221069336,48.0,4238.44580078125,0.0,44.78635787963867,1.0,283.1324157714844,285.5933532714844,295.5238037109375,295.95782470703125,293.1499938964844,293.1499938964844,283.1499938964844,30995.49609375,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.331574946641922,1.0,0.0,0.0,0.0177517905831336,0.2949925661087036,3.367610079685335e-10,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,456.9405212402344,0.0,18.9754581451416,1895.4371337890625,0.0,165.9597625732422,0.2849349975585937,1.0,0.0,3.0,1.0,0.0
17993640,298.5148010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.4835196137428283,0.050000000745058,0.0466035492718219,298.4302673339844,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.4835196137428283,0.050000000745058,0.0490757822990417,298.57891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.4835196137428283,0.050000000745058,0.0362472049891948,298.28338623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.4835196137428283,0.050000000745058,0.0490757822990417,298.1963806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.89874267578125,0.4835196137428283,0.050000000745058,0.232794389128685,285.98638916015625,285.6339111328125,293.4924011230469,292.4853820800781,296.17877197265625,298.4892883300781,286.7521057128906,1.0,0.1889688372611999,0.9939960241317748,0.9939960241317748,0.800000011920929,1.0,-0.4965711236000061,0.2236407250165939,0.272930383682251,0.0774741098284721,1.0,1.0,0.0,44.739219665527344,36.0,7572.671875,0.0,44.74892425537109,1.0,283.133056640625,285.9673156738281,295.4220275878906,295.8141784667969,293.1499938964844,293.1499938964844,283.1499938964844,24661.80859375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3207563459873199,1.0,0.0,0.0,0.3392473757266998,0.6437426209449768,7.908870003348056e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1164.8599853515625,0.0,36.58545684814453,1895.4371337890625,0.0,149.17425537109375,0.2897852659225464,1.0,0.0,3.0,1.0,0.0
17993700,298.51519775390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.4847307205200195,0.050000000745058,0.0465811714529991,298.42364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.4847307205200195,0.050000000745058,0.0490522161126136,298.5712890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.4847307205200195,0.050000000745058,0.0362298004329204,298.2779846191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.4847307205200195,0.050000000745058,0.0490522161126136,298.18621826171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.4283142089844,0.4847307205200195,0.050000000745058,0.2326825857162475,286.41571044921875,285.5990600585937,293.52587890625,292.499755859375,296.3074951171875,298.4818420410156,285.95587158203125,1.0,0.1877746433019638,0.9924950003623962,0.9924950003623962,1.0,1.0,-0.4963327050209045,0.2161425352096557,0.2801901698112488,0.0700594186782836,1.0,1.0,0.0,44.13970184326172,36.0,12548.0556640625,0.0,44.21352767944336,1.0,283.14190673828125,285.3797912597656,295.592041015625,296.51153564453125,293.1499938964844,293.1499938964844,283.1499938964844,5409.16162109375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3307442963123321,1.0,0.0,0.0,1.5474342107772827,1.554251194000244,1.597782954831928e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5115.18994140625,0.0,114.19969177246094,1895.4371337890625,0.0,164.6769256591797,0.3880428969860077,1.0,0.0,3.0,1.0,0.0
