time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17993760,298.5111999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.4872380793094635,0.050000000745058,0.0465353168547153,298.4142761230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.4872380793094635,0.050000000745058,0.049003928899765,298.5604858398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.4872380793094635,0.050000000745058,0.0361941345036029,298.26983642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.4872380793094635,0.050000000745058,0.049003928899765,298.1740417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.6166381835937,0.4872380793094635,0.050000000745058,0.2324535399675369,285.5393371582031,285.5042724609375,293.56036376953125,292.5146789550781,296.291748046875,298.4737854003906,285.22412109375,1.0,0.1854943037033081,0.9939960241317748,0.9939960241317748,0.800000011920929,1.0,-0.495844155550003,0.221594363451004,0.274249792098999,0.0755928754806518,0.4961296916007995,0.4961296916007995,0.0,42.91413497924805,25.0,11344.7412109375,0.0,43.12366485595703,1.0,283.1464538574219,284.8074645996094,295.7902526855469,296.69439697265625,293.1499938964844,293.1499938964844,283.1499938964844,9511.3544921875,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3697690069675445,1.0,0.0,0.0,1.7022569179534912,1.702286720275879,1.9334976286700122e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4583.74365234375,0.0,161.38922119140625,1895.4371337890625,0.0,225.32421875,0.4256457686424255,1.0,0.0,3.0,1.0,0.0
17993820,298.50750732421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.5025962591171265,0.050000000745058,0.0462832450866699,298.3968811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.6195068359375,0.6360451579093933,0.1693456619977951,0.0906480848789215,298.5343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6468811035156,0.667628288269043,0.1765959113836288,0.0774457082152366,298.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.5025962591171265,0.050000000745058,0.0487384870648384,298.1614074707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.5531616210937,0.5025962591171265,0.050000000745058,0.2311943918466568,285.626220703125,285.4674072265625,293.5995788574219,292.5318603515625,296.0191650390625,298.4615478515625,286.3036499023437,1.0,0.1831813007593155,0.995657205581665,0.995657205581665,0.5786553621292114,1.0,-0.593065083026886,0.3102441430091858,0.2828209400177002,0.1398516595363617,0.9500000476837158,0.9500000476837158,0.0,36.93682098388672,25.0,6196.13330078125,0.0,49.13222122192383,1.0,283.1473693847656,285.6596374511719,295.4978942871094,295.9689025878906,293.1499938964844,293.1499938964844,283.1499938964844,29562.771484375,18000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3581463098526001,1.0,0.0,0.0,0.237399473786354,0.4927197098731994,4.889384896955562e-09,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,1022.8009643554688,0.0,31.77485656738281,1895.4371337890625,0.0,207.0130157470703,0.2980059683322906,1.0,0.0,3.0,1.0,0.0
17993880,298.4950866699219,297.1499938964844,293.1499938964844,0.0,-0.0,286.3677673339844,0.7218828201293945,0.1795501261949539,0.1003330647945404,298.31207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.3946533203125,0.8190896511077881,0.1681211441755294,0.1554413139820099,298.4319152832031,297.1499938964844,293.1499938964844,0.0,-0.0,286.39306640625,0.8307154178619385,0.1744192093610763,0.1201223731040954,298.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.5454428791999817,0.050000000745058,0.0482764020562171,298.1555480957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.3525390625,0.5454428791999817,0.050000000745058,0.2290024608373642,286.4027709960937,285.3851318359375,293.6319885253906,292.54620361328125,295.1887512207031,298.4144287109375,286.219970703125,1.0,0.183438092470169,0.9969980120658876,0.9969980120658876,0.4000000059604645,1.0,-0.7837324738502502,0.5557406544685364,0.2279918044805526,0.3434143960475921,1.0,1.0,0.0,26.95708656311035,43.0,16263.658203125,-0.0,63.34214401245117,1.0,283.1485900878906,285.8009338378906,295.5540466308594,296.5386047363281,293.1499938964844,293.1499938964844,283.1499938964844,5625.71044921875,19080.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.3547049462795257,1.0,0.0,0.0,1.574550986289978,1.587816834449768,1.6542716707590446e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5247.9208984375,0.0,121.10519409179688,1895.4371337890625,0.0,201.65635681152344,0.3986510038375854,1.0,0.0,3.0,1.0,0.0
17993940,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8944485187530518,0.1689222753047943,0.1540419161319732,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.8836705088615417,0.16428804397583,0.1565748751163482,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8971250653266907,0.1725217849016189,0.1208568587899208,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8663641810417175,0.1600151658058166,0.1476745009422302,298.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.5962675213813782,0.050000000745058,0.2275280952453613,285.7611389160156,285.27783203125,293.7069702148437,292.57977294921875,293.6976623535156,298.2260131835937,285.7576599121094,1.0,0.1946323215961456,1.0,1.0,0.0,1.0,-0.9680737257003784,0.9680682420730592,5.521709226741223e-06,0.7208608388900757,1.0,1.0,0.0,21.176101684570312,31.0,18981.333984375,-0.0,86.6294937133789,1.0,283.1497802734375,285.47052001953125,296.0093994140625,297.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,8714.2294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450766772031784,1.0,0.0,0.0,1.966248869895935,1.966256618499756,2.579706688266015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.3447265625,0.0,232.69190979003903,1895.4371337890625,0.0,376.6452331542969,0.4918765425682068,1.0,0.0,3.0,1.0,0.0
17994000,298.22296142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8944485187530518,0.1689222753047943,0.1540419161319732,298.1298217773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.760986328125,0.8836705088615417,0.16428804397583,0.1565748751163482,298.25421142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7609558105469,0.8971250653266907,0.1725217849016189,0.1208568587899208,298.1667175292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.75714111328125,0.8663641810417175,0.1600151658058166,0.1476745009422302,298.1225280761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.775146484375,0.5962675213813782,0.050000000745058,0.2275280952453613,285.7611389160156,285.27783203125,293.7069702148437,292.57977294921875,293.6976623535156,298.2260131835937,285.7576599121094,1.0,0.1946323215961456,1.0,1.0,0.0,1.0,-0.9680737257003784,0.9680682420730592,5.521709226741223e-06,0.7208608388900757,1.0,1.0,0.0,21.176101684570312,31.0,18981.333984375,-0.0,86.6294937133789,1.0,283.1497802734375,285.47052001953125,296.0093994140625,297.2577209472656,293.1499938964844,293.1499938964844,283.1499938964844,8714.2294921875,20160.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.450766772031784,1.0,0.0,0.0,1.966248869895935,1.966256618499756,2.579706688266015e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5424.3447265625,0.0,232.69190979003903,1895.4371337890625,0.0,376.6452331542969,0.4918765425682068,1.0,0.0,3.0,1.0,0.0
17994060,298.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1815133690834045,0.1055486053228378,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8991014957427979,0.1734352707862854,0.1111477762460708,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1870728880167007,0.0820933654904365,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1605947017669677,0.1111477762460708,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.9776132702827454,0.1468523442745208,0.664404034614563,285.8134460449219,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.18719482421875,285.81182861328125,1.0,0.2034967392683029,1.0,1.0,0.0,1.0,-1.089447855949402,1.0894469022750854,1.0601852409308776e-06,0.8236587643623352,1.0,1.0,0.0,15.35280990600586,51.0,21616.68359375,-0.0,120.95264434814452,1.0,283.14996337890625,285.442138671875,296.04766845703125,297.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,11740.1376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419647693634033,1.0,0.0,0.0,2.282236099243164,2.28224515914917,3.475477683423378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.44580078125,0.0,363.8711242675781,1895.4371337890625,0.0,653.89306640625,0.5685960650444031,1.0,0.0,3.0,1.0,0.0
17994120,298.2150573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1815133690834045,0.1055486053228378,298.0989685058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8991014957427979,0.1734352707862854,0.1111477762460708,298.2608947753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1870728880167007,0.0820933654904365,298.0470275878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8138122558594,0.8991014957427979,0.1605947017669677,0.1111477762460708,297.97900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.81378173828125,0.9776132702827454,0.1468523442745208,0.664404034614563,285.8134460449219,285.18365478515625,293.7848815917969,292.6151428222656,293.7808837890625,298.18719482421875,285.81182861328125,1.0,0.2034967392683029,1.0,1.0,0.0,1.0,-1.089447855949402,1.0894469022750854,1.0601852409308776e-06,0.8236587643623352,1.0,1.0,0.0,15.35280990600586,51.0,21616.68359375,-0.0,120.95264434814452,1.0,283.14996337890625,285.442138671875,296.04766845703125,297.5618591308594,293.1499938964844,293.1499938964844,283.1499938964844,11740.1376953125,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5419647693634033,1.0,0.0,0.0,2.282236099243164,2.28224515914917,3.475477683423378e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5580.44580078125,0.0,363.8711242675781,1895.4371337890625,0.0,653.89306640625,0.5685960650444031,1.0,0.0,3.0,1.0,0.0
17994180,298.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8881102800369263,0.1924313157796859,0.0977690294384956,298.0804138183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8881102800369263,0.1827577650547027,0.1029554903507232,298.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8881102800369263,0.1972065567970276,0.0760425776243209,297.98736572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7947692871094,0.8881102800369263,0.1651177704334259,0.1029554903507232,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.7951965332031,0.98024719953537,0.1435447633266449,0.6436165571212769,285.7957763671875,285.13580322265625,293.85968017578125,292.6495056152344,293.8558959960937,298.146484375,285.8028564453125,1.0,0.2189815044403076,1.0,1.0,0.0,1.0,-1.2096538543701172,1.209652543067932,1.2594967984114191e-06,0.915836215019226,1.0,1.0,0.0,16.460445404052734,51.0,23633.84375,-0.0,136.87435913085938,1.0,283.1499938964844,285.3852233886719,295.9277648925781,297.569580078125,293.1499938964844,293.1499938964844,283.1499938964844,14337.1572265625,21240.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.59247887134552,1.0,0.0,0.0,2.5220603942871094,2.522071361541748,4.244283218213241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5649.05908203125,0.0,491.0578918457031,1895.4371337890625,0.0,887.785888671875,0.6238231658935547,1.0,0.0,3.0,1.0,0.0
17994240,298.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.8993154168128967,0.1930783540010452,0.1057043597102165,298.07781982421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.8993154168128967,0.1833382248878479,0.1113117784261703,298.2273254394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7992248535156,0.8993154168128967,0.1977874189615249,0.0822145044803619,297.98150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7994689941406,0.8993154168128967,0.1653033792972564,0.1113117858767509,297.84136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7997436523437,0.9701194763183594,0.1433458179235458,0.64886474609375,285.8006896972656,285.1036682128906,293.86541748046875,292.65216064453125,293.86163330078125,298.1425170898437,285.80712890625,1.0,0.2203615009784698,1.0,1.0,0.0,1.0,-1.2096025943756104,1.2096014022827148,1.2591931408678647e-06,0.9155377745628356,1.0,1.0,0.0,16.950153350830078,71.0,23707.60546875,-0.0,142.74908447265625,1.0,283.1499938964844,285.3854064941406,295.9190368652344,297.56866455078125,293.1499938964844,293.1499938964844,283.1499938964844,14504.396484375,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.5951560735702515,1.0,0.0,0.0,2.53672742843628,2.536738634109497,4.2937918465213443e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5655.07470703125,0.0,499.675048828125,1895.4371337890625,0.0,902.1876831054688,0.6303482055664062,1.0,0.0,3.0,1.0,0.0
17994300,298.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.9049565196037292,0.1973016560077667,0.1099130287766456,298.0563049316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.9049565196037292,0.1870957314968109,0.1157437115907669,298.1960754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.9049565196037292,0.2015319317579269,0.0854879096150398,297.9463806152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8356018066406,0.9049565196037292,0.1671042740345001,0.1157437115907669,297.7814025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8367004394531,0.9598495364189148,0.1418183147907257,0.6420220136642456,285.83819580078125,285.0814514160156,293.90655517578125,292.6712341308594,293.9029541015625,298.1131286621094,285.8495483398437,1.0,0.2319436967372894,1.0,1.0,0.0,1.0,-1.283604383468628,1.283602952957153,1.3962888942842255e-06,0.9755106568336488,1.0,1.0,0.0,18.34292984008789,71.0,25019.62109375,-0.0,160.56661987304688,1.0,283.1499938964844,285.3986511230469,295.8717346191406,297.5779113769531,293.1499938964844,293.1499938964844,283.1499938964844,15864.509765625,22320.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6113277673721313,1.0,0.0,0.0,2.6530003547668457,2.65301251411438,4.6964311195552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5714.91357421875,0.0,571.5816040039062,1895.4371337890625,0.0,993.687255859375,0.6558027267456055,1.0,0.0,3.0,1.0,0.0
17994360,298.1308288574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9224514961242676,0.199794203042984,0.1229093670845031,298.02301025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9224514961242676,0.1895608752965927,0.1294294744729995,298.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.8978881835937,0.9224514961242676,0.2037920355796814,0.0955961719155311,297.89971923828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8985595703125,0.9893816113471984,0.16756471991539,0.1585891544818878,297.73028564453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8982238769531,0.9351646900177002,0.1407774984836578,0.6359463334083557,285.9006042480469,285.0387878417969,293.9482116699219,292.6906433105469,293.9447326660156,298.0718994140625,285.9140625,1.0,0.2453575432300567,1.0,1.0,0.0,1.0,-1.3568845987319946,1.3568830490112305,1.5408103308800492e-06,1.034205198287964,1.0,1.0,0.0,20.356033325195312,91.0,26290.140625,-0.0,191.44598388671875,1.0,283.1499938964844,285.43389892578125,295.85040283203125,297.6157531738281,293.1499938964844,293.1499938964844,283.1499938964844,16946.626953125,23400.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6248915195465088,1.0,0.0,0.0,2.74198842048645,2.7420012950897217,5.016774480282038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5782.1923828125,0.0,631.04931640625,1895.4371337890625,0.0,1075.9913330078125,0.6801653504371643,1.0,0.0,3.0,1.0,0.0
17994420,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.9945840835571288,0.1995908170938491,0.1804686039686203,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.9797979593276978,0.1890252828598022,0.1799582690000534,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.9649108052253724,0.2044289410114288,0.1266746371984481,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.9346461892127992,0.1654378324747085,0.1572203040122985,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.8803810477256775,0.1403394341468811,0.6323539614677429,286.064453125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9585876464844,286.08111572265625,1.0,0.2772318720817566,1.0,1.0,0.0,1.0,-1.5315117835998535,1.5315097570419312,1.923175886986428e-06,1.1732423305511477,1.0,1.0,0.0,26.222686767578125,111.0,29206.666015625,-0.0,273.3327941894531,1.0,283.1499938964844,285.5375366210937,295.8678894042969,297.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,19075.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512983441352844,1.0,0.0,0.0,2.9091219902038574,2.9091365337371826,5.646992349284119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.2978515625,0.0,753.6200561523438,1895.4371337890625,0.0,1249.6663818359375,0.7207661271095276,1.0,0.0,3.0,1.0,0.0
17994480,298.0057983398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0630798339844,0.9945840835571288,0.1995908170938491,0.1804686039686203,297.9082336425781,297.1499938964844,293.1499938964844,0.0,-0.0,286.06304931640625,0.9797979593276978,0.1890252828598022,0.1799582690000534,298.0327453613281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0627136230469,0.9649108052253724,0.2044289410114288,0.1266746371984481,297.7860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0618591308594,0.9346461892127992,0.1654378324747085,0.1572203040122985,297.6539611816406,297.1499938964844,293.1499938964844,0.0,-0.0,286.06011962890625,0.8803810477256775,0.1403394341468811,0.6323539614677429,286.064453125,284.9898376464844,294.0328674316406,292.7304077148437,294.0297546386719,297.9585876464844,286.08111572265625,1.0,0.2772318720817566,1.0,1.0,0.0,1.0,-1.5315117835998535,1.5315097570419312,1.923175886986428e-06,1.1732423305511477,1.0,1.0,0.0,26.222686767578125,111.0,29206.666015625,-0.0,273.3327941894531,1.0,283.1499938964844,285.5375366210937,295.8678894042969,297.7772216796875,293.1499938964844,293.1499938964844,283.1499938964844,19075.498046875,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6512983441352844,1.0,0.0,0.0,2.9091219902038574,2.9091365337371826,5.646992349284119e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5957.2978515625,0.0,753.6200561523438,1895.4371337890625,0.0,1249.6663818359375,0.7207661271095276,1.0,0.0,3.0,1.0,0.0
17994540,297.9254150390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.11883544921875,0.8669360280036926,0.197279155254364,0.1787782460451126,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.119140625,0.8531703948974609,0.1882743537425995,0.1793318539857864,297.9524230957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1188049316406,0.8742907643318176,0.2023126482963562,0.1425902247428894,297.7461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.11932373046875,0.8191365599632263,0.1656955331563949,0.1575812548398971,297.6195373535156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1194763183594,0.7750837802886963,0.1402691453695297,0.6343609094619751,286.1187438964844,284.97467041015625,294.0774841308594,292.7514953613281,294.0743713378906,297.8883972167969,286.112548828125,1.0,0.2932283282279968,1.0,1.0,0.0,1.0,-1.5439326763153076,1.5439307689666748,1.95364350474847e-06,1.1841806173324585,1.0,1.0,0.0,38.44283676147461,111.0,29822.33984375,-0.0,312.402587890625,1.0,283.1499938964844,285.5394897460937,295.89117431640625,297.8749389648437,293.1499938964844,293.1499938964844,283.1499938964844,20187.048828125,24480.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6659700870513916,1.0,0.0,0.0,2.992680788040161,2.9926962852478027,5.976048669253942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6015.99658203125,0.0,820.4421997070312,1895.4371337890625,0.0,1353.2469482421875,0.7382975220680237,1.0,0.0,3.0,1.0,0.0
17994600,297.8795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.097412109375,0.8122348785400391,0.1974695771932602,0.1785822510719299,297.8097229003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.09747314453125,0.7997601628303528,0.1885617524385452,0.179611399769783,297.9014892578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0973815917969,0.8185326457023621,0.2021734416484832,0.1423011124134063,297.71630859375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0976867675781,0.7663500308990479,0.1663802862167358,0.1584585160017013,297.5905456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0980224609375,0.7267746329307556,0.1402701884508133,0.6362306475639343,286.0971984863281,284.9574279785156,294.1190490722656,292.771240234375,294.1159362792969,297.84356689453125,286.0946350097656,1.0,0.3074077069759369,1.0,1.0,0.0,1.0,-1.5544828176498413,1.5544809103012085,1.9788951703958446e-06,1.1926826238632202,1.0,1.0,0.0,49.71459197998047,99.0,30124.376953125,-0.0,345.7402648925781,1.0,283.1499938964844,285.51568603515625,295.894775390625,297.91070556640625,293.1499938964844,293.1499938964844,283.1499938964844,20943.548828125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6770117878913879,1.0,0.0,0.0,3.0482397079467773,3.048255681991577,6.199998097144999e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6032.45703125,0.0,866.9901733398438,1895.4371337890625,0.0,1434.2733154296875,0.7546058297157288,1.0,0.0,3.0,1.0,0.0
17994660,297.83575439453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07196044921875,0.7768312692642212,0.1994889974594116,0.1801565587520599,297.7649841308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.072021484375,0.764517605304718,0.1898756474256515,0.1809102594852447,297.8500061035156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0719299316406,0.782507061958313,0.2036136835813522,0.1431482136249542,297.6806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.0721740722656,0.7350965142250061,0.1677841991186142,0.1600336283445358,297.55401611328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.07244873046875,0.6943947672843933,0.1404817104339599,0.6387404203414917,286.0718078613281,284.95001220703125,294.1794738769531,292.80010986328125,294.1763610839844,297.79705810546875,286.0699462890625,1.0,0.3196711540222168,1.0,1.0,0.0,1.0,-1.5638377666473389,1.5638357400894165,2.001361735892715e-06,1.2001326084136963,1.0,1.0,0.0,60.57048797607422,99.0,30539.01171875,-0.0,379.3243408203125,1.0,283.1499938964844,285.47930908203125,295.8874816894531,297.93414306640625,293.1499938964844,293.1499938964844,283.1499938964844,22185.0078125,25560.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6877647638320923,1.0,0.0,0.0,3.137283563613892,3.137300491333008,6.567511832145101e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6056.197265625,0.0,945.2098999023438,1895.4371337890625,0.0,1515.5650634765625,0.7734289169311523,1.0,0.0,3.0,1.0,0.0
17994720,297.8211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668640136719,0.7694990634918213,0.2007303535938263,0.1812384128570556,297.7488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,286.06689453125,0.7570611238479614,0.1906857937574386,0.1816936582326889,297.8322448730469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0668334960937,0.7747064828872681,0.2045996934175491,0.1438107788562774,297.6671142578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06695556640625,0.7284882068634033,0.1685238927602768,0.1608002930879593,297.5398864746094,297.1499938964844,293.1499938964844,0.0,-0.0,286.0671081542969,0.6864845156669617,0.1406720429658889,0.6399580240249634,286.0667724609375,284.95001220703125,294.2063903808594,292.81298828125,294.2032775878906,297.7808837890625,286.06591796875,1.0,0.3235828876495361,1.0,1.0,0.0,1.0,-1.5692535638809204,1.569251537322998,2.014436859099078e-06,1.204440712928772,1.0,1.0,0.0,63.76350784301758,87.0,30714.19921875,-0.0,390.6870422363281,1.0,283.1499938964844,285.4707946777344,295.8851623535156,297.941162109375,293.1499938964844,293.1499938964844,283.1499938964844,22588.390625,26640.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6909574866294861,1.0,0.0,0.0,3.165677070617676,3.16569447517395,6.686926781185321e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6065.99609375,0.0,971.1065063476562,1895.4371337890625,0.0,1540.134765625,0.7832223176956177,1.0,0.0,3.0,1.0,0.0
17994780,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.761354923248291,0.2053889483213424,0.1853811144828796,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7477836012840271,0.1938412338495254,0.184681162238121,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7653309106826782,0.2084628939628601,0.1464684158563614,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.71988445520401,0.1712287962436676,0.1634516716003418,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.6750273108482361,0.1416034549474716,0.6445645689964294,286.05535888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7382202148437,286.0557861328125,1.0,0.3316808938980102,1.0,1.0,0.0,1.0,-1.589715600013733,1.589713454246521,2.0643444713641657e-06,1.2207304239273071,1.0,1.0,0.0,69.57156372070312,75.0,31364.015625,-0.0,417.3650207519531,1.0,283.1499938964844,285.443603515625,295.8944091796875,297.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,24092.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982508897781372,1.0,0.0,0.0,3.2693428993225098,3.2693612575531006,7.132047699087707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.302734375,0.0,1069.666748046875,1895.4371337890625,0.0,1596.976806640625,0.8085193037986755,1.0,0.0,3.0,1.0,0.0
17994840,297.783447265625,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.761354923248291,0.2053889483213424,0.1853811144828796,297.7052917480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7477836012840271,0.1938412338495254,0.184681162238121,297.78533935546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.05535888671875,0.7653309106826782,0.2084628939628601,0.1464684158563614,297.6293334960937,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.71988445520401,0.1712287962436676,0.1634516716003418,297.5005187988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0553283691406,0.6750273108482361,0.1416034549474716,0.6445645689964294,286.05535888671875,284.95001220703125,294.2945556640625,292.8554992675781,294.2914428710937,297.7382202148437,286.0557861328125,1.0,0.3316808938980102,1.0,1.0,0.0,1.0,-1.589715600013733,1.589713454246521,2.0643444713641657e-06,1.2207304239273071,1.0,1.0,0.0,69.57156372070312,75.0,31364.015625,-0.0,417.3650207519531,1.0,283.1499938964844,285.443603515625,295.8944091796875,297.9813842773437,293.1499938964844,293.1499938964844,283.1499938964844,24092.005859375,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.6982508897781372,1.0,0.0,0.0,3.2693428993225098,3.2693612575531006,7.132047699087707e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6108.302734375,0.0,1069.666748046875,1895.4371337890625,0.0,1596.976806640625,0.8085193037986755,1.0,0.0,3.0,1.0,0.0
17994900,297.7684631347656,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.7635963559150696,0.2079227119684219,0.1876189559698104,297.68768310546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.7491523623466492,0.1956209987401962,0.1863227933645248,297.7663269042969,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533447265625,0.7670884132385254,0.2106135487556457,0.1479391008615493,297.6135559082031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0533752441406,0.7210797071456909,0.1727076023817062,0.1648277789354324,297.4842834472656,297.1499938964844,293.1499938964844,0.0,-0.0,286.05340576171875,0.675254762172699,0.1422214061021804,0.6471923589706421,286.0533142089844,284.95001220703125,294.3388061523437,292.876953125,294.3357238769531,297.7210693359375,286.05328369140625,1.0,0.3334015905857086,1.0,1.0,0.0,1.0,-1.6009453535079956,1.6009432077407837,2.092068143610959e-06,1.2296727895736694,1.0,1.0,0.0,70.12281799316406,75.0,31719.5234375,-0.0,425.0911865234375,1.0,283.1499938964844,285.4314880371094,295.90869140625,298.0132141113281,293.1499938964844,293.1499938964844,283.1499938964844,24911.3671875,27720.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7009726166725159,1.0,0.0,0.0,3.324472665786743,3.324491500854492,7.374605957011227e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6134.564453125,0.0,1124.69677734375,1895.4371337890625,0.0,1618.4375,0.8191978931427002,1.0,0.0,3.0,1.0,0.0
17994960,297.755126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.7689242959022522,0.2105166614055633,0.1898829191923141,297.6720275878906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567321777344,0.753455400466919,0.197472482919693,0.1880016773939132,297.7492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,286.0567626953125,0.7719712257385254,0.2128266841173172,0.1494336724281311,297.599365234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0566711425781,0.724959671497345,0.1742368042469024,0.1662127673625946,297.4698791503906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0565795898437,0.6783958673477173,0.1429096609354019,0.6499541997909546,286.05682373046875,284.95001220703125,294.3831481933594,292.8985595703125,294.38006591796875,297.705810546875,286.05780029296875,1.0,0.3338996469974518,1.0,1.0,0.0,1.0,-1.6124528646469116,1.6124507188796997,2.1207208646956133e-06,1.2388358116149902,1.0,1.0,0.0,69.43216705322266,63.0,32033.0625,-0.0,429.6558532714844,1.0,283.1499938964844,285.42828369140625,295.9266967773437,298.0478515625,293.1499938964844,293.1499938964844,283.1499938964844,25457.953125,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7035403251647949,1.0,0.0,0.0,3.360746145248413,3.3607656955718994,7.536414159403648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6157.96875,0.0,1161.9150390625,1895.4371337890625,0.0,1638.80419921875,0.8308687210083008,1.0,0.0,3.0,1.0,0.0
17995020,297.7364501953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7820983529090881,0.2146056443452835,0.1934103816747665,297.65020751953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0608215332031,0.7648271918296814,0.2004240602254867,0.1906362473964691,297.72528076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.06085205078125,0.7844597697257996,0.2163203954696655,0.1517628580331802,297.5794982910156,297.1499938964844,293.1499938964844,0.0,-0.0,286.0607604980469,0.7350059151649475,0.1766691505908966,0.168364942073822,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0606689453125,0.6877580881118774,0.1440635025501251,0.6543803215026855,286.0608825683594,284.95001220703125,294.45220947265625,292.932373046875,294.4491577148437,297.6844787597656,286.0618591308594,1.0,0.3329605460166931,1.0,1.0,0.0,1.0,-1.630544900894165,1.6305427551269531,2.1662642666342435e-06,1.2532382011413574,1.0,1.0,0.0,66.622314453125,63.0,32564.74609375,-0.0,432.1413879394531,1.0,283.1499938964844,285.4186706542969,295.9595031738281,298.1105651855469,293.1499938964844,293.1499938964844,283.1499938964844,26532.966796875,28800.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7076982855796814,1.0,0.0,0.0,3.430969715118408,3.430989980697632,7.854654313632636e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6199.73828125,0.0,1236.283203125,1895.4371337890625,0.0,1672.0283203125,0.8451424837112427,1.0,0.0,3.0,1.0,0.0
17995080,297.7315979003906,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.7869915962219238,0.2157752066850662,0.1944085955619812,297.64453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641174316406,0.7691830396652222,0.2012731283903122,0.1913839876651764,297.7189636230469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0641784667969,0.7891519665718079,0.2173187434673309,0.1524205654859542,297.5743103027344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0640563964844,0.7388184070587158,0.1773686856031417,0.1689726561307907,297.44488525390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0639038085937,0.6914492249488831,0.1444057673215866,0.6556498408317566,286.0642395019531,284.95001220703125,294.4718322753906,292.9420471191406,294.4687805175781,297.6789245605469,286.0655212402344,1.0,0.332344502210617,1.0,1.0,0.0,1.0,-1.6356842517852783,1.6356821060180664,2.179311877625878e-06,1.2573285102844238,1.0,1.0,0.0,65.47528839111328,51.0,32702.140625,-0.0,431.8778991699219,1.0,283.1499938964844,285.4189758300781,295.9690856933594,298.12823486328125,293.1499938964844,293.1499938964844,283.1499938964844,26744.185546875,29880.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7088879346847534,1.0,0.0,0.0,3.444598913192749,3.444619417190552,7.917182074379525e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6210.58154296875,0.0,1251.074951171875,1895.4371337890625,0.0,1681.5888671875,0.8513968586921692,1.0,0.0,3.0,1.0,0.0
17995140,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.814687967300415,0.2210452109575271,0.1988719701766967,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.7949883937835693,0.2051096558570861,0.19472736120224,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.8158141374588013,0.2218056619167328,0.1553494483232498,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.7617578506469727,0.1805306375026703,0.1716810166835785,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.7131805419921875,0.1459810435771942,0.6613402962684631,286.0747375488281,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65557861328125,286.076171875,1.0,0.3282341063022613,1.0,1.0,0.0,1.0,-1.6586568355560305,1.6586546897888184,2.238230081275105e-06,1.275605320930481,1.0,1.0,0.0,59.004276275634766,39.0,33363.7421875,-0.0,426.8418884277344,1.0,283.1499938964844,285.4129943847656,296.0137023925781,298.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,27980.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145126461982727,1.0,0.0,0.0,3.523296356201172,3.523317575454712,8.283075771942094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8212890625,0.0,1338.797607421875,1895.4371337890625,0.0,1727.1119384765625,0.8706809878349304,1.0,0.0,3.0,1.0,0.0
17995200,297.7110290527344,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.814687967300415,0.2210452109575271,0.1988719701766967,297.6207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746154785156,0.7949883937835693,0.2051096558570861,0.19472736120224,297.6923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,286.0746459960937,0.8158141374588013,0.2218056619167328,0.1553494483232498,297.5526428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.07452392578125,0.7617578506469727,0.1805306375026703,0.1716810166835785,297.4237060546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0743408203125,0.7131805419921875,0.1459810435771942,0.6613402962684631,286.0747375488281,284.95001220703125,294.56024169921875,292.9857788085937,294.5572509765625,297.65557861328125,286.076171875,1.0,0.3282341063022613,1.0,1.0,0.0,1.0,-1.6586568355560305,1.6586546897888184,2.238230081275105e-06,1.275605320930481,1.0,1.0,0.0,59.004276275634766,39.0,33363.7421875,-0.0,426.8418884277344,1.0,283.1499938964844,285.4129943847656,296.0137023925781,298.2124938964844,293.1499938964844,293.1499938964844,283.1499938964844,27980.171875,30960.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7145126461982727,1.0,0.0,0.0,3.523296356201172,3.523317575454712,8.283075771942094e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6263.8212890625,0.0,1338.797607421875,1895.4371337890625,0.0,1727.1119384765625,0.8706809878349304,1.0,0.0,3.0,1.0,0.0
17995260,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8520103096961975,0.2262676358222961,0.2032404243946075,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.8312726020812988,0.2089132964611053,0.1979870349168777,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8522101044654846,0.2262238711118698,0.1581904143095016,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.797666609287262,0.1836682558059692,0.1743111461400985,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7425445318222046,0.1475692093372345,0.6668404936790466,286.08709716796875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.634765625,286.088623046875,1.0,0.3223146796226501,1.0,1.0,0.0,1.0,-1.6809884309768677,1.6809860467910769,2.296434104209766e-06,1.293359637260437,1.0,1.0,0.0,50.839622497558594,27.0,34013.3828125,-0.0,416.3849487304688,1.0,283.1499938964844,285.4092102050781,296.0577697753906,298.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,29175.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201946377754211,1.0,0.0,0.0,3.5977585315704346,3.597780704498291,8.636888537694176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.734375,0.0,1425.4879150390625,1895.4371337890625,0.0,1773.623046875,0.888943076133728,1.0,0.0,3.0,1.0,0.0
17995320,297.69256591796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8520103096961975,0.2262676358222961,0.2032404243946075,297.5995788574219,297.1499938964844,293.1499938964844,0.0,-0.0,286.08697509765625,0.8312726020812988,0.2089132964611053,0.1979870349168777,297.6683044433594,297.1499938964844,293.1499938964844,0.0,-0.0,286.0870361328125,0.8522101044654846,0.2262238711118698,0.1581904143095016,297.5334167480469,297.1499938964844,293.1499938964844,0.0,-0.0,286.0868835449219,0.797666609287262,0.1836682558059692,0.1743111461400985,297.4053039550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.086669921875,0.7425445318222046,0.1475692093372345,0.6668404936790466,286.08709716796875,284.95001220703125,294.64801025390625,293.0295715332031,294.64508056640625,297.634765625,286.088623046875,1.0,0.3223146796226501,1.0,1.0,0.0,1.0,-1.6809884309768677,1.6809860467910769,2.296434104209766e-06,1.293359637260437,1.0,1.0,0.0,50.839622497558594,27.0,34013.3828125,-0.0,416.3849487304688,1.0,283.1499938964844,285.4092102050781,296.0577697753906,298.2961730957031,293.1499938964844,293.1499938964844,283.1499938964844,29175.34765625,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7201946377754211,1.0,0.0,0.0,3.5977585315704346,3.597780704498291,8.636888537694176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6316.734375,0.0,1425.4879150390625,1895.4371337890625,0.0,1773.623046875,0.888943076133728,1.0,0.0,3.0,1.0,0.0
17995380,297.6776428222656,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.90364271402359,0.230776160955429,0.2069783061742782,297.5826721191406,297.1499938964844,293.1499938964844,0.0,-0.0,286.09783935546875,0.8785449862480164,0.2121878713369369,0.2007579058408737,297.6488952636719,297.1499938964844,293.1499938964844,0.0,-0.0,286.097900390625,0.9028942584991456,0.2300106436014175,0.1605978459119796,297.5180969238281,297.1499938964844,293.1499938964844,0.0,-0.0,286.0977478027344,0.8421764373779297,0.1863707453012466,0.1765404790639877,297.390869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0975646972656,0.7835699319839478,0.148938238620758,0.6714189052581787,286.09796142578125,284.95001220703125,294.7240905761719,293.06793212890625,294.72125244140625,297.6180725097656,286.099365234375,1.0,0.316059798002243,1.0,1.0,0.0,1.0,-1.6998685598373413,1.6998662948608398,2.3463555862690555e-06,1.3083584308624268,1.0,1.0,0.0,42.74369430541992,27.0,34576.38671875,-0.0,403.83050537109375,1.0,283.1499938964844,285.40594482421875,296.095703125,298.3685302734375,293.1499938964844,293.1499938964844,283.1499938964844,30238.359375,32040.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7250722646713257,1.0,0.0,0.0,3.662714719772339,3.662737846374512,8.951575409810175e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6363.08154296875,0.0,1504.1005859375,1895.4371337890625,0.0,1813.9552001953125,0.9019280672073364,1.0,0.0,3.0,1.0,0.0
17995440,297.6756286621094,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.9137622117996216,0.2314080148935318,0.2074989825487136,297.58038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1003723144531,0.8875643014907837,0.2126455157995224,0.2011419981718063,297.64630126953125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1004333496094,0.9127853512763976,0.230538785457611,0.1609310805797577,297.5160522460937,297.1499938964844,293.1499938964844,0.0,-0.0,286.10028076171875,0.8502194285392761,0.1867485344409942,0.1768490076065063,297.3889465332031,297.1499938964844,293.1499938964844,0.0,-0.0,286.1000671386719,0.7913824915885925,0.14912910759449,0.672042727470398,286.1004943847656,284.95001220703125,294.7347717285156,293.0733642578125,294.73193359375,297.6158142089844,286.1019897460937,1.0,0.3151021897792816,1.0,1.0,0.0,1.0,-1.7024751901626587,1.7024729251861572,2.353299123569741e-06,1.3104283809661863,1.0,1.0,0.0,41.536922454833984,25.0,34648.29296875,-0.0,401.8143615722656,1.0,283.1499938964844,285.4068603515625,296.10089111328125,298.3781433105469,293.1499938964844,293.1499938964844,283.1499938964844,30336.8046875,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7257263660430908,1.0,0.0,0.0,3.6686720848083496,3.6686952114105225,8.980718462225923e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6368.9921875,0.0,1511.4517822265625,1895.4371337890625,0.0,1819.3912353515625,0.9063482880592346,1.0,0.0,3.0,1.0,0.0
17995500,297.6675720214844,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.9536834955215454,0.2339392900466919,0.2096288055181503,297.57135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058044433594,0.923218309879303,0.2144775986671447,0.2027238458395004,297.6358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1058349609375,0.952091634273529,0.2326510995626449,0.1622969657182693,297.50787353515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1057434082031,0.881589412689209,0.1882603615522384,0.1781275272369384,297.3813171386719,297.1499938964844,293.1499938964844,0.0,-0.0,286.1056213378906,0.8197935223579407,0.1498895287513733,0.6747307181358337,286.1058654785156,284.95001220703125,294.7776794433594,293.0951538085937,294.7748718261719,297.6068725585937,286.1068115234375,1.0,0.3126633763313293,1.0,1.0,0.0,1.0,-1.7133326530456543,1.7133302688598633,2.382339971518377e-06,1.3190363645553589,1.0,1.0,0.0,37.73785781860352,25.0,34986.27734375,-0.0,396.92523193359375,1.0,283.1499938964844,285.4031677246094,296.1224670410156,298.419921875,293.1499938964844,293.1499938964844,283.1499938964844,31045.068359375,33120.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7284404635429382,1.0,0.0,0.0,3.71125054359436,3.711274385452272,9.190388254864956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6397.18212890625,0.0,1564.6907958984375,1895.4371337890625,0.0,1842.017578125,0.9139939546585084,1.0,0.0,3.0,1.0,0.0
17995560,297.6596984863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9899560809135436,0.2364364564418792,0.2117493450641632,297.5626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148376464844,0.9639676809310912,0.2162795811891555,0.2043002545833587,297.6257629394531,297.1499938964844,293.1499938964844,0.0,-0.0,286.1148986816406,0.9882663488388062,0.2347255796194076,0.1636531502008438,297.5,297.1499938964844,293.1499938964844,0.0,-0.0,286.1147155761719,0.9181447625160216,0.1897462159395218,0.1794046312570572,297.3740234375,297.1499938964844,293.1499938964844,0.0,-0.0,286.114501953125,0.8491087555885315,0.1506290584802627,0.6774377822875977,286.1149597167969,284.95001220703125,294.8201904296875,293.1169128417969,294.81744384765625,297.59820556640625,286.1165466308594,1.0,0.3107125163078308,1.0,1.0,0.0,1.0,-1.7241836786270142,1.7241812944412231,2.4115834094118327e-06,1.3276394605636597,1.0,1.0,0.0,34.502891540527344,43.0,35284.7109375,-0.0,393.6163940429688,1.0,283.1499938964844,285.406005859375,296.1435241699219,298.4593200683594,293.1499938964844,293.1499938964844,283.1499938964844,31482.19921875,34200.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7310600280761719,1.0,0.0,0.0,3.7372875213623047,3.737311601638794,9.319794003204152e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6421.64208984375,0.0,1597.8544921875,1895.4371337890625,0.0,1863.9591064453125,0.9231951236724854,1.0,0.0,3.0,1.0,0.0
17995620,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.996131181716919,0.2422123998403549,0.2167554944753646,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9694499969482422,0.2197629660367965,0.2076209783554077,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9931390285491944,0.2389709949493408,0.1665806174278259,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.9238527417182922,0.1926093995571136,0.182137593626976,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8519179224967957,0.1520320475101471,0.6838061809539795,286.1223449707031,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.584716796875,286.1248779296875,1.0,0.3148626983165741,1.0,1.0,0.0,1.0,-1.7449471950531006,1.74494469165802,2.468126922394731e-06,1.3440817594528198,1.0,1.0,0.0,34.934669494628906,61.0,35883.28515625,-0.0,407.6737060546875,1.0,283.1499938964844,285.4010314941406,296.18438720703125,298.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,32633.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359902262687683,1.0,0.0,0.0,3.8049917221069336,3.8050167560577393,9.660524256105418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.13525390625,0.0,1686.2769775390625,1895.4371337890625,0.0,1905.524169921875,0.939816117286682,1.0,0.0,3.0,1.0,0.0
