time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17995680,297.6530456542969,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.996131181716919,0.2422123998403549,0.2167554944753646,297.54547119140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.12225341796875,0.9694499969482422,0.2197629660367965,0.2076209783554077,297.6082763671875,297.1499938964844,293.1499938964844,0.0,-0.0,286.122314453125,0.9931390285491944,0.2389709949493408,0.1665806174278259,297.48455810546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1221618652344,0.9238527417182922,0.1926093995571136,0.182137593626976,297.3598937988281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1219787597656,0.8519179224967957,0.1520320475101471,0.6838061809539795,286.1223449707031,284.95001220703125,294.9039001464844,293.1601257324219,294.9012451171875,297.584716796875,286.1248779296875,1.0,0.3148626983165741,1.0,1.0,0.0,1.0,-1.7449471950531006,1.74494469165802,2.468126922394731e-06,1.3440817594528198,1.0,1.0,0.0,34.934669494628906,61.0,35883.28515625,-0.0,407.6737060546875,1.0,283.1499938964844,285.4010314941406,296.18438720703125,298.5345458984375,293.1499938964844,293.1499938964844,283.1499938964844,32633.185546875,35280.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7359902262687683,1.0,0.0,0.0,3.8049917221069336,3.8050167560577393,9.660524256105418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6469.13525390625,0.0,1686.2769775390625,1895.4371337890625,0.0,1905.524169921875,0.939816117286682,1.0,0.0,3.0,1.0,0.0
17995740,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.9565759897232056,0.2461767792701721,0.2208821922540664,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.9218885898590088,0.2231213748455047,0.2110286802053451,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.9516592621803284,0.2425582259893417,0.1693629771471023,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.8797405362129211,0.1953587979078292,0.1849700361490249,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8145052790641785,0.1533129066228866,0.6907174587249756,286.1535339355469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5651550292969,286.1555480957031,1.0,0.3251709640026092,1.0,1.0,0.0,1.0,-1.7747037410736084,1.7747011184692385,2.550459157646401e-06,1.3675702810287476,1.0,1.0,0.0,40.73566818237305,79.0,36666.2265625,-0.0,441.4005432128906,1.0,283.1499938964844,285.413330078125,296.2301940917969,298.6272888183594,293.1499938964844,293.1499938964844,283.04998779296875,33766.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414345145225525,1.0,0.0,0.0,3.870486259460449,3.870512008666992,9.99595613393467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.37548828125,0.0,1774.8614501953125,1895.4371337890625,0.0,1951.81787109375,0.9549013376235962,1.0,0.0,3.0,1.0,0.0
17995800,297.6294250488281,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.9565759897232056,0.2461767792701721,0.2208821922540664,297.5292358398437,297.1499938964844,293.1499938964844,0.0,-0.0,286.15338134765625,0.9218885898590088,0.2231213748455047,0.2110286802053451,297.58648681640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1534729003906,0.9516592621803284,0.2425582259893417,0.1693629771471023,297.46990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1532287597656,0.8797405362129211,0.1953587979078292,0.1849700361490249,297.3463439941406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1529235839844,0.8145052790641785,0.1533129066228866,0.6907174587249756,286.1535339355469,284.95001220703125,294.98553466796875,293.2028503417969,294.9830017089844,297.5651550292969,286.1555480957031,1.0,0.3251709640026092,1.0,1.0,0.0,1.0,-1.7747037410736084,1.7747011184692385,2.550459157646401e-06,1.3675702810287476,1.0,1.0,0.0,40.73566818237305,79.0,36666.2265625,-0.0,441.4005432128906,1.0,283.1499938964844,285.413330078125,296.2301940917969,298.6272888183594,293.1499938964844,293.1499938964844,283.04998779296875,33766.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7414345145225525,1.0,0.0,0.0,3.870486259460449,3.870512008666992,9.99595613393467e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6650.37548828125,0.0,1774.8614501953125,1895.4371337890625,0.0,1951.81787109375,0.9549013376235962,1.0,0.0,3.0,1.0,0.0
17995860,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.892659604549408,0.2503787875175476,0.2250046133995056,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8629031181335449,0.2261448949575424,0.214368924498558,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8875840902328491,0.2460437566041946,0.1721177399158477,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.8271785378456116,0.1978040784597396,0.1877570748329162,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.7624182105064392,0.1543020159006118,0.6973799467086792,286.1018371582031,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5469055175781,286.1028747558594,1.0,0.3388882577419281,1.0,1.0,0.0,1.0,-1.7963242530822754,1.7963216304779053,2.611330046420335e-06,1.384653925895691,1.0,1.0,0.0,51.11808776855469,97.0,37609.515625,-0.0,486.9542541503906,1.0,283.05096435546875,285.3409118652344,296.28741455078125,298.7564697265625,293.1499938964844,293.1499938964844,282.75,34721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511957883834839,1.0,0.0,0.0,3.924863815307617,3.9248902797698975,1.027880102810741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.62353515625,0.0,1850.72412109375,1895.4371337890625,0.0,2035.805419921875,0.966170072555542,1.0,0.0,3.0,1.0,0.0
17995920,297.6109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1018371582031,0.892659604549408,0.2503787875175476,0.2250046133995056,297.5116577148437,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8629031181335449,0.2261448949575424,0.214368924498558,297.5663146972656,297.1499938964844,293.1499938964844,0.0,-0.0,286.101806640625,0.8875840902328491,0.2460437566041946,0.1721177399158477,297.4540710449219,297.1499938964844,293.1499938964844,0.0,-0.0,286.1017761230469,0.8271785378456116,0.1978040784597396,0.1877570748329162,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.10174560546875,0.7624182105064392,0.1543020159006118,0.6973799467086792,286.1018371582031,284.95001220703125,295.0647277832031,293.2449645996094,295.06231689453125,297.5469055175781,286.1028747558594,1.0,0.3388882577419281,1.0,1.0,0.0,1.0,-1.7963242530822754,1.7963216304779053,2.611330046420335e-06,1.384653925895691,1.0,1.0,0.0,51.11808776855469,97.0,37609.515625,-0.0,486.9542541503906,1.0,283.05096435546875,285.3409118652344,296.28741455078125,298.7564697265625,293.1499938964844,293.1499938964844,282.75,34721.71875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7511957883834839,1.0,0.0,0.0,3.924863815307617,3.9248902797698975,1.027880102810741e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6978.62353515625,0.0,1850.72412109375,1895.4371337890625,0.0,2035.805419921875,0.966170072555542,1.0,0.0,3.0,1.0,0.0
17995980,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8446844816207886,0.2537864148616791,0.2287607640028,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8178822994232178,0.2285258471965789,0.2173077017068863,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8395764827728271,0.2487635612487793,0.1745468229055404,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7819621562957764,0.1996677815914154,0.1901924163103103,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7214601039886475,0.1547765731811523,0.7026311755180359,285.9121398925781,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.52410888671875,285.9116516113281,1.0,0.3548528850078583,1.0,1.0,0.0,1.0,-1.8165128231048584,1.8165102005004885,2.668961542440229e-06,1.40061616897583,1.0,1.0,0.0,64.52662658691406,85.0,39139.05859375,-0.0,541.4637451171875,1.0,282.7541809082031,285.1210021972656,296.353515625,298.94415283203125,293.1499938964844,293.1499938964844,282.45001220703125,35236.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681641578674316,1.0,0.0,0.0,3.953839063644409,3.953866004943848,1.0431127748233848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6376953125,0.0,1892.0166015625,1895.4371337890625,0.0,2184.553466796875,0.9730634689331056,1.0,0.0,3.0,1.0,0.0
17996040,297.5869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.91217041015625,0.8446844816207886,0.2537864148616791,0.2287607640028,297.4898986816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122619628906,0.8178822994232178,0.2285258471965789,0.2173077017068863,297.5410461425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9122009277344,0.8395764827728271,0.2487635612487793,0.1745468229055404,297.43438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.9123840332031,0.7819621562957764,0.1996677815914154,0.1901924163103103,297.3135070800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.9127502441406,0.7214601039886475,0.1547765731811523,0.7026311755180359,285.9121398925781,284.95001220703125,295.1411437988281,293.28631591796875,295.1388244628906,297.52410888671875,285.9116516113281,1.0,0.3548528850078583,1.0,1.0,0.0,1.0,-1.8165128231048584,1.8165102005004885,2.668961542440229e-06,1.40061616897583,1.0,1.0,0.0,64.52662658691406,85.0,39139.05859375,-0.0,541.4637451171875,1.0,282.7541809082031,285.1210021972656,296.353515625,298.94415283203125,293.1499938964844,293.1499938964844,282.45001220703125,35236.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7681641578674316,1.0,0.0,0.0,3.953839063644409,3.953866004943848,1.0431127748233848e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7122.6376953125,0.0,1892.0166015625,1895.4371337890625,0.0,2184.553466796875,0.9730634689331056,1.0,0.0,3.0,1.0,0.0
17996100,297.57342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7746276855469,0.8347699642181396,0.2552310526371002,0.230281800031662,297.4777526855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7757873535156,0.8076415061950684,0.2294883877038955,0.2184434682130813,297.527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7748413085937,0.8294870257377625,0.2498707920312881,0.1754922568798065,297.42340087890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.77752685546875,0.7715800404548645,0.2003901004791259,0.1910958141088485,297.3033752441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.7815856933594,0.7116388082504272,0.154818058013916,0.7038431167602539,285.7740173339844,284.95001220703125,295.1781921386719,293.3066711425781,295.1759338378906,297.51141357421875,285.7558288574219,1.0,0.3590223491191864,1.0,1.0,0.0,1.0,-1.823382377624512,1.8233797550201416,2.688785571081098e-06,1.4060792922973633,1.0,1.0,0.0,68.59406280517578,85.0,40303.7734375,-0.0,558.7423095703125,1.0,282.4920959472656,284.93951416015625,296.3960876464844,299.116455078125,293.1499938964844,293.1499938964844,282.45001220703125,35410.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7782328724861145,1.0,0.0,0.0,3.963593244552612,3.96362042427063,1.0482658581167923e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6908.2041015625,0.0,1906.05419921875,1895.4371337890625,0.0,2274.288818359375,0.9753838777542114,1.0,0.0,3.0,1.0,0.0
17996160,297.5592041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.71197509765625,0.8306068181991577,0.2565138041973114,0.2315520793199539,297.4649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120666503906,0.8028630018234253,0.2303067594766616,0.219346672296524,297.5124816894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7120056152344,0.8250578045845032,0.2508203983306885,0.1762517839670181,297.41180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.71221923828125,0.7669396996498108,0.200980931520462,0.1917808949947357,297.2926940917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.712646484375,0.7064300775527954,0.1547379493713379,0.7040814757347107,285.7119445800781,284.95001220703125,295.2143859863281,293.3267822265625,295.21221923828125,297.4978332519531,285.71099853515625,1.0,0.3614394962787628,1.0,1.0,0.0,1.0,-1.8280153274536133,1.8280125856399536,2.7022065296478104e-06,1.4097652435302734,1.0,1.0,0.0,70.74085998535156,73.0,40521.16015625,-0.0,568.6098022460938,1.0,282.4544982910156,284.8946228027344,296.3846130371094,299.06842041015625,293.1499938964844,293.1499938964844,282.1499938964844,35544.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7825085520744324,1.0,0.0,0.0,3.971092700958252,3.9711198806762695,1.0522364846110577e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7246.69140625,0.0,1916.89404296875,1895.4371337890625,0.0,2312.692138671875,0.9771677255630492,1.0,0.0,3.0,1.0,0.0
17996220,297.54266357421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.5478210449219,0.8303316831588745,0.2579264044761657,0.2329152971506118,297.45001220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5487060546875,0.802090048789978,0.2311709374189376,0.2202528715133667,297.49542236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5480041503906,0.8244093656539917,0.2518332898616791,0.1770303696393966,297.3982238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.54998779296875,0.7660391926765442,0.2015866339206695,0.1924371719360351,297.2801513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.55322265625,0.7045594453811646,0.15456223487854,0.7036618590354919,285.54742431640625,284.95001220703125,295.2557678222656,293.3500671386719,295.2536315917969,297.482177734375,285.5345458984375,1.0,0.3624569773674011,1.0,1.0,0.0,1.0,-1.8319615125656128,1.831958770751953,2.713671165111009e-06,1.4129064083099363,1.0,1.0,0.0,71.50880432128906,73.0,41655.9765625,-0.0,573.7438354492188,1.0,282.1798095703125,284.6948547363281,296.422607421875,299.2181396484375,293.1499938964844,293.1499938964844,282.1499938964844,35664.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7919142842292786,1.0,0.0,0.0,3.977768659591675,3.977795839309693,1.0557772611718974e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6998.03857421875,0.0,1926.5777587890625,1895.4371337890625,0.0,2397.7412109375,0.9787556529045104,1.0,0.0,3.0,1.0,0.0
17996280,297.53106689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072326660156,0.8323957324028015,0.2588458061218261,0.233727216720581,297.4394226074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.50738525390625,0.8039562702178955,0.2317065149545669,0.2207570523023605,297.4834289550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.5072631835937,0.8262009620666504,0.2524683475494385,0.1774701625108719,297.3886108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.507568359375,0.767642080783844,0.2019467502832412,0.1927752345800399,297.27130126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5080871582031,0.7053837776184082,0.1543778330087661,0.7028297781944275,285.5072021484375,284.95001220703125,295.2841491699219,293.3662414550781,295.2820739746094,297.4709777832031,285.50555419921875,1.0,0.3621429204940796,1.0,1.0,0.0,1.0,-1.8334778547286987,1.833475112915039,2.718096766329836e-06,1.4141227006912231,1.0,1.0,0.0,71.10610961914062,61.0,41786.0546875,-0.0,573.5436401367188,1.0,282.1553955078125,284.66571044921875,296.4097595214844,299.1725769042969,293.1499938964844,293.1499938964844,281.8500061035156,35728.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7937530875205994,1.0,0.0,0.0,3.981364488601685,3.981391668319702,1.0576869726719451e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7365.43017578125,0.0,1931.807373046875,1895.4371337890625,0.0,2414.4541015625,0.9796109199523926,1.0,0.0,3.0,1.0,0.0
17996340,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8442187309265137,0.2608654201030731,0.2354723215103149,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8151659965515137,0.2328194230794906,0.2217341512441635,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8371793031692505,0.2537983953952789,0.178348496556282,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.7782104015350342,0.2026562243700027,0.1933644413948059,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.7134696245193481,0.1537935882806778,0.6997925639152527,285.2976379394531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.44451904296875,285.29595947265625,1.0,0.3587813377380371,1.0,1.0,0.0,1.0,-1.8348641395568848,1.834861397743225,2.722181079661823e-06,1.4152601957321167,1.0,1.0,0.0,67.63796997070312,49.0,42961.21875,0.0,563.6753540039062,1.0,281.857177734375,284.4346923828125,296.43707275390625,299.2704772949219,293.1499938964844,293.1499938964844,281.54998779296875,35838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803091287612915,1.0,0.0,0.0,3.987492799758911,3.987520217895508,1.0609455785015598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.130859375,0.0,1940.7418212890625,1895.4371337890625,0.0,2499.721923828125,0.9810685515403748,1.0,0.0,3.0,1.0,0.0
17996400,297.5033569335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.29766845703125,0.8442187309265137,0.2608654201030731,0.2354723215103149,297.4142150878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8151659965515137,0.2328194230794906,0.2217341512441635,297.4548645019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2976989746094,0.8371793031692505,0.2537983953952789,0.178348496556282,297.36578369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.29791259765625,0.7782104015350342,0.2026562243700027,0.1933644413948059,297.2503662109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983093261719,0.7134696245193481,0.1537935882806778,0.6997925639152527,285.2976379394531,284.95001220703125,295.3500061035156,293.404541015625,295.3480529785156,297.44451904296875,285.29595947265625,1.0,0.3587813377380371,1.0,1.0,0.0,1.0,-1.8348641395568848,1.834861397743225,2.722181079661823e-06,1.4152601957321167,1.0,1.0,0.0,67.63796997070312,49.0,42961.21875,0.0,563.6753540039062,1.0,281.857177734375,284.4346923828125,296.43707275390625,299.2704772949219,293.1499938964844,293.1499938964844,281.54998779296875,35838.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.803091287612915,1.0,0.0,0.0,3.987492799758911,3.987520217895508,1.0609455785015598e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7483.130859375,0.0,1940.7418212890625,1895.4371337890625,0.0,2499.721923828125,0.9810685515403748,1.0,0.0,3.0,1.0,0.0
17996460,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8659340739250183,0.262633204460144,0.2368880659341812,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8344753980636597,0.2337056994438171,0.2223861068487167,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8576534986495972,0.2548793852329254,0.1789687871932983,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7980502247810364,0.2031761854887008,0.1936614364385604,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.728459358215332,0.1530471891164779,0.6954931616783142,285.0802307128906,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4190673828125,285.078369140625,1.0,0.3525669574737549,1.0,1.0,0.0,1.0,-1.833287477493286,1.8332847356796265,2.7176506591786165e-06,1.4140510559082031,1.0,1.0,0.0,61.56495666503906,37.0,44080.97265625,0.0,543.6289672851562,1.0,281.55499267578125,284.1966552734375,296.470458984375,299.37310791015625,293.1499938964844,293.1499938964844,281.25,35904.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112958669662476,1.0,0.0,0.0,3.991132736206055,3.9911601543426514,1.0628833706505247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.58056640625,0.0,1946.061279296875,1895.4371337890625,0.0,2575.1318359375,0.9819342494010924,1.0,0.0,3.0,1.0,0.0
17996520,297.47662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0802917480469,0.8659340739250183,0.262633204460144,0.2368880659341812,297.38995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0804138183594,0.8344753980636597,0.2337056994438171,0.2223861068487167,297.42742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.080322265625,0.8576534986495972,0.2548793852329254,0.1789687871932983,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08062744140625,0.7980502247810364,0.2031761854887008,0.1936614364385604,297.23046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0812072753906,0.728459358215332,0.1530471891164779,0.6954931616783142,285.0802307128906,284.95001220703125,295.41363525390625,293.4426574707031,295.41168212890625,297.4190673828125,285.078369140625,1.0,0.3525669574737549,1.0,1.0,0.0,1.0,-1.833287477493286,1.8332847356796265,2.7176506591786165e-06,1.4140510559082031,1.0,1.0,0.0,61.56495666503906,37.0,44080.97265625,0.0,543.6289672851562,1.0,281.55499267578125,284.1966552734375,296.470458984375,299.37310791015625,293.1499938964844,293.1499938964844,281.25,35904.12890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8112958669662476,1.0,0.0,0.0,3.991132736206055,3.9911601543426514,1.0628833706505247e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7594.58056640625,0.0,1946.061279296875,1895.4371337890625,0.0,2575.1318359375,0.9819342494010924,1.0,0.0,3.0,1.0,0.0
17996580,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.900955080986023,0.2645919620990753,0.2381346672773361,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8654804229736328,0.2346510589122772,0.2228429764509201,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.891219973564148,0.2560743391513824,0.1794499307870865,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8276550769805908,0.2037665247917175,0.1937940418720245,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7525790333747864,0.1523490846157074,0.6904727816581726,285.08990478515625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.397705078125,285.0521545410156,1.0,0.3443480134010315,1.0,1.0,0.0,1.0,-1.830039620399475,1.830036878585816,2.7082141969003715e-06,1.4114731550216677,1.0,1.0,0.0,53.71163177490234,25.0,45049.44140625,0.0,516.9532470703125,1.0,281.2567749023437,284.1380920410156,296.4798889160156,299.4151916503906,293.1499938964844,293.1499938964844,280.95001220703125,33155.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146176338195801,1.0,0.0,0.0,3.783301591873169,3.783326387405396,9.550699360261206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.29248046875,0.0,1664.5321044921875,1895.4371337890625,0.0,2605.780029296875,0.9361683130264282,1.0,0.0,3.0,1.0,0.0
17996640,297.455322265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0902709960937,0.900955080986023,0.2645919620990753,0.2381346672773361,297.3694152832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.09161376953125,0.8654804229736328,0.2346510589122772,0.2228429764509201,297.4046936035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.09063720703125,0.891219973564148,0.2560743391513824,0.1794499307870865,297.3256530761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0931091308594,0.8276550769805908,0.2037665247917175,0.1937940418720245,297.213623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0950622558594,0.7525790333747864,0.1523490846157074,0.6904727816581726,285.08990478515625,284.95001220703125,295.47686767578125,293.4816589355469,295.4749450683594,297.397705078125,285.0521545410156,1.0,0.3443480134010315,1.0,1.0,0.0,1.0,-1.830039620399475,1.830036878585816,2.7082141969003715e-06,1.4114731550216677,1.0,1.0,0.0,53.71163177490234,25.0,45049.44140625,0.0,516.9532470703125,1.0,281.2567749023437,284.1380920410156,296.4798889160156,299.4151916503906,293.1499938964844,293.1499938964844,280.95001220703125,33155.61328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8146176338195801,1.0,0.0,0.0,3.783301591873169,3.783326387405396,9.550699360261206e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7723.29248046875,0.0,1664.5321044921875,1895.4371337890625,0.0,2605.780029296875,0.9361683130264282,1.0,0.0,3.0,1.0,0.0
17996700,297.4458312988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00555419921875,0.9293329119682312,0.2655953764915466,0.2390106320381164,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99761962890625,0.8895502090454102,0.2351648360490799,0.2232283800840377,297.39471435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033569335937,0.9174599647521972,0.2567090392112732,0.1798400729894638,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8488330841064453,0.2041112631559372,0.1940054297447204,297.20654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701538085937,0.7718130350112915,0.1520591825246811,0.6885170936584473,285.0072631835937,284.95001220703125,295.5083312988281,293.50146484375,295.50640869140625,297.3886413574219,285.2823181152344,1.0,0.3397495448589325,1.0,1.0,0.0,1.0,-1.82992959022522,1.82992684841156,2.7079063329438213e-06,1.411394476890564,1.0,1.0,0.0,49.13520812988281,25.0,35569.51171875,0.0,502.6214904785156,1.0,281.0060729980469,284.5123596191406,296.51483154296875,299.27117919921875,293.1499938964844,293.1499938964844,280.95001220703125,102685.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180215954780579,1.0,0.0,0.0,1.9339683055877688,1.933991551399231,2.495698367965815e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5997.849609375,0.0,595.0890502929688,1895.4371337890625,0.0,2637.250732421875,0.6630890369415283,1.0,0.0,3.0,1.0,0.0
17996760,297.44970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.969582498073578,0.2678616940975189,0.2404627203941345,297.3604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0647277832031,0.9270116090774536,0.2365041971206665,0.2240001857280731,297.3954772949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.9580866694450378,0.258342295885086,0.1805803030729293,297.3179016113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714416503906,0.8812785148620605,0.2051889896392822,0.1945592910051345,297.2059631347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901184082031,0.8011456727981567,0.1523639410734176,0.6878594756126404,285.0590515136719,284.95001220703125,295.5397033691406,293.521484375,295.53778076171875,297.3902282714844,284.9995422363281,1.0,0.3350093960762024,1.0,1.0,0.0,1.0,-1.833356499671936,1.8333537578582764,2.7176824914931785e-06,1.4139809608459473,1.0,1.0,0.0,43.94622802734375,28.0,45407.19921875,0.0,488.6826477050781,1.0,280.9613952636719,284.0859375,296.5097961425781,299.48846435546875,293.1499938964844,293.1499938964844,280.6499938964844,27987.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.812575101852417,1.0,0.0,0.0,3.5196690559387207,3.51969051361084,8.266030135928304e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7750.63134765625,0.0,1335.1343994140625,1895.4371337890625,0.0,2586.927490234375,0.869988739490509,1.0,0.0,3.0,1.0,0.0
17996820,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903625488281,0.6926462054252625,0.2760676741600036,0.2496287375688552,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.6626614928245544,0.2416563183069229,0.2319038212299347,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048583984375,0.6831832528114319,0.2640186548233032,0.1868018805980682,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.633080005645752,0.2076653987169265,0.2018249332904815,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.570224404335022,0.1530466079711914,0.7160572409629822,291.2489318847656,284.95001220703125,295.6021423339844,293.5621032714844,294.2944030761719,297.3434143066406,284.457763671875,1.0,0.2915915250778198,1.0,1.0,0.0,1.0,1.1455512046813965,-1.1455507278442385,-4.481448740989437e-07,0.57570880651474,1.0,1.0,0.0,174.8358154296875,25.0,34197.4140625,-0.0,423.432373046875,1.0,280.664794921875,283.5624694824219,296.56353759765625,299.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,25847.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127779364585876,1.0,0.0,0.0,3.369501829147339,3.369521379470825,7.575733889098046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30908203125,0.0,1172.794677734375,1895.4371337890625,0.0,2588.798583984375,0.833817183971405,1.0,0.0,3.0,1.0,0.0
17996880,297.49627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,290.5903625488281,0.6926462054252625,0.2760676741600036,0.2496287375688552,297.3871154785156,297.1499938964844,293.1499938964844,0.0,-0.0,290.6726379394531,0.6626614928245544,0.2416563183069229,0.2319038212299347,297.4229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,290.6048583984375,0.6831832528114319,0.2640186548233032,0.1868018805980682,297.3221740722656,297.1499938964844,293.1499938964844,0.0,-0.0,290.75439453125,0.633080005645752,0.2076653987169265,0.2018249332904815,297.2062072753906,297.1499938964844,293.1499938964844,0.0,-0.0,290.9022827148437,0.570224404335022,0.1530466079711914,0.7160572409629822,291.2489318847656,284.95001220703125,295.6021423339844,293.5621032714844,294.2944030761719,297.3434143066406,284.457763671875,1.0,0.2915915250778198,1.0,1.0,0.0,1.0,1.1455512046813965,-1.1455507278442385,-4.481448740989437e-07,0.57570880651474,1.0,1.0,0.0,174.8358154296875,25.0,34197.4140625,-0.0,423.432373046875,1.0,280.664794921875,283.5624694824219,296.56353759765625,299.4977111816406,293.1499938964844,293.1499938964844,280.3500061035156,25847.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8127779364585876,1.0,0.0,0.0,3.369501829147339,3.369521379470825,7.575733889098046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7309.30908203125,0.0,1172.794677734375,1895.4371337890625,0.0,2588.798583984375,0.833817183971405,1.0,0.0,3.0,1.0,0.0
17996940,297.53765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.9919712543487548,0.2826051414012909,0.2124823182821273,297.387939453125,297.1499938964844,293.1499938964844,0.0,-0.0,286.7994384765625,0.9971952438354492,0.2434353232383728,0.2284804284572601,297.4492492675781,297.1499938964844,293.1499938964844,0.0,-0.0,286.79901123046875,0.9919712543487548,0.2685519456863403,0.1652640253305435,297.3315734863281,297.1499938964844,293.1499938964844,0.0,-0.0,286.7929382324219,0.9550129175186156,0.2098289132118225,0.1980782151222229,297.219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,286.7514343261719,0.8572133183479309,0.1547774970531463,0.6945969462394714,286.7999267578125,284.95001220703125,295.6369323730469,293.5851745605469,295.635009765625,297.4385070800781,286.4698181152344,1.0,0.3225850462913513,1.0,1.0,0.0,1.0,-1.7990981340408323,1.7990955114364624,2.6197408260486554e-06,1.387253761291504,1.0,1.0,0.0,36.07083511352539,25.0,47428.2421875,0.0,442.6310424804688,1.0,280.4462890625,285.4375305175781,296.353515625,298.90625,293.1499938964844,293.1499938964844,280.3500061035156,21544.67578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7807487845420837,1.0,0.0,0.0,2.710150241851806,2.7196037769317627,4.900947487840313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8472.388671875,0.0,640.27490234375,1895.4371337890625,0.0,2296.865966796875,0.7148323655128479,1.0,0.0,3.0,1.0,0.0
17997000,297.5532531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.990665853023529,0.286313533782959,0.2086984664201736,297.3841857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9771423339844,0.990665853023529,0.2444077581167221,0.219769537448883,297.4578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97705078125,0.990665853023529,0.271084725856781,0.1623210310935974,297.32672119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9840393066406,0.9616955518722534,0.2103829234838485,0.1994362026453018,297.21826171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0126953125,0.8625569939613342,0.1550565659999847,0.6987218856811523,284.9692687988281,284.95001220703125,295.6641845703125,293.6034545898437,295.6622314453125,297.4494323730469,284.88140869140625,1.0,0.3202482461929321,1.0,1.0,0.0,1.0,-1.7871332168579102,1.7871307134628296,2.585913080110913e-06,1.3778231143951416,0.3500735163688659,0.3500735163688659,0.0,35.43238830566406,45.0,45569.51953125,0.0,433.3678283691406,1.0,280.3759155273437,283.9657287597656,296.5973205566406,299.56549072265625,293.1499938964844,293.1499938964844,280.04998779296875,24007.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7933745980262756,1.0,0.0,0.0,3.08521032333374,3.085424423217773,6.351303341034509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7798.36376953125,0.0,915.1537475585938,1895.4371337890625,0.0,2411.011962890625,0.7636162042617798,1.0,0.0,3.0,1.0,0.0
17997060,297.5677795410156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9914667010307312,0.2918437421321869,0.2109823226928711,297.3816223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9914667010307312,0.2465087324380874,0.2221745550632476,297.466064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9220275878906,0.9914667010307312,0.2750095725059509,0.1640973687171936,297.3178100585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9296569824219,0.960571587085724,0.2112649083137512,0.2003234624862671,297.2148742675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9604187011719,0.8610767126083374,0.1554032415151596,0.7005543112754822,284.9135131835937,284.95001220703125,295.7130432128906,293.6367492675781,295.71112060546875,297.4566650390625,284.8168334960937,1.0,0.323003739118576,1.0,1.0,0.0,1.0,-1.7981230020523071,1.798120379447937,2.6162560970988125e-06,1.3859409093856812,0.1000000014901161,0.1000000014901161,0.0,35.88671112060547,45.0,46234.98828125,0.0,441.4793395996094,1.0,280.0996398925781,283.888916015625,296.6989440917969,299.7533264160156,293.1499938964844,293.1499938964844,280.04998779296875,24901.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974265813827515,1.0,0.0,0.0,2.9643962383270264,2.9644126892089844,5.863619776391715e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7555.60302734375,0.0,828.3531494140625,1895.4371337890625,0.0,2447.920654296875,0.7328060865402222,1.0,0.0,3.0,1.0,0.0
17997120,297.5619506835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9922472238540648,0.2923770546913147,0.2133245319128036,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9922579526901244,0.2465373575687408,0.2246503829956054,297.4608764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.3428649902344,0.9922472238540648,0.2753394246101379,0.165919080376625,297.31219482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3163146972656,0.9579617977142334,0.2111640721559524,0.2003759145736694,297.2112121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2448425292969,0.858733594417572,0.1552207469940185,0.7003769874572754,285.37213134765625,284.95001220703125,295.72576904296875,293.6455383300781,295.723876953125,297.4506225585937,286.1288452148437,1.0,0.3246101438999176,1.0,1.0,0.0,1.0,-1.8059406280517576,1.805938005447388,2.638359774209676e-06,1.3920096158981323,1.0,1.0,0.0,36.29216003417969,65.0,29376.1796875,0.0,447.5529479980469,1.0,280.0850830078125,284.7221374511719,296.66552734375,299.0479736328125,293.1499938964844,293.1499938964844,280.3500061035156,77174.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7958002686500549,1.0,0.0,0.0,0.9200876951217652,0.920102596282959,5.6487440502905883e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5235.8310546875,0.0,165.9102325439453,1895.4371337890625,0.0,2433.091552734375,0.5123088359832764,1.0,0.0,3.0,1.0,0.0
17997180,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9974524974822998,0.2947033643722534,0.2341277003288269,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9844543933868408,0.2469546049833297,0.234542116522789,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9974524974822998,0.276762992143631,0.1820993274450302,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9346575736999512,0.2123238295316696,0.2016040235757827,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8397807478904724,0.1554318070411682,0.702300488948822,285.0644836425781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.4294128417969,285.1855773925781,1.0,0.3370198607444763,1.0,1.0,0.0,1.0,-1.865992546081543,1.8659898042678835,2.812156481013517e-06,1.4388538599014282,1.0,1.0,0.0,39.91918563842773,85.0,43934.42578125,0.0,497.4681091308594,1.0,280.3309936523437,284.34588623046875,296.7317810058594,299.5672302246094,293.1499938964844,293.1499938964844,280.6499938964844,41082.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960168123245239,1.0,0.0,0.0,2.5073726177215576,2.507388114929199,4.194991731765185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.55810546875,0.0,620.8506469726562,1895.4371337890625,0.0,2435.06494140625,0.6832618713378906,1.0,0.0,3.0,1.0,0.0
17997240,297.53173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9974524974822998,0.2947033643722534,0.2341277003288269,297.3506774902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.059814453125,0.9844543933868408,0.2469546049833297,0.234542116522789,297.4347229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0617370605469,0.9974524974822998,0.276762992143631,0.1820993274450302,297.3027038574219,297.1499938964844,293.1499938964844,0.0,-0.0,285.053466796875,0.9346575736999512,0.2123238295316696,0.2016040235757827,297.2051086425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8397807478904724,0.1554318070411682,0.702300488948822,285.0644836425781,284.95001220703125,295.7869567871094,293.6882629394531,295.7851257324219,297.4294128417969,285.1855773925781,1.0,0.3370198607444763,1.0,1.0,0.0,1.0,-1.865992546081543,1.8659898042678835,2.812156481013517e-06,1.4388538599014282,1.0,1.0,0.0,39.91918563842773,85.0,43934.42578125,0.0,497.4681091308594,1.0,280.3309936523437,284.34588623046875,296.7317810058594,299.5672302246094,293.1499938964844,293.1499938964844,280.6499938964844,41082.34375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7960168123245239,1.0,0.0,0.0,2.5073726177215576,2.507388114929199,4.194991731765185e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6770.55810546875,0.0,620.8506469726562,1895.4371337890625,0.0,2435.06494140625,0.6832618713378906,1.0,0.0,3.0,1.0,0.0
17997300,297.4872436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1073913574219,0.9990000128746032,0.2927651703357696,0.254485160112381,297.3377685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1084289550781,0.9615026116371156,0.2469601333141327,0.2343230247497558,297.3980712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.10748291015625,0.9939459562301636,0.274975836277008,0.1932773143053054,297.2956237792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.10992431640625,0.9088361263275146,0.2125976532697677,0.2017800658941269,297.197998046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.11431884765625,0.8201757073402405,0.1550837904214859,0.7009329795837402,285.1073608398437,284.95001220703125,295.8173522949219,293.7098999023437,295.8155822753906,297.4005126953125,285.0961608886719,1.0,0.3455506861209869,1.0,1.0,0.0,1.0,-1.9019054174423216,1.9019025564193728,2.919530516010127e-06,1.4670977592468262,1.0,1.0,0.0,43.42808151245117,85.0,47460.890625,0.0,533.18310546875,1.0,280.57586669921875,284.1612243652344,296.7408447265625,299.67840576171875,293.1499938964844,293.1499938964844,280.6499938964844,22643.759765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7974550724029541,1.0,0.0,0.0,3.167701005935669,3.1677181720733643,6.695479441987118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7444.03564453125,0.0,973.14208984375,1895.4371337890625,0.0,2448.1806640625,0.7859431505203247,1.0,0.0,3.0,1.0,0.0
17997360,297.4278869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487365722656,0.957590103149414,0.2890565693378448,0.2620394825935364,297.3253479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04949951171875,0.9010452032089232,0.2469269335269928,0.2346083670854568,297.3659362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489807128906,0.9369753003120422,0.2733824253082275,0.192220464348793,297.28717041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0503234863281,0.8569332361221313,0.2126884311437606,0.2022519409656524,297.1884460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523681640625,0.7729785442352295,0.154451847076416,0.7001888155937195,285.048828125,284.95001220703125,295.84765625,293.7316589355469,295.84588623046875,297.3654479980469,285.0366516113281,1.0,0.3540997803211212,1.0,1.0,0.0,1.0,-1.90714693069458,1.9071440696716309,2.9365055524976924e-06,1.4720022678375244,1.0,1.0,0.0,51.649208068847656,105.0,48137.8046875,0.0,564.2910766601562,1.0,280.6351013183594,284.0879211425781,296.7947692871094,299.8443298339844,293.1499938964844,293.1499938964844,280.3500061035156,25256.140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8054412007331848,1.0,0.0,0.0,3.347414970397949,3.3474342823028564,7.476742212020326e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7998.48095703125,0.0,1148.1409912109375,1895.4371337890625,0.0,2521.276123046875,0.8285359144210815,1.0,0.0,3.0,1.0,0.0
17997420,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8702214360237122,0.2875358462333679,0.2597482800483703,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.829383134841919,0.2474884986877441,0.2355946749448776,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8553420305252075,0.2728545665740967,0.1917747855186462,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7901747226715088,0.2131923884153366,0.2032792568206787,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7115870118141174,0.1533394902944564,0.698026716709137,285.0222473144531,284.95001220703125,295.9079284667969,293.775634765625,295.9061889648437,297.3325500488281,284.95220947265625,1.0,0.371291309595108,1.0,1.0,0.0,1.0,-1.906561255455017,1.9065582752227783,2.93386506200477e-06,1.4709315299987793,1.0,1.0,0.0,69.82579803466797,108.0,49289.8203125,0.0,622.0317993164062,1.0,280.36328125,283.9672546386719,296.8423156738281,300.05499267578125,293.1499938964844,293.1499938964844,280.04998779296875,24851.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213674426078796,1.0,0.0,0.0,3.3151957988739014,3.3152146339416504,7.333505891438108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2158203125,0.0,1115.84228515625,1895.4371337890625,0.0,2668.2421875,0.8212270736694336,1.0,0.0,3.0,1.0,0.0
17997480,297.3789978027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.8702214360237122,0.2875358462333679,0.2597482800483703,297.3092041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.02801513671875,0.829383134841919,0.2474884986877441,0.2355946749448776,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0237121582031,0.8553420305252075,0.2728545665740967,0.1917747855186462,297.2751770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.7901747226715088,0.2131923884153366,0.2032792568206787,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0574951171875,0.7115870118141174,0.1533394902944564,0.698026716709137,285.0222473144531,284.95001220703125,295.9079284667969,293.775634765625,295.9061889648437,297.3325500488281,284.95220947265625,1.0,0.371291309595108,1.0,1.0,0.0,1.0,-1.906561255455017,1.9065582752227783,2.93386506200477e-06,1.4709315299987793,1.0,1.0,0.0,69.82579803466797,108.0,49289.8203125,0.0,622.0317993164062,1.0,280.36328125,283.9672546386719,296.8423156738281,300.05499267578125,293.1499938964844,293.1499938964844,280.04998779296875,24851.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8213674426078796,1.0,0.0,0.0,3.3151957988739014,3.3152146339416504,7.333505891438108e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8223.2158203125,0.0,1115.84228515625,1895.4371337890625,0.0,2668.2421875,0.8212270736694336,1.0,0.0,3.0,1.0,0.0
17997540,297.3638000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8669738769531,0.8389783501625061,0.2887828350067138,0.2613582015037536,297.30126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.871337890625,0.8000054955482483,0.2486216127872467,0.2372768223285675,297.3217163085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8684387207031,0.8253346085548401,0.2738288342952728,0.1928616017103195,297.26904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8767395019531,0.7609559893608093,0.2140945941209793,0.2047395855188369,297.1644592285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8943176269531,0.6823242902755737,0.1527675539255142,0.6979242563247681,284.86749267578125,284.95001220703125,295.9654541015625,293.81842041015625,295.96368408203125,297.3213195800781,284.8280639648437,1.0,0.3830143213272095,1.0,1.0,0.0,1.0,-1.913451790809632,1.9134488105773928,2.9546690711868e-06,1.476264715194702,0.1000000014901161,0.1000000014901161,0.0,82.17850494384766,108.0,48860.44140625,0.0,667.4046020507812,1.0,280.0713806152344,283.8465881347656,296.8772277832031,300.14715576171875,293.1499938964844,293.1499938964844,280.04998779296875,41704.859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8281357884407043,1.0,0.0,0.0,3.05936861038208,3.059388399124145,6.24535232418566e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7679.98291015625,0.0,1005.7627563476562,1895.4371337890625,0.0,2731.0986328125,0.7459333539009094,1.0,0.0,3.0,1.0,0.0
