time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17997600,297.3619384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.84765625,0.8380224704742432,0.2887108922004699,0.2613964676856994,297.3001708984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8504943847656,0.7990232110023499,0.2485914230346679,0.2373226284980774,297.3202819824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8485717773437,0.8244025111198425,0.2737763822078705,0.1928889155387878,297.2680969238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85418701171875,0.7600579261779785,0.2140645533800125,0.20477856695652,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8671264648437,0.6813914179801941,0.1526994705200195,0.6978747844696045,284.84796142578125,284.95001220703125,295.9677429199219,293.8201599121094,295.96600341796875,297.3199157714844,284.8537292480469,1.0,0.3834152221679687,1.0,1.0,0.0,1.0,-1.913574457168579,1.9135714769363403,2.9550647013820708e-06,1.47637677192688,5.551115123125783e-17,5.551115123125783e-17,0.0,82.61939239501953,96.0,44910.94921875,0.0,668.9347534179688,1.0,280.0691833496094,283.8923645019531,296.8798522949219,300.1132507324219,293.1499938964844,293.1499938964844,280.3500061035156,81065.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8286843299865723,1.0,0.0,0.0,2.5756170749664307,2.5756404399871826,4.426454154327075e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6748.2734375,0.0,872.0715942382812,1895.4371337890625,0.0,2736.201171875,0.6287130117416382,1.0,0.0,3.0,1.0,0.0
17997660,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8311793208122253,0.2907579839229584,0.2634207904338836,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7916370630264282,0.2501270771026611,0.2389697283506393,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.817329466342926,0.2753734588623047,0.1941384822130203,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7533069849014282,0.2152978628873825,0.2061389088630676,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6731969118118286,0.1525070071220398,0.697748064994812,285.0088195800781,284.95001220703125,296.0270690917969,293.8652038574219,296.0265197753906,297.31414794921875,284.9906921386719,1.0,0.3875485360622406,1.0,1.0,0.0651777014136314,1.0,-1.9209693670272827,1.9189162254333496,0.0020530906040221,1.4801411628723145,1.0,1.0,0.0,86.888916015625,84.0,49558.5078125,0.0,688.5916137695312,1.0,280.3310546875,284.0162658691406,296.87677001953125,300.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,23523.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180961608886719,1.0,0.0,0.0,3.230640888214112,3.230658769607544,6.964191356928495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07861328125,0.0,1032.1190185546875,1895.4371337890625,0.0,2637.940673828125,0.8006463646888733,1.0,0.0,3.0,1.0,0.0
17997720,297.3548583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0086364746094,0.8311793208122253,0.2907579839229584,0.2634207904338836,297.2961120605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0099792480469,0.7916370630264282,0.2501270771026611,0.2389697283506393,297.3141784667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.817329466342926,0.2753734588623047,0.1941384822130203,297.26513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0115661621094,0.7533069849014282,0.2152978628873825,0.2061389088630676,297.1598205566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165405273437,0.6731969118118286,0.1525070071220398,0.697748064994812,285.0088195800781,284.95001220703125,296.0270690917969,293.8652038574219,296.0265197753906,297.31414794921875,284.9906921386719,1.0,0.3875485360622406,1.0,1.0,0.0651777014136314,1.0,-1.9209693670272827,1.9189162254333496,0.0020530906040221,1.4801411628723145,1.0,1.0,0.0,86.888916015625,84.0,49558.5078125,0.0,688.5916137695312,1.0,280.3310546875,284.0162658691406,296.87677001953125,300.02081298828125,293.1499938964844,293.1499938964844,280.04998779296875,23523.787109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8180961608886719,1.0,0.0,0.0,3.230640888214112,3.230658769607544,6.964191356928495e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8159.07861328125,0.0,1032.1190185546875,1895.4371337890625,0.0,2637.940673828125,0.8006463646888733,1.0,0.0,3.0,1.0,0.0
17997780,297.33544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8601379394531,0.8322156667709351,0.2912986874580383,0.2637057602405548,297.2823791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8644104003906,0.7927844524383545,0.2505306005477905,0.2392795979976654,297.2976989746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8616027832031,0.8182780742645264,0.2757165133953094,0.1942843049764633,297.25341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86968994140625,0.7542049884796143,0.2155232727527618,0.2062950283288955,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8870849609375,0.6724070310592651,0.1515726447105407,0.6933960318565369,284.8608093261719,284.95001220703125,296.0843811035156,293.9095153808594,296.1304016113281,297.298095703125,284.8203125,1.0,0.3862580358982086,1.0,1.0,0.1286599040031433,1.0,-1.916819453239441,1.8361976146698,0.0806217864155769,1.3986670970916748,0.0999999865889549,0.0999999865889549,0.0,86.38544464111328,84.0,49013.66796875,0.0,683.496826171875,1.0,280.0660705566406,283.8154602050781,296.9610900878906,300.2430419921875,293.1499938964844,293.1499938964844,280.04998779296875,42518.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8283958435058594,1.0,0.0,0.0,3.091793298721313,3.091813564300537,6.378436410159338e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7707.08984375,0.0,1037.6038818359375,1895.4371337890625,0.0,2733.517333984375,0.7534650564193726,1.0,0.0,3.0,1.0,0.0
17997840,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.844482421875,0.8323724865913391,0.2912677228450775,0.2637204527854919,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8479309082031,0.7929457426071167,0.2505145370960235,0.2392898499965667,297.29693603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8456420898437,0.8184291124343872,0.2756920456886291,0.1942913234233856,297.2528686523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.85223388671875,0.7543458342552185,0.2155060917139053,0.2063004970550537,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.672498345375061,0.1515314131975174,0.6932823061943054,284.84503173828125,284.95001220703125,296.0859069824219,293.91070556640625,296.1347045898437,297.29736328125,284.8290100097656,1.0,0.3861714899539947,1.0,1.0,0.1303554028272628,1.0,-1.9167284965515137,1.8314796686172483,0.0852487906813621,1.3939967155456543,5.551115123125783e-17,5.551115123125783e-17,0.0,86.31331634521484,72.0,46834.80859375,0.0,683.177978515625,1.0,280.0648803710937,283.836181640625,296.9628295898437,300.2252197265625,293.1499938964844,293.1499938964844,280.3500061035156,66853.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287210464477539,1.0,0.0,0.0,2.822075605392456,2.822098016738892,5.314111604093341e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7016.2998046875,0.0,970.875732421875,1895.4371337890625,0.0,2736.543212890625,0.681729793548584,1.0,0.0,3.0,1.0,0.0
17997900,297.3482360839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.49072265625,0.8383809924125671,0.2937768697738647,0.2647271752357483,297.2890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5059509277344,0.7989013195037842,0.2520582377910614,0.2399125397205352,297.3065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4960327148437,0.8240819573402405,0.2775527238845825,0.1948370337486267,297.25933837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5235900878906,0.759650707244873,0.2167845070362091,0.206768199801445,297.1531677246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.5746154785156,0.6767321228981018,0.1519244462251663,0.692290186882019,285.4934387207031,284.95001220703125,296.1151428222656,293.9336242675781,296.2160339355469,297.3059387207031,285.3091735839844,1.0,0.3842074871063232,1.0,1.0,0.1629442572593689,1.0,-1.9186944961547847,1.7493189573287964,0.1693755984306335,1.3115601539611816,1.0,1.0,0.0,83.98934936523438,72.0,48156.41015625,0.0,676.8953857421875,1.0,280.2580261230469,284.25848388671875,296.85699462890625,299.9290771484375,293.1499938964844,293.1499938964844,280.3500061035156,20975.42578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8109617233276367,1.0,0.0,0.0,3.029745578765869,3.02976131439209,6.124993205958162e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7743.958984375,0.0,853.0767211914062,1895.4371337890625,0.0,2572.052734375,0.7538703680038452,1.0,0.0,3.0,1.0,0.0
17997960,297.333740234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.974609375,0.8468393087387085,0.2936152219772339,0.2657322585582733,297.28094482421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8073727488517761,0.2521452307701111,0.2406262755393982,297.2958374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.83204185962677,0.2775018513202667,0.1954286992549896,297.2525939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7673983573913574,0.2168192118406295,0.2073269784450531,297.1484069824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6833235025405884,0.1514803022146225,0.6918696165084839,284.9748229980469,284.95001220703125,296.1442565917969,293.9566345214844,296.2040710449219,297.2965087890625,284.96142578125,1.0,0.3817079365253448,1.0,1.0,0.1303554028272628,1.0,-1.9216508865356443,1.824224591255188,0.0974262133240699,1.3856933116912842,0.8619983196258545,0.8619983196258545,0.0,80.87245178222656,60.0,49121.2265625,0.0,669.1712036132812,1.0,280.3309936523437,283.9691467285156,296.94830322265625,300.0592956542969,293.1499938964844,293.1499938964844,280.04998779296875,24436.51953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8141782879829407,1.0,0.0,0.0,3.2352187633514404,3.235236883163452,6.983941602811683e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8116.7490234375,0.0,1042.1234130859375,1895.4371337890625,0.0,2601.72314453125,0.8011307716369629,1.0,0.0,3.0,1.0,0.0
17998020,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8543395996094,0.8589439392089844,0.2935574650764465,0.265400767326355,297.2684326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578186035156,0.8190481662750244,0.2521903216838836,0.2404808700084686,297.2807312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.8435918092727661,0.2774315774440765,0.1952132135629654,297.2419738769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.8619689941406,0.7788651585578918,0.2167708873748779,0.2070997208356857,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8753967285156,0.6927191019058228,0.1506184637546539,0.6872555613517761,284.8550720214844,284.95001220703125,296.18963623046875,293.992919921875,296.19317626953125,297.2814025878906,284.82781982421875,1.0,0.3763296902179718,1.0,1.0,0.0792519003152847,1.0,-1.9150084257125848,1.906999111175537,0.0080092754215002,1.4695498943328855,0.0999999940395355,0.0999999940395355,0.0,75.91023254394531,60.0,49137.53515625,0.0,648.1351318359375,1.0,280.0752868652344,283.83062744140625,297.05474853515625,300.35650634765625,293.1499938964844,293.1499938964844,280.04998779296875,53521.62890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.826072096824646,1.0,0.0,0.0,3.047069311141968,3.047091007232666,6.195238029249595e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7674.32275390625,0.0,1069.5816650390625,1895.4371337890625,0.0,2711.911865234375,0.738818347454071,1.0,0.0,3.0,1.0,0.0
17998080,297.3163757324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.7668762207031,0.8632853627204895,0.2941361963748932,0.2653779983520508,297.26861572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.732177734375,0.8229613900184631,0.2525293529033661,0.2404523491859436,297.2812805175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.7544860839844,0.8476840853691101,0.277840107679367,0.1951784640550613,297.2421569824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.69354248046875,0.7828823328018188,0.2170377820730209,0.2070433050394058,297.1398010253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5868530273437,0.6960413455963135,0.150572583079338,0.6859451532363892,285.7593994140625,284.95001220703125,296.2020874023437,294.0029602050781,296.2022705078125,297.2799987792969,286.1344909667969,1.0,0.3746300041675567,1.0,1.0,0.0651777014136314,1.0,-1.9132620096206665,1.9104152917861936,0.0028466871008276,1.473299860954285,1.0,1.0,0.0,74.31490325927734,48.0,47243.140625,0.0,641.6309204101562,1.0,280.0669860839844,285.17535400390625,296.97662353515625,299.704345703125,293.1499938964844,293.1499938964844,280.3500061035156,38358.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.818752646446228,1.0,0.0,0.0,2.2471630573272705,2.2471764087677,3.369476928583026e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7378.7353515625,0.0,471.6173095703125,1895.4371337890625,0.0,2644.01708984375,0.6922138929367065,1.0,0.0,3.0,1.0,0.0
17998140,297.32293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0579528808594,0.8856040835380554,0.2961851358413696,0.2672549784183502,297.2727355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0598449707031,0.8420315384864807,0.253928929567337,0.2416100800037384,297.2862243652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0586242675781,0.8684728741645813,0.2794305682182312,0.1962211430072784,297.24609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0621643066406,0.8027138710021973,0.2182007879018783,0.2079537957906723,297.14288330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.712906539440155,0.150813490152359,0.6858293414115906,285.05841064453125,284.95001220703125,296.23883056640625,294.0328063964844,296.2371826171875,297.2870788574219,285.0377197265625,1.0,0.3695836961269378,1.0,1.0,0.0234639719128608,1.0,-1.919108867645264,1.9190500974655151,5.869103188160807e-05,1.4804933071136477,1.0,1.0,0.0,68.06763458251953,48.0,50425.828125,0.0,625.6441040039062,1.0,280.307861328125,284.049560546875,297.0360412597656,300.2133178710937,293.1499938964844,293.1499938964844,280.3500061035156,23572.19921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8175312876701355,1.0,0.0,0.0,3.2335073947906494,3.233525514602661,6.97655536896491e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7841.37060546875,0.0,1034.9129638671875,1895.4371337890625,0.0,2632.713623046875,0.8014150261878967,1.0,0.0,3.0,1.0,0.0
17998200,297.3133544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9704284667969,0.8968990445137024,0.2960423231124878,0.2672832608222961,297.2671813964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9714050292969,0.8521091341972351,0.2539465725421905,0.2416935861110687,297.2790832519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.97076416015625,0.8793814778327942,0.2793570458889007,0.1962470859289169,297.241455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.8127114772796631,0.2181884795427322,0.2079861313104629,297.1396484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.7209036350250244,0.1504659801721573,0.6843076348304749,284.9706726074219,284.95001220703125,296.2593994140625,294.04962158203125,296.2577209472656,297.2799987792969,284.9571838378906,1.0,0.366424024105072,1.0,1.0,0.0,1.0,-1.917491436004639,1.9174875020980835,3.913399723387556e-06,1.4793111085891724,0.9104820489883424,0.9104820489883424,0.0,64.94210052490234,36.0,50708.84765625,0.0,614.230224609375,1.0,280.33740234375,283.9656066894531,297.0758361816406,300.3030700683594,293.1499938964844,293.1499938964844,280.04998779296875,25834.919921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209406733512878,1.0,0.0,0.0,3.3527235984802246,3.352742910385132,7.500475476263091e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8333.7490234375,0.0,1157.0389404296875,1895.4371337890625,0.0,2664.286376953125,0.8294714093208313,1.0,0.0,3.0,1.0,0.0
17998260,297.300048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85009765625,0.9327279329299928,0.2964656054973602,0.2672045528888702,297.2581481933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85406494140625,0.8826395869255066,0.2543040513992309,0.2416595667600631,297.2682189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8515014648437,0.912143051624298,0.2796576619148254,0.1961534172296524,297.23394775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8588562011719,0.8399121165275574,0.2184199690818786,0.2078454196453094,297.1338806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8755798339844,0.7433563470840454,0.1497723162174224,0.6796355843544006,284.8511047363281,284.95001220703125,296.3079833984375,294.0897827148437,296.30633544921875,297.26934814453125,284.8162841796875,1.0,0.3582086861133575,1.0,1.0,0.0,1.0,-1.911462426185608,1.9114595651626587,2.9486022867786232e-06,1.4746884107589722,0.0999999940395355,0.0999999940395355,0.0,57.104618072509766,36.0,50304.2578125,0.0,584.2689208984375,1.0,280.07012939453125,283.80615234375,297.1483459472656,300.520263671875,293.1499938964844,293.1499938964844,280.04998779296875,48522.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8320361971855164,1.0,0.0,0.0,3.164013147354126,3.164035081863404,6.67989866087737e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7840.421875,0.0,1137.9349365234375,1895.4371337890625,0.0,2767.40869140625,0.7672830820083618,1.0,0.0,3.0,1.0,0.0
17998320,297.2979736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1494445800781,0.9404826164245604,0.2965418100357055,0.2672130465507507,297.2567138671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1279296875,0.8891362547874451,0.2543635964393616,0.2416596114635467,297.2665100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.14129638671875,0.9196180105209352,0.2797096967697143,0.1961462199687957,297.2327575683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064147949219,0.8456127047538757,0.2184582203626632,0.2078260481357574,297.1329650878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.7481439113616943,0.1496527343988418,0.6788473725318909,285.1434936523437,284.95001220703125,296.3161926269531,294.0965881347656,296.3145446777344,297.2669982910156,285.6998291015625,1.0,0.3567441403865814,1.0,1.0,0.0,1.0,-1.9104957580566408,1.910492897033692,2.945767391793197e-06,1.4740002155303955,1.0,1.0,0.0,55.71150970458984,25.0,34414.14453125,0.0,579.0377197265625,1.0,280.065185546875,284.547607421875,297.1173095703125,299.98370361328125,293.1499938964844,293.1499938964844,280.3500061035156,92317.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8296611905097961,1.0,0.0,0.0,1.2229467630386353,1.222965121269226,9.979494564049672e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5561.58935546875,0.0,278.9686279296875,1895.4371337890625,0.0,2745.291748046875,0.5682272911071777,1.0,0.0,3.0,1.0,0.0
17998380,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.2992837131023407,0.2681928277015686,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9564647674560548,0.2562822699546814,0.2431090325117111,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9858280420303344,0.2818150818347931,0.1973821371793747,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9034138321876526,0.2200654000043869,0.2089686542749405,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7974684834480286,0.1499218940734863,0.6780865788459778,285.0121459960937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2733154296875,284.9971618652344,1.0,0.3468796908855438,1.0,1.0,0.0,1.0,-1.9086743593215945,1.908671379089356,2.943299932667287e-06,1.474724292755127,1.0,1.0,0.0,45.76459503173828,43.0,51058.54296875,0.0,547.308837890625,1.0,280.3290710449219,284.0009155273437,297.1532897949219,300.4008483886719,293.1499938964844,293.1499938964844,280.04998779296875,25274.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216575384140015,1.0,0.0,0.0,3.3486196994781494,3.3486390113830566,7.482124715352256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.6767578125,0.0,1149.383056640625,1895.4371337890625,0.0,2670.931884765625,0.8288266062736511,1.0,0.0,3.0,1.0,0.0
17998440,297.30535888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0119323730469,0.9990000128746032,0.2992837131023407,0.2681928277015686,297.2615966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.01287841796875,0.9564647674560548,0.2562822699546814,0.2431090325117111,297.2718200683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0122375488281,0.9858280420303344,0.2818150818347931,0.1973821371793747,297.2376708984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0140686035156,0.9034138321876526,0.2200654000043869,0.2089686542749405,297.1373291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01812744140625,0.7974684834480286,0.1499218940734863,0.6780865788459778,285.0121459960937,284.95001220703125,296.3724365234375,294.1438293457031,296.37078857421875,297.2733154296875,284.9971618652344,1.0,0.3468796908855438,1.0,1.0,0.0,1.0,-1.9086743593215945,1.908671379089356,2.943299932667287e-06,1.474724292755127,1.0,1.0,0.0,45.76459503173828,43.0,51058.54296875,0.0,547.308837890625,1.0,280.3290710449219,284.0009155273437,297.1532897949219,300.4008483886719,293.1499938964844,293.1499938964844,280.04998779296875,25274.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8216575384140015,1.0,0.0,0.0,3.3486196994781494,3.3486390113830566,7.482124715352256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8395.6767578125,0.0,1149.383056640625,1895.4371337890625,0.0,2670.931884765625,0.8288266062736511,1.0,0.0,3.0,1.0,0.0
17998500,297.3052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2751770019531,0.9990000128746032,0.3002540171146393,0.2611774206161499,297.25506591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.260498046875,0.96537047624588,0.2563421726226806,0.2431007921695709,297.2635498046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27178955078125,0.9927950501441956,0.281767874956131,0.1972761750221252,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.24102783203125,0.9121453166007996,0.220083013176918,0.2089287936687469,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.18701171875,0.8039255142211914,0.1494722962379455,0.6759051084518433,285.2725524902344,284.95001220703125,296.4003601074219,294.1675109863281,296.3987121582031,297.26776123046875,285.529541015625,1.0,0.3456718027591705,1.0,1.0,0.0,1.0,-1.9041330814361568,1.904130220413208,2.9268398975546006e-06,1.4692541360855105,1.0,1.0,0.0,44.48207473754883,43.0,47690.7578125,0.0,538.0584106445312,1.0,280.1164855957031,284.6807556152344,297.1863708496094,300.2327575683594,293.1499938964844,293.1499938964844,280.04998779296875,43227.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8261964917182922,1.0,0.0,0.0,2.476713180541992,2.476729154586792,4.093028849183611e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7667.853515625,0.0,614.3145751953125,1895.4371337890625,0.0,2713.06787109375,0.731048583984375,1.0,0.0,3.0,1.0,0.0
17998560,297.3135986328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.9990000128746032,0.3020729124546051,0.2619628012180328,297.2550048828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9162292480469,0.9651636481285096,0.2570125162601471,0.2436631619930267,297.26348876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9135131835937,0.9926211833953856,0.2824950516223907,0.1977238357067108,297.2323913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214782714844,0.9118802547454834,0.2206301242113113,0.2093827426433563,297.13397216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.8028961420059204,0.1494126915931701,0.6753665208816528,284.9133605957031,284.95001220703125,296.4281311035156,294.1912536621094,296.426513671875,297.2717590332031,284.8669128417969,1.0,0.3463645279407501,1.0,1.0,0.0,1.0,-1.906169056892395,1.906166076660156,2.9328655273275217e-06,1.4707564115524292,0.5014137029647827,0.5014137029647827,0.0,44.64848327636719,61.0,51899.109375,0.0,540.0238037109375,1.0,280.0638122558594,283.8463134765625,297.2318115234375,300.6170349121094,293.1499938964844,293.1499938964844,279.75,27790.318359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298488259315491,1.0,0.0,0.0,3.3047025203704834,3.30472183227539,7.287155199264816e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8567.185546875,0.0,1126.254638671875,1895.4371337890625,0.0,2747.0380859375,0.8155167102813721,1.0,0.0,3.0,1.0,0.0
17998620,297.307861328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.86505126953125,0.9990000128746032,0.3032070994377136,0.2729030549526214,297.255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8702087402344,0.9519189596176147,0.2581069469451904,0.244794026017189,297.2633361816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8670349121094,0.9819313287734984,0.2836496829986572,0.1986196041107177,297.23291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8763732910156,0.899186909198761,0.2215306013822555,0.2103241086006164,297.1349182128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9003601074219,0.7909172773361206,0.149345651268959,0.6754286289215088,284.8667297363281,284.95001220703125,296.47265625,294.2296447753906,296.4710388183594,297.2707824707031,284.8183288574219,1.0,0.3511770069599151,1.0,1.0,0.0,1.0,-1.9229423999786377,1.922939419746399,2.983874765050132e-06,1.4838991165161133,0.1000000014901161,0.1000000014901161,0.0,46.92850875854492,61.0,52101.14453125,0.0,559.29931640625,1.0,279.7843017578125,283.7856750488281,297.2821044921875,300.7475891113281,293.1499938964844,293.1499938964844,279.75,37623.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8333105444908142,1.0,0.0,0.0,3.09942364692688,3.099442958831787,6.409958359654411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8144.02392578125,0.0,1012.8707275390624,1895.4371337890625,0.0,2779.284912109375,0.7578552961349487,1.0,0.0,3.0,1.0,0.0
17998680,297.3009338378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.5494689941406,0.9909274578094482,0.3029245734214782,0.2730216383934021,297.2533874511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.5096435546875,0.9400830864906312,0.2581943869590759,0.2449395060539245,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.5332946777344,0.9718825221061708,0.283707708120346,0.1986993104219436,297.2314758300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.4696044921875,0.8889317512512207,0.2215935885906219,0.2104496955871582,297.1339111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3612976074219,0.7816717028617859,0.1492107659578323,0.6752027869224548,285.5355224609375,284.95001220703125,296.4832763671875,294.2388610839844,296.481689453125,297.2655639648437,286.1856384277344,1.0,0.3527361154556274,1.0,1.0,0.0,1.0,-1.923246145248413,1.9232431650161743,2.985093715324183e-06,1.4843398332595823,1.0,1.0,0.0,48.50530242919922,79.0,42325.57421875,0.0,564.6766357421875,1.0,279.7742919921875,284.94000244140625,297.2279968261719,300.0021057128906,293.1499938964844,293.1499938964844,280.04998779296875,62917.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.828465461730957,1.0,0.0,0.0,1.5671169757843018,1.5671314001083374,1.6386880474783538e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6285.1162109375,0.0,302.1430969238281,1895.4371337890625,0.0,2734.165283203125,0.6027488708496094,1.0,0.0,3.0,1.0,0.0
17998740,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9399194717407228,0.3035469949245453,0.2741236984729767,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8872602581977844,0.2594787180423736,0.2467718869447708,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9170793890953064,0.2849694788455963,0.2000923007726669,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8437240719795227,0.2226569950580597,0.2120397239923477,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7411764860153198,0.149084061384201,0.677122950553894,284.951904296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2611999511719,284.9452819824219,1.0,0.3632220327854156,1.0,1.0,0.0,1.0,-1.9326601028442385,1.93265700340271,3.014158210135065e-06,1.49186110496521,0.7027631402015686,0.7027631402015686,0.0,58.01862716674805,97.0,52283.703125,0.0,602.7564086914062,1.0,280.03570556640625,283.9273681640625,297.3098449707031,300.6548156738281,293.1499938964844,293.1499938964844,280.3500061035156,30808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262101411819458,1.0,0.0,0.0,3.1974263191223145,3.1974453926086426,6.821728106842784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.98046875,0.0,1051.510498046875,1895.4371337890625,0.0,2713.19482421875,0.7911992073059082,1.0,0.0,3.0,1.0,0.0
17998800,297.2869873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9516296386719,0.9399194717407228,0.3035469949245453,0.2741236984729767,297.2523498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95245361328125,0.8872602581977844,0.2594787180423736,0.2467718869447708,297.2586364746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9519348144531,0.9170793890953064,0.2849694788455963,0.2000923007726669,297.2311096191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9534606933594,0.8437240719795227,0.2226569950580597,0.2120397239923477,297.1341857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.95721435546875,0.7411764860153198,0.149084061384201,0.677122950553894,284.951904296875,284.95001220703125,296.537841796875,294.2865905761719,296.5362854003906,297.2611999511719,284.9452819824219,1.0,0.3632220327854156,1.0,1.0,0.0,1.0,-1.9326601028442385,1.93265700340271,3.014158210135065e-06,1.49186110496521,0.7027631402015686,0.7027631402015686,0.0,58.01862716674805,97.0,52283.703125,0.0,602.7564086914062,1.0,280.03570556640625,283.9273681640625,297.3098449707031,300.6548156738281,293.1499938964844,293.1499938964844,280.3500061035156,30808.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8262101411819458,1.0,0.0,0.0,3.1974263191223145,3.1974453926086426,6.821728106842784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7690.98046875,0.0,1051.510498046875,1895.4371337890625,0.0,2713.19482421875,0.7911992073059082,1.0,0.0,3.0,1.0,0.0
17998860,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8821821808815002,0.303170770406723,0.2738838791847229,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8386000990867615,0.2595068514347076,0.2472024857997894,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.863968014717102,0.2848239541053772,0.2002336531877517,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7986950278282166,0.2225888818502426,0.2124079912900924,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7000261545181274,0.1479942053556442,0.6746149659156799,284.9915771484375,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2452087402344,284.98248291015625,1.0,0.375665545463562,1.0,1.0,0.0,1.0,-1.9304865598678589,1.9304834604263303,3.007668283316889e-06,1.4902876615524292,1.0,1.0,0.0,71.60453796386719,100.0,52734.71875,0.0,645.8125,1.0,280.3380126953125,283.9580078125,297.3496398925781,300.69903564453125,293.1499938964844,293.1499938964844,280.04998779296875,27486.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260573148727417,1.0,0.0,0.0,3.4901816844940186,3.4902026653289795,8.128106401272817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.982421875,0.0,1301.6160888671875,1895.4371337890625,0.0,2711.7744140625,0.8626174926757812,1.0,0.0,3.0,1.0,0.0
17998920,297.26629638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9913635253906,0.8821821808815002,0.303170770406723,0.2738838791847229,297.2398986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99200439453125,0.8386000990867615,0.2595068514347076,0.2472024857997894,297.2436828613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.863968014717102,0.2848239541053772,0.2002336531877517,297.2203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927673339844,0.7986950278282166,0.2225888818502426,0.2124079912900924,297.1254272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.7000261545181274,0.1479942053556442,0.6746149659156799,284.9915771484375,284.95001220703125,296.59185791015625,294.3344116210937,296.5903015136719,297.2452087402344,284.98248291015625,1.0,0.375665545463562,1.0,1.0,0.0,1.0,-1.9304865598678589,1.9304834604263303,3.007668283316889e-06,1.4902876615524292,1.0,1.0,0.0,71.60453796386719,100.0,52734.71875,0.0,645.8125,1.0,280.3380126953125,283.9580078125,297.3496398925781,300.69903564453125,293.1499938964844,293.1499938964844,280.04998779296875,27486.6015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260573148727417,1.0,0.0,0.0,3.4901816844940186,3.4902026653289795,8.128106401272817e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.982421875,0.0,1301.6160888671875,1895.4371337890625,0.0,2711.7744140625,0.8626174926757812,1.0,0.0,3.0,1.0,0.0
17998980,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.855021059513092,0.3038711845874786,0.2746897339820862,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8144813179969788,0.2600607573986053,0.2479903697967529,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8382223844528198,0.2853631973266601,0.2007878422737121,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7735756635665894,0.2229660153388977,0.2130449414253235,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6756477952003479,0.1471880972385406,0.6724579930305481,284.9377136230469,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2390441894531,284.8941345214844,1.0,0.3844548165798187,1.0,1.0,0.0,1.0,-1.9312379360198968,1.9312349557876587,3.0101946322247386e-06,1.4910286664962769,0.7240336537361145,0.7240336537361145,0.0,81.56362915039062,88.0,53762.7109375,0.0,679.1353149414062,1.0,280.0619812011719,283.8445129394531,297.4230041503906,300.9174194335937,293.1499938964844,293.1499938964844,279.75,27227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350369930267334,1.0,0.0,0.0,3.425180673599243,3.425200939178467,7.828170396351197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.798828125,0.0,1235.5394287109375,1895.4371337890625,0.0,2795.38330078125,0.8463966250419617,1.0,0.0,3.0,1.0,0.0
17999040,297.2588806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9362487792969,0.855021059513092,0.3038711845874786,0.2746897339820862,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8144813179969788,0.2600607573986053,0.2479903697967529,297.2374572753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9377746582031,0.8382223844528198,0.2853631973266601,0.2007878422737121,297.21539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94512939453125,0.7735756635665894,0.2229660153388977,0.2130449414253235,297.1206359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.6756477952003479,0.1471880972385406,0.6724579930305481,284.9377136230469,284.95001220703125,296.645263671875,294.3822631835937,296.6437072753906,297.2390441894531,284.8941345214844,1.0,0.3844548165798187,1.0,1.0,0.0,1.0,-1.9312379360198968,1.9312349557876587,3.0101946322247386e-06,1.4910286664962769,0.7240336537361145,0.7240336537361145,0.0,81.56362915039062,88.0,53762.7109375,0.0,679.1353149414062,1.0,280.0619812011719,283.8445129394531,297.4230041503906,300.9174194335937,293.1499938964844,293.1499938964844,279.75,27227.3515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350369930267334,1.0,0.0,0.0,3.425180673599243,3.425200939178467,7.828170396351197e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8829.798828125,0.0,1235.5394287109375,1895.4371337890625,0.0,2795.38330078125,0.8463966250419617,1.0,0.0,3.0,1.0,0.0
17999100,297.26129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4825744628906,0.8503022789955139,0.3047747910022735,0.2750150263309479,297.2353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4918212890625,0.8100218772888184,0.2606901824474334,0.2483208626508712,297.23907470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4862976074219,0.8337376713752747,0.2860586047172546,0.201010525226593,297.2163391113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.5008239746094,0.7691406011581421,0.2234632670879364,0.2132983207702636,297.1208190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.51806640625,0.6708346009254456,0.1470125913619995,0.6710976958274841,285.4862060546875,284.95001220703125,296.6717224121094,294.4061889648437,296.6701965332031,297.2393493652344,285.3070068359375,1.0,0.3859288096427917,1.0,1.0,0.0,1.0,-1.9309611320495603,1.9309581518173216,3.009447482327232e-06,1.4908831119537354,1.0,1.0,0.0,83.66480255126953,88.0,54975.21875,0.0,685.8295288085938,1.0,279.8299865722656,284.18701171875,297.4031677246094,300.90313720703125,293.1499938964844,293.1499938964844,279.75,23976.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832996666431427,1.0,0.0,0.0,3.1822729110717773,3.182290554046631,6.75722162668535e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8899.998046875,0.0,993.9640502929688,1895.4371337890625,0.0,2776.359130859375,0.7959330081939697,1.0,0.0,3.0,1.0,0.0
17999160,297.2532043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4252014160156,0.850404679775238,0.3046876788139343,0.2756364047527313,297.2309875488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8100745677947998,0.2608011960983276,0.2488382011651992,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4114990234375,0.8337582349777222,0.2860610485076904,0.2014053910970688,297.2126770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3553466796875,0.7691515684127808,0.2235242128372192,0.2137094885110855,297.1182861328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2564392089844,0.6700934767723083,0.1465790569782257,0.6702480912208557,285.4115600585937,284.95001220703125,296.69805908203125,294.4300842285156,296.696533203125,297.23388671875,286.07720947265625,1.0,0.386150062084198,1.0,1.0,0.0,1.0,-1.9322850704193115,1.9322819709777832,3.013791001649224e-06,1.492112159729004,1.0,1.0,0.0,83.92550659179688,76.0,41101.09765625,0.0,687.719482421875,1.0,279.7701416015625,284.8199462890625,297.4197692871094,300.3160705566406,293.1499938964844,293.1499938964844,280.04998779296875,73188.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350880742073059,1.0,0.0,0.0,1.4567532539367676,1.4567691087722778,1.416007080479176e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6087.5537109375,0.0,298.9007873535156,1895.4371337890625,0.0,2795.859619140625,0.6001145839691162,1.0,0.0,3.0,1.0,0.0
17999220,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8603024482727051,0.3063572347164154,0.2773359417915344,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8192105889320374,0.2622670531272888,0.2502496838569641,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8429188132286072,0.2875368893146515,0.2025048732757568,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7782348990440369,0.2247494310140609,0.2148648500442505,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6769229769706726,0.146567702293396,0.6698594093322754,284.9907531738281,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2381591796875,284.9754638671875,1.0,0.3837881982326507,1.0,1.0,0.0,1.0,-1.9382644891738887,1.9382613897323608,3.0324624731292715e-06,1.4969780445098877,0.9979746341705322,0.9979746341705322,0.0,80.72097778320312,64.0,54023.21484375,0.0,681.8347778320312,1.0,280.0361633300781,283.9320068359375,297.4887390136719,300.9196472167969,293.1499938964844,293.1499938964844,279.75,25029.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829195499420166,1.0,0.0,0.0,3.3291919231414795,3.3292112350463867,7.395559009637509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.724609375,0.0,1129.815185546875,1895.4371337890625,0.0,2740.957763671875,0.824152946472168,1.0,0.0,3.0,1.0,0.0
17999280,297.2554016113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.99029541015625,0.8603024482727051,0.3063572347164154,0.2773359417915344,297.2345275878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9914245605469,0.8192105889320374,0.2622670531272888,0.2502496838569641,297.2364807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9907531738281,0.8429188132286072,0.2875368893146515,0.2025048732757568,297.2162475585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7782348990440369,0.2247494310140609,0.2148648500442505,297.1216735839844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975280761719,0.6769229769706726,0.146567702293396,0.6698594093322754,284.9907531738281,284.95001220703125,296.750244140625,294.4778747558594,296.7487487792969,297.2381591796875,284.9754638671875,1.0,0.3837881982326507,1.0,1.0,0.0,1.0,-1.9382644891738887,1.9382613897323608,3.0324624731292715e-06,1.4969780445098877,0.9979746341705322,0.9979746341705322,0.0,80.72097778320312,64.0,54023.21484375,0.0,681.8347778320312,1.0,280.0361633300781,283.9320068359375,297.4887390136719,300.9196472167969,293.1499938964844,293.1499938964844,279.75,25029.283203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.829195499420166,1.0,0.0,0.0,3.3291919231414795,3.3292112350463867,7.395559009637509e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8798.724609375,0.0,1129.815185546875,1895.4371337890625,0.0,2740.957763671875,0.824152946472168,1.0,0.0,3.0,1.0,0.0
17999340,297.2455444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1141052246094,0.8679531216621399,0.3063098788261413,0.2766311466693878,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1221008300781,0.8264418840408325,0.2624203562736511,0.2499930411577224,297.2289733886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1172180175781,0.8503395318984985,0.28755983710289,0.2021458446979522,297.2111511230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1310729980469,0.7856860756874084,0.2248348146677017,0.2145881950855255,297.1180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.15985107421875,0.6825134754180908,0.1459394991397857,0.6658282279968262,285.117431640625,284.95001220703125,296.7874450683594,294.51220703125,296.78594970703125,297.2301330566406,285.0071716308594,1.0,0.379830926656723,1.0,1.0,0.0,1.0,-1.9315011501312256,1.9314981698989868,3.0117043934296817e-06,1.4917213916778564,1.0,1.0,0.0,77.40028381347656,64.0,55191.0234375,0.0,665.6458740234375,1.0,279.7829284667969,283.9119567871094,297.541015625,301.10870361328125,293.1499938964844,293.1499938964844,279.75,24466.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350234031677246,1.0,0.0,0.0,3.273585557937622,3.273604154586792,7.150571263991878e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8697.515625,0.0,1075.9327392578125,1895.4371337890625,0.0,2795.256591796875,0.8125633001327515,1.0,0.0,3.0,1.0,0.0
17999400,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8614196777344,0.8730266690254211,0.3059525787830353,0.2766603529453277,297.22418212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.860107421875,0.8309352397918701,0.2622846066951751,0.2500457465648651,297.2236022949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8608093261719,0.8551300764083862,0.2873207926750183,0.2021634429693222,297.2075500488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.85943603515625,0.7903684377670288,0.2247011661529541,0.2146073132753372,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.86334228515625,0.6862624287605286,0.1455880850553512,0.664590060710907,284.8607788085937,284.95001220703125,296.80181884765625,294.5255432128906,296.8003234863281,297.2253723144531,285.00115966796875,1.0,0.377975583076477,1.0,1.0,0.0,1.0,-1.930160999298096,1.930158019065857,3.007701479873504e-06,1.490749716758728,0.082415260374546,0.082415260374546,0.0,75.5919418334961,52.0,40818.9296875,0.0,658.6682739257812,1.0,279.7638244628906,283.97998046875,297.56805419921875,300.9950866699219,293.1499938964844,293.1499938964844,280.04998779296875,119731.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386930823326111,1.0,0.0,0.0,1.7917537689208984,1.7917792797088623,2.142150776762719e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6148.96337890625,0.0,589.26513671875,1895.4371337890625,0.0,2829.5068359375,0.5317978262901306,1.0,0.0,3.0,1.0,0.0
