time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
17999460,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9028729796409608,0.3079909086227417,0.2781882584095001,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8570997714996338,0.2639288902282715,0.251207560300827,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8834758996963501,0.2890468835830688,0.2030957490205764,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8166042566299438,0.2260879725217819,0.2155246287584304,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7086615562438965,0.1456882953643798,0.6630946397781372,285.0287780761719,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2322998046875,285.0127258300781,1.0,0.3705660402774811,1.0,1.0,0.0,1.0,-1.933815598487854,1.9338126182556152,3.019036284968024e-06,1.4936847686767578,1.0,1.0,0.0,67.10090637207031,40.0,54363.4140625,0.0,633.5167846679688,1.0,280.0330810546875,284.04052734375,297.5800476074219,301.02899169921875,293.1499938964844,293.1499938964844,279.75,24836.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827944278717041,1.0,0.0,0.0,3.319438934326172,3.3194580078125,7.352290936069039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1259765625,0.0,1119.5966796875,1895.4371337890625,0.0,2729.317138671875,0.8218589425086975,1.0,0.0,3.0,1.0,0.0
17999520,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0282592773437,0.9028729796409608,0.3079909086227417,0.2781882584095001,297.23052978515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8570997714996338,0.2639288902282715,0.251207560300827,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287170410156,0.8834758996963501,0.2890468835830688,0.2030957490205764,297.2135314941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.03082275390625,0.8166042566299438,0.2260879725217819,0.2155246287584304,297.1205444335937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365295410156,0.7086615562438965,0.1456882953643798,0.6630946397781372,285.0287780761719,284.95001220703125,296.8527526855469,294.57305908203125,296.8512878417969,297.2322998046875,285.0127258300781,1.0,0.3705660402774811,1.0,1.0,0.0,1.0,-1.933815598487854,1.9338126182556152,3.019036284968024e-06,1.4936847686767578,1.0,1.0,0.0,67.10090637207031,40.0,54363.4140625,0.0,633.5167846679688,1.0,280.0330810546875,284.04052734375,297.5800476074219,301.02899169921875,293.1499938964844,293.1499938964844,279.75,24836.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.827944278717041,1.0,0.0,0.0,3.319438934326172,3.3194580078125,7.352290936069039e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8850.1259765625,0.0,1119.5966796875,1895.4371337890625,0.0,2729.317138671875,0.8218589425086975,1.0,0.0,3.0,1.0,0.0
17999580,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9417892694473268,0.3080480992794037,0.2776750922203064,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.890238344669342,0.2643062770366668,0.251114010810852,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9192237854003906,0.2892391979694366,0.2028595805168151,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8458430767059326,0.2263715714216232,0.21536186337471,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7329365015029907,0.1449995636940002,0.6581853628158569,284.9320373535156,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.224365234375,284.8774719238281,1.0,0.3614685535430908,1.0,1.0,0.0,1.0,-1.926709771156311,1.9267067909240725,2.997246383529273e-06,1.4881356954574585,0.6179115772247314,0.6179115772247314,0.0,58.41084671020508,28.0,55370.1484375,0.0,599.6590576171875,1.0,279.763671875,283.8039855957031,297.6592102050781,301.2608337402344,293.1499938964844,293.1499938964844,279.45001220703125,25995.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361964821815491,1.0,0.0,0.0,3.308095216751098,3.3081142902374268,7.302126050490187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7685546875,0.0,1117.172119140625,1895.4371337890625,0.0,2806.200439453125,0.818009078502655,1.0,0.0,3.0,1.0,0.0
17999640,297.2351379394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9417892694473268,0.3080480992794037,0.2776750922203064,297.224365234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346923828125,0.890238344669342,0.2643062770366668,0.251114010810852,297.2226867675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.9192237854003906,0.2892391979694366,0.2028595805168151,297.2085266113281,297.1499938964844,293.1499938964844,0.0,-0.0,284.940673828125,0.8458430767059326,0.2263715714216232,0.21536186337471,297.1175537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9664306640625,0.7329365015029907,0.1449995636940002,0.6581853628158569,284.9320373535156,284.95001220703125,296.9030456542969,294.620361328125,296.901611328125,297.224365234375,284.8774719238281,1.0,0.3614685535430908,1.0,1.0,0.0,1.0,-1.926709771156311,1.9267067909240725,2.997246383529273e-06,1.4881356954574585,0.6179115772247314,0.6179115772247314,0.0,58.41084671020508,28.0,55370.1484375,0.0,599.6590576171875,1.0,279.763671875,283.8039855957031,297.6592102050781,301.2608337402344,293.1499938964844,293.1499938964844,279.45001220703125,25995.986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8361964821815491,1.0,0.0,0.0,3.308095216751098,3.3081142902374268,7.302126050490187e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9088.7685546875,0.0,1117.172119140625,1895.4371337890625,0.0,2806.200439453125,0.818009078502655,1.0,0.0,3.0,1.0,0.0
17999700,297.2436218261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6624755859375,0.9684252142906188,0.3093885481357574,0.2777365744113922,297.2295227050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.6775207519531,0.9152554869651794,0.2652649283409118,0.2512376606464386,297.2291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6685485839844,0.9472978115081788,0.2903074920177459,0.2029123306274414,297.213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6935119628906,0.8677240610122681,0.2271777838468551,0.2154238373041153,297.1207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.73455810546875,0.7503067851066589,0.1450970768928527,0.6561278700828552,285.6696472167969,284.95001220703125,296.927978515625,294.6439514160156,296.926513671875,297.2289733886719,285.41748046875,1.0,0.3565499186515808,1.0,1.0,0.0,1.0,-1.9245904684066768,1.9245874881744385,2.9906414056313224e-06,1.4863946437835691,1.0,1.0,0.0,53.518009185791016,28.0,56622.1171875,0.0,582.06982421875,1.0,279.5409851074219,284.2561950683594,297.6196594238281,301.20758056640625,293.1499938964844,293.1499938964844,279.45001220703125,22124.50390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8304891586303711,1.0,0.0,0.0,3.0575098991394043,3.057526111602783,6.237765433070308e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9254.4794921875,0.0,881.5263061523438,1895.4371337890625,0.0,2753.0,0.7649208903312683,1.0,0.0,3.0,1.0,0.0
17999760,297.233154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.42193603515625,0.9978012442588806,0.3089584112167358,0.2782909870147705,297.2244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3866577148437,0.9526762962341307,0.2652771174907684,0.2517101168632507,297.22216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4075622558594,0.9812036752700806,0.290129154920578,0.2032710015773773,297.2090759277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.3494873046875,0.8991830945014954,0.2271825820207595,0.2157924175262451,297.1187438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.2409362792969,0.7758883833885193,0.1447177827358245,0.6551539301872253,285.4046936035156,284.95001220703125,296.95269775390625,294.6674499511719,296.9512634277344,297.22283935546875,286.1470031738281,1.0,0.3515659272670746,1.0,1.0,0.0,1.0,-1.9255400896072388,1.925537109375,2.993782800331246e-06,1.48730206489563,1.0,1.0,0.0,48.20655822753906,46.0,39516.2890625,0.0,565.3407592773438,1.0,279.47412109375,284.73126220703125,297.6625061035156,300.618408203125,293.1499938964844,293.1499938964844,279.75,76796.78125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348323702812195,1.0,0.0,0.0,1.2416852712631226,1.2417008876800537,1.0287656948548829e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5870.3955078125,0.0,245.2280731201172,1895.4371337890625,0.0,2793.474609375,0.5650935173034668,1.0,0.0,3.0,1.0,0.0
17999820,297.2864074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.8764038085937,0.9591107964515686,0.314738392829895,0.281263142824173,297.2513732910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.8887634277344,0.9045740962028505,0.2684006094932556,0.2535407245159149,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88055419921875,0.9361828565597534,0.2941758930683136,0.2049459218978881,297.2331237792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9223022460937,0.8585162162780762,0.2299221009016037,0.2173358500003814,297.133056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010681152344,0.7413310408592224,0.145915076136589,0.6581073999404907,284.887939453125,284.95001220703125,296.9779968261719,294.6915588378906,296.9764709472656,297.2586669921875,284.77001953125,1.0,0.3460597395896911,1.0,1.0,0.0,1.0,-1.8173362016677856,1.817333459854126,2.676411895663477e-06,1.4050649404525757,0.0999999940395355,0.0999999940395355,0.0,53.4834098815918,46.0,52371.44921875,0.0,541.743408203125,1.0,279.6792907714844,283.7438659667969,297.6469421386719,301.0148010253906,293.1499938964844,293.1499938964844,279.75,22806.482421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.823482096195221,1.0,0.0,0.0,3.056366205215454,3.056382417678833,6.233099725250213e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8087.37353515625,0.0,884.9139404296875,1895.4371337890625,0.0,2687.858154296875,0.7573682069778442,1.0,0.0,3.0,1.0,0.0
17999880,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228332519531,0.9990000128746032,0.3180710077285766,0.2637933492660522,297.2571716308594,297.1499938964844,293.1499938964844,0.0,-0.0,286.1337585449219,0.976941704750061,0.2695740759372711,0.2547592520713806,297.2633056640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.1228942871094,0.9990000128746032,0.2952837944030761,0.2050762474536895,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1543273925781,0.9243690371513368,0.2309397011995315,0.2184343189001083,297.13995361328125,297.1499938964844,293.1499938964844,0.0,-0.0,286.2133483886719,0.7945250868797302,0.1464790254831314,0.6595534682273865,286.125732421875,284.95001220703125,297.0016784667969,294.7142333984375,297.0002746582031,297.2707824707031,285.8367004394531,1.0,0.3493415415287018,1.0,1.0,0.0,1.0,-1.922394037246704,1.922391057014465,2.983799731737236e-06,1.4845867156982422,1.0,1.0,0.0,45.36429977416992,64.0,55691.51953125,0.0,553.7894287109375,1.0,279.7255859375,284.6639709472656,297.58349609375,300.8969421386719,293.1499938964844,293.1499938964844,279.45001220703125,19089.599609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8044921159744263,1.0,0.0,0.0,2.851791381835937,2.851805686950684,5.426613256531709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9320.1455078125,0.0,714.3715209960938,1895.4371337890625,0.0,2512.566162109375,0.713976263999939,1.0,0.0,3.0,1.0,0.0
17999940,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.9990000128746032,0.3168001472949981,0.2836853265762329,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.9538862705230712,0.2689898014068603,0.2551274001598358,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.9819535613059998,0.2939151227474212,0.2058472335338592,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.9003742337226868,0.2304378449916839,0.2187992185354232,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7748087644577026,0.1456348001956939,0.6590158939361572,285.674560546875,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2476501464844,285.5362854003906,1.0,0.3567885160446167,1.0,1.0,0.0,1.0,-1.947453498840332,1.947450399398804,3.06080914924678e-06,1.5041297674179075,1.0,1.0,0.0,49.21467590332031,82.0,57182.328125,0.0,584.565673828125,1.0,279.4671630859375,284.4106750488281,297.77862548828125,301.2792358398437,293.1499938964844,293.1499938964844,279.1499938964844,21600.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246085047721863,1.0,0.0,0.0,2.940182447433472,2.940197706222534,5.768220603385998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.81640625,0.0,790.7698364257812,1895.4371337890625,0.0,2698.3154296875,0.7433176636695862,1.0,0.0,3.0,1.0,0.0
18000000,297.2787780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6727905273437,0.9990000128746032,0.3168001472949981,0.2836853265762329,297.2381286621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.6759033203125,0.9538862705230712,0.2689898014068603,0.2551274001598358,297.23583984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6742858886719,0.9819535613059998,0.2939151227474212,0.2058472335338592,297.2225341796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.6773681640625,0.9003742337226868,0.2304378449916839,0.2187992185354232,297.13287353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6632385253906,0.7748087644577026,0.1456348001956939,0.6590158939361572,285.674560546875,284.95001220703125,297.04998779296875,294.7606811523437,297.0486145019531,297.2476501464844,285.5362854003906,1.0,0.3567885160446167,1.0,1.0,0.0,1.0,-1.947453498840332,1.947450399398804,3.06080914924678e-06,1.5041297674179075,1.0,1.0,0.0,49.21467590332031,82.0,57182.328125,0.0,584.565673828125,1.0,279.4671630859375,284.4106750488281,297.77862548828125,301.2792358398437,293.1499938964844,293.1499938964844,279.1499938964844,21600.798828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8246085047721863,1.0,0.0,0.0,2.940182447433472,2.940197706222534,5.768220603385998e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9692.81640625,0.0,790.7698364257812,1895.4371337890625,0.0,2698.3154296875,0.7433176636695862,1.0,0.0,3.0,1.0,0.0
18000060,297.2416687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0249328613281,0.9725407361984252,0.3140034079551697,0.2841607630252838,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.9175384044647216,0.2686007916927337,0.2553633153438568,297.22283935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177001953125,0.9489367604255676,0.2932078242301941,0.2058605998754501,297.214111328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99383544921875,0.8696955442428589,0.2300928235054016,0.2190185934305191,297.1275634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566955566406,0.7487639784812927,0.1450056433677673,0.6583225727081299,285.0163269042969,284.95001220703125,297.07391357421875,294.7843017578125,297.0726318359375,297.229248046875,285.5445251464844,1.0,0.3620011210441589,1.0,1.0,0.0,1.0,-1.947766661643982,1.9477635622024536,3.0622943540947745e-06,1.5047281980514526,0.949999988079071,0.949999988079071,0.0,54.66948699951172,82.0,31904.751953125,0.0,602.8839721679688,1.0,279.2269287109375,284.2450561523437,297.86865234375,301.2030334472656,293.1499938964844,293.1499938964844,279.1499938964844,102540.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8386334776878357,1.0,0.0,0.0,0.9174966812133788,0.917515993118286,5.6169742634892834e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5456.38720703125,0.0,213.04006958007807,1895.4371337890625,0.0,2828.950439453125,0.5031033158302307,1.0,0.0,3.0,1.0,0.0
18000120,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2154235839844,0.9456360936164856,0.3154798746109009,0.2841723263263702,297.240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.23004150390625,0.8927499651908875,0.2702697217464447,0.2563295662403106,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214660644531,0.921305239200592,0.2950848042964935,0.206584095954895,297.2248229980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2477111816406,0.848119854927063,0.2315452843904495,0.2198775112628936,297.135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3253479003906,0.7306368947029114,0.1456062942743301,0.659602701663971,285.22283935546875,284.95001220703125,297.0946960449219,294.8057556152344,297.093505859375,297.2401123046875,285.05792236328125,1.0,0.3676167726516723,1.0,1.0,0.0,1.0,-1.9523568153381348,1.952353835105896,3.076150505876285e-06,1.508051872253418,1.0,1.0,0.0,59.88615036010742,100.0,57804.4140625,0.0,623.65185546875,1.0,279.1733703613281,283.92840576171875,297.8353576660156,301.5780029296875,293.1499938964844,293.1499938964844,278.8500061035156,20358.0625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8326614499092102,1.0,0.0,0.0,2.9983246326446533,2.998340129852295,5.998609822199796e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9595.2509765625,0.0,825.67529296875,1895.4371337890625,0.0,2773.23486328125,0.7455273270606995,1.0,0.0,3.0,1.0,0.0
18000180,297.2388000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.89483642578125,0.8976318836212158,0.3154214322566986,0.2850307524204254,297.242431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9032287597656,0.8534066081047058,0.2715348601341247,0.2583397030830383,297.2375793457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.898193359375,0.8782742619514465,0.2961207628250122,0.2080083638429641,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9137268066406,0.8132665157318115,0.2327260076999664,0.2217382788658142,297.1394958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9639892578125,0.6986126899719238,0.1458707898855209,0.6635976433753967,284.8990478515625,284.95001220703125,297.13043212890625,294.8453063964844,297.1294250488281,297.2384948730469,284.8035888671875,1.0,0.3799403309822082,1.0,1.0,0.0,1.0,-1.964548826217652,1.964545726776123,3.114238324997132e-06,1.5176372528076172,0.1000000014901161,0.1000000014901161,0.0,71.48825073242188,100.0,58530.72265625,0.0,671.7202758789062,1.0,278.8823547363281,283.67205810546875,297.9062194824219,301.7384338378906,293.1499938964844,293.1499938964844,278.8500061035156,24146.810546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395946621894836,1.0,0.0,0.0,2.964263439178467,2.9642791748046875,5.863094543201441e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9184.9912109375,0.0,823.6712036132812,1895.4371337890625,0.0,2837.92822265625,0.7333600521087646,1.0,0.0,3.0,1.0,0.0
18000240,297.23358154296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8079833984375,0.8940367698669434,0.315011203289032,0.2850297689437866,297.2400817871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8121643066406,0.8503148555755615,0.2713974416255951,0.2584581077098846,297.2343444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.80963134765625,0.8748999834060669,0.2958970069885254,0.2080747783184051,297.22607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8178405761719,0.8103229999542236,0.232617437839508,0.2218552976846695,297.13848876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.6958239674568176,0.1457660049200058,0.663874089717865,284.81005859375,284.95001220703125,297.1331481933594,294.8484802246094,297.13214111328125,297.2353820800781,284.8255920410156,1.0,0.3810172379016876,1.0,1.0,0.0,1.0,-1.9652470350265503,1.965243935585022,3.1165111522568623e-06,1.5182429552078247,5.551115123125783e-17,5.551115123125783e-17,0.0,72.5875244140625,118.0,49563.3671875,0.0,675.9443969726562,1.0,278.8763427734375,283.7190856933594,297.9185485839844,301.6797790527344,293.1499938964844,293.1499938964844,279.1499938964844,87896.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415219187736511,1.0,0.0,0.0,2.146012306213379,2.146034002304077,3.0729665922990534e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7146.6669921875,0.0,643.5260009765625,1895.4371337890625,0.0,2855.937744140625,0.5480452179908752,1.0,0.0,3.0,1.0,0.0
18000300,297.25152587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5585327148437,0.8742356896400452,0.3172902166843414,0.2857423424720764,297.25445556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5777893066406,0.8333689570426941,0.2733718454837799,0.2596255838871002,297.2509460449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.56622314453125,0.8563883304595947,0.2980526387691498,0.2088844776153564,297.2392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.6014099121094,0.793079137802124,0.2343878895044326,0.2229586392641067,297.1487121582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.6990661621094,0.6801602244377136,0.1466904729604721,0.6666561365127563,285.5682067871094,284.95001220703125,297.1501770019531,294.8690185546875,297.1492614746094,297.2493896484375,285.3328857421875,1.0,0.3883842825889587,1.0,1.0,0.0,1.0,-1.9731236696243288,1.9731205701828003,3.1408701488544466e-06,1.5241671800613403,1.0,1.0,0.0,79.60721588134766,118.0,58462.2265625,0.0,705.745361328125,1.0,279.0509033203125,284.1628112792969,297.8240966796875,301.4527282714844,293.1499938964844,293.1499938964844,279.1499938964844,18457.1875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260772824287415,1.0,0.0,0.0,2.844733953475952,2.84474778175354,5.39978657343454e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9123.3193359375,0.0,705.9432373046875,1895.4371337890625,0.0,2711.960205078125,0.7092637419700623,1.0,0.0,3.0,1.0,0.0
18000360,297.2272033691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824890136719,0.8557760119438171,0.3155504763126373,0.286186546087265,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0716247558594,0.8174920082092285,0.2730420231819153,0.260678768157959,297.2363586425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0780029296875,0.8393835425376892,0.297264814376831,0.209547147154808,297.2314147949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06024169921875,0.7766702175140381,0.2341871559619903,0.2239857167005539,297.1457214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0281677246094,0.6656148433685303,0.1463929116725921,0.6695426106452942,285.0768737792969,284.95001220703125,297.16583251953125,294.8890075683594,297.1649780273437,297.2358093261719,285.40087890625,1.0,0.3960702419281006,1.0,1.0,0.0,1.0,-1.9804415702819824,1.980438470840454,3.164346708217636e-06,1.5301764011383057,1.0,1.0,0.0,87.33457946777344,106.0,45592.6640625,0.0,737.6904907226562,1.0,279.1249389648437,284.3016357421875,297.9162292480469,301.3101501464844,293.1499938964844,293.1499938964844,279.45001220703125,74842.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8345147967338562,1.0,0.0,0.0,1.6883217096328735,1.6883387565612793,1.901970705375789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6536.634765625,0.0,384.0951843261719,1895.4371337890625,0.0,2790.5126953125,0.5629773139953613,1.0,0.0,3.0,1.0,0.0
18000420,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8416235446929932,0.3150898814201355,0.2857726216316223,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8051171898841858,0.2739579379558563,0.2616863250732422,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8267932534217834,0.2977746129035949,0.2099719792604446,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7647997736930847,0.2351332753896713,0.2250382304191589,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6548430323600769,0.1466088145971298,0.6714606881141663,284.93212890625,284.95001220703125,297.1932067871094,294.927490234375,297.1925048828125,297.2295837402344,284.94659423828125,1.0,0.4015769064426422,1.0,1.0,0.0,1.0,-1.9852336645126345,1.9852304458618164,3.17950002681755e-06,1.533928632736206,0.5241079926490784,0.5241079926490784,0.0,93.95171356201172,94.0,55876.359375,0.0,764.0022583007812,1.0,279.4348449707031,283.7228088378906,297.971435546875,301.660400390625,293.1499938964844,293.1499938964844,279.75,48051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373078107833862,1.0,0.0,0.0,2.925226211547852,2.925246238708496,5.70968666124827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.0048828125,0.0,938.6881103515624,1895.4371337890625,0.0,2816.57275390625,0.724521279335022,1.0,0.0,3.0,1.0,0.0
18000480,297.2123107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9319763183594,0.8416235446929932,0.3150898814201355,0.2857726216316223,297.2411499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.8051171898841858,0.2739579379558563,0.2616863250732422,297.2300720214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9320983886719,0.8267932534217834,0.2977746129035949,0.2099719792604446,297.230224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.7647997736930847,0.2351332753896713,0.2250382304191589,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364929199219,0.6548430323600769,0.1466088145971298,0.6714606881141663,284.93212890625,284.95001220703125,297.1932067871094,294.927490234375,297.1925048828125,297.2295837402344,284.94659423828125,1.0,0.4015769064426422,1.0,1.0,0.0,1.0,-1.9852336645126345,1.9852304458618164,3.17950002681755e-06,1.533928632736206,0.5241079926490784,0.5241079926490784,0.0,93.95171356201172,94.0,55876.359375,0.0,764.0022583007812,1.0,279.4348449707031,283.7228088378906,297.971435546875,301.660400390625,293.1499938964844,293.1499938964844,279.75,48051.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373078107833862,1.0,0.0,0.0,2.925226211547852,2.925246238708496,5.70968666124827e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8057.0048828125,0.0,938.6881103515624,1895.4371337890625,0.0,2816.57275390625,0.724521279335022,1.0,0.0,3.0,1.0,0.0
18000540,297.2070007324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231628417969,0.8409463763237,0.3151906728744507,0.2854189574718475,297.2415771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240173339844,0.8054271340370178,0.2749271690845489,0.2623246014118194,297.229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.8267659544944763,0.2985047399997711,0.2102248817682266,297.2317810058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.7652259469032288,0.236101895570755,0.2257107496261596,297.15155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0304260253906,0.6547678112983704,0.146928608417511,0.6721118688583374,285.0235900878906,284.95001220703125,297.2115783691406,294.9568786621094,297.2109680175781,297.228515625,285.0102844238281,1.0,0.4018140137195587,1.0,1.0,0.0,1.0,-1.9874635934829712,1.9874604940414429,3.1864456104813144e-06,1.5355945825576782,1.0,1.0,0.0,94.18394470214844,94.0,58414.89453125,0.0,766.6550903320312,1.0,279.7224426269531,283.9057006835937,297.97802734375,301.6678771972656,293.1499938964844,293.1499938964844,279.75,25384.677734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837002158164978,1.0,0.0,0.0,3.348154067993164,3.348173379898072,7.480044814656139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8925.42578125,0.0,1149.70751953125,1895.4371337890625,0.0,2813.719482421875,0.8290646076202393,1.0,0.0,3.0,1.0,0.0
18000600,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98077392578125,0.8418124318122864,0.3150702714920044,0.285354733467102,297.2409362792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.8065652251243591,0.2750972509384155,0.2624993324279785,297.22802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.8277552127838135,0.2985889911651611,0.2103020846843719,297.23150634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7663203477859497,0.2362852096557617,0.2258923947811126,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.6556095480918884,0.1469826996326446,0.672328531742096,284.9811706542969,284.95001220703125,297.2156982421875,294.96405029296875,297.21514892578125,297.2264404296875,284.9681091308594,1.0,0.4014589786529541,1.0,1.0,0.0,1.0,-1.988168478012085,1.9881653785705569,3.188693426636746e-06,1.5361549854278564,1.0,1.0,0.0,93.73172760009766,82.0,58655.07421875,0.0,765.714111328125,1.0,279.7359313964844,283.8613586425781,297.9949645996094,301.7205810546875,293.1499938964844,293.1499938964844,279.45001220703125,26113.357421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8390254378318787,1.0,0.0,0.0,3.4105961322784424,3.410616159439087,7.761647111692582e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9481.154296875,0.0,1213.65283203125,1895.4371337890625,0.0,2832.611328125,0.8439745306968689,1.0,0.0,3.0,1.0,0.0
18000660,297.20098876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.850830078125,0.8514260053634644,0.3153938353061676,0.2853637635707855,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8529663085937,0.8170057535171509,0.2765039801597595,0.2635434567928314,297.229736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.85162353515625,0.8376588821411133,0.2997013926506042,0.2108636945486068,297.2356872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85601806640625,0.7767510414123535,0.2376929372549057,0.2269431203603744,297.158447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8718566894531,0.6641916632652283,0.1476481407880783,0.6740038990974426,284.85186767578125,284.95001220703125,297.2331848144531,294.9974060058594,297.23272705078125,297.2247619628906,284.8443603515625,1.0,0.3980540931224823,1.0,1.0,0.0,1.0,-1.993378639221192,1.993375420570373,3.205138909834204e-06,1.5401664972305298,0.0999999940395355,0.0999999940395355,0.0,89.24986267089844,82.0,56625.99609375,0.0,754.8722534179688,1.0,279.4637756347656,283.7327575683594,298.0508728027344,301.9188842773437,293.1499938964844,293.1499938964844,279.45001220703125,66378.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8498038053512573,1.0,0.0,0.0,3.033111572265625,3.033135414123535,6.138610615380458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8520.9853515625,0.0,1137.933349609375,1895.4371337890625,0.0,2933.432861328125,0.7268388867378235,1.0,0.0,3.0,1.0,0.0
18000720,297.2002868652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.85772705078125,0.8519882559776306,0.3153510093688965,0.2853645384311676,297.2438049316406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8575439453125,0.817578136920929,0.2765335142612457,0.263589859008789,297.2293701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85760498046875,0.8382259607315063,0.2997088730335235,0.2108885794878006,297.235595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8578491210937,0.7773436903953552,0.2377273887395858,0.2269900143146515,297.1585693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8645324707031,0.6646918058395386,0.1476635187864303,0.6740937829017639,284.8575744628906,284.95001220703125,297.2338256835937,294.998779296875,297.2333679199219,297.2241516113281,284.94439697265625,1.0,0.3978618085384369,1.0,1.0,0.0,1.0,-1.993630170822144,1.9936270713806152,3.2059515433502384e-06,1.5403718948364258,0.1118257790803909,0.1118257790803909,0.0,89.0014877319336,70.0,49378.8203125,0.0,754.2383422851562,1.0,279.4623718261719,283.8625183105469,298.049560546875,301.83367919921875,293.1499938964844,293.1499938964844,279.75,109493.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499584794044495,1.0,0.0,0.0,2.274734735488892,2.2747609615325928,3.452668408954196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6992.70654296875,0.0,816.4763793945312,1895.4371337890625,0.0,2934.881591796875,0.589135468006134,1.0,0.0,3.0,1.0,0.0
18000780,297.2221374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.11541748046875,0.8720115423202515,0.3181285262107849,0.2873172163963318,297.2628173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1166687011719,0.8361108303070068,0.2794583737850189,0.2658173739910126,297.2500915527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.8576022386550903,0.3026607632637024,0.2125456482172012,297.2537536621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.11834716796875,0.7968941330909729,0.2404738962650299,0.2290670126676559,297.1747436523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1271667480469,0.6816259622573853,0.1493892073631286,0.6795143485069275,285.1159973144531,284.95001220703125,297.245849609375,295.0262756347656,297.2454833984375,297.2453918457031,285.09844970703125,1.0,0.3936596214771271,1.0,1.0,0.0,1.0,-2.009638547897339,2.0096352100372314,3.256902118664584e-06,1.552779197692871,1.0,1.0,0.0,81.96863555908203,70.0,59125.6484375,0.0,743.5921630859375,1.0,279.72283935546875,283.98345947265625,298.02685546875,301.7662048339844,293.1499938964844,293.1499938964844,279.75,24961.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402941823005676,1.0,0.0,0.0,3.327709913253784,3.3277289867401123,7.38897540486505e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9020.728515625,0.0,1127.99853515625,1895.4371337890625,0.0,2844.4638671875,0.8238425850868225,1.0,0.0,3.0,1.0,0.0
18000840,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0719909667969,0.8760751485824585,0.318048357963562,0.2873925268650055,297.2627868652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.07275390625,0.839950442314148,0.2796984016895294,0.2661085426807403,297.2492980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.072265625,0.8616479635238647,0.3028015196323395,0.2127146124839782,297.25408935546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07379150390625,0.8009410500526428,0.240730345249176,0.2293571531772613,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6852006316184998,0.1495613604784011,0.6803244948387146,285.0723571777344,284.95001220703125,297.2480163574219,295.0318603515625,297.2476806640625,297.2436828613281,285.05963134765625,1.0,0.3926441073417663,1.0,1.0,0.0,1.0,-2.011606216430664,2.011603116989136,3.2632722195558017e-06,1.5543547868728638,1.0,1.0,0.0,80.5554428100586,58.0,59360.94140625,0.0,740.3880004882812,1.0,279.7349548339844,283.9463195800781,298.0450134277344,301.8114624023437,293.1499938964844,293.1499938964844,279.45001220703125,25780.310546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.841789960861206,1.0,0.0,0.0,3.381963014602661,3.3819828033447266,7.631871312696603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9571.341796875,0.0,1184.0596923828125,1895.4371337890625,0.0,2858.443359375,0.836785078048706,1.0,0.0,3.0,1.0,0.0
18000900,297.2099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9186096191406,0.8877813220024109,0.3175402283668518,0.2870343625545501,297.2607116699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9164428710937,0.8512840270996094,0.2802113890647888,0.2665975987911224,297.244873046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91778564453125,0.8735260367393494,0.3029996156692505,0.2128786295652389,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.91412353515625,0.8124672174453735,0.2413129657506942,0.2298915535211563,297.1782531738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9096374511719,0.6956049799919128,0.1499519646167755,0.6817643046379089,284.91754150390625,284.95001220703125,297.2537841796875,295.0477905273437,297.25347900390625,297.2368469238281,285.0307922363281,1.0,0.3893594443798065,1.0,1.0,0.0,1.0,-2.014336109161377,2.0143330097198486,3.272091817052569e-06,1.5565218925476074,0.5130201578140259,0.5130201578140259,0.0,76.49176025390625,58.0,52061.2578125,0.0,728.717041015625,1.0,279.5055236816406,283.9677429199219,298.1094665527344,301.94122314453125,293.1499938964844,293.1499938964844,279.45001220703125,93823.1171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8510170578956604,1.0,0.0,0.0,2.455451726913452,2.4554762840271,4.0230565900856163e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7689.1171875,0.0,857.0188598632812,1895.4371337890625,0.0,2944.7978515625,0.6482564210891724,1.0,0.0,3.0,1.0,0.0
18000960,297.217529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03375244140625,0.90325129032135,0.3186691105365753,0.2872560620307922,297.2685852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0393371582031,0.8661208748817444,0.2816902995109558,0.2674201726913452,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357360839844,0.8890838623046875,0.3044142425060272,0.2133711129426956,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0472106933594,0.826172947883606,0.2427337020635604,0.230709508061409,297.1859130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0829467773437,0.7087090015411377,0.15088552236557,0.684008777141571,285.0363464355469,284.95001220703125,297.2587280273437,295.0633544921875,297.25701904296875,297.24432373046875,284.9483947753906,1.0,0.3857904970645904,0.9209150075912476,0.9209150075912476,0.2000000029802322,1.0,-2.019850730895996,1.792699098587036,0.2271515429019928,1.3345636129379272,1.0,1.0,0.0,71.86228942871094,46.0,59040.046875,0.0,716.7191162109375,1.0,279.4623413085937,283.75390625,298.0936889648437,302.0089111328125,293.1499938964844,293.1499938964844,279.1499938964844,25751.6875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8501375317573547,1.0,0.0,0.0,3.3609135150909424,3.3609330654144287,7.537163924098422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9761.77734375,0.0,1164.0948486328125,1895.4371337890625,0.0,2936.55859375,0.8326582908630371,1.0,0.0,3.0,1.0,0.0
18001020,297.2336120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.87530517578125,0.9406710267066956,0.3208992183208465,0.2886829972267151,297.2838439941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8883056640625,0.8989124298095703,0.2843361496925354,0.2693831920623779,297.2692565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8798522949219,0.9245991706848145,0.3069985210895538,0.2147637754678726,297.2758178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9070129394531,0.8554229736328125,0.2452611476182937,0.2325785756111145,297.1998596191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.7339381575584412,0.1526108682155609,0.6894588470458984,284.8811950683594,284.95001220703125,297.26483154296875,295.0863342285156,297.262939453125,297.2607116699219,284.6908569335937,1.0,0.380120187997818,0.8008950352668762,0.8008950352668762,0.5035216808319092,1.0,-2.034370422363281,1.1772992610931396,0.8570711016654968,0.7175452709197998,0.0999999642372131,0.0999999642372131,0.0,63.7738151550293,46.0,52754.47265625,0.0,699.3073120117188,1.0,279.1938171386719,283.401611328125,298.0277709960937,301.6980285644531,293.1499938964844,293.1499938964844,279.1499938964844,23383.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835881233215332,1.0,0.0,0.0,3.122020721435547,3.122037887573242,6.503765916932025e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8680.7587890625,0.0,940.5291137695312,1895.4371337890625,0.0,2803.259033203125,0.7738891243934631,1.0,0.0,3.0,1.0,0.0
18001080,297.2257080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.53875732421875,0.9537107348442078,0.3203849196434021,0.2888552248477936,297.2811889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.5017395019531,0.91113942861557,0.2844848334789276,0.2698655426502228,297.264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.5254821777344,0.9382339715957642,0.3069351315498352,0.2150553911924362,297.2740478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4539489746094,0.8663346171379089,0.2454703897237777,0.233059361577034,297.20025634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2926025390625,0.7427940964698792,0.1528009623289108,0.6909855008125305,285.521728515625,284.95001220703125,297.26641845703125,295.0934753417969,297.2600402832031,297.25341796875,286.3972473144531,1.0,0.3782535493373871,0.7627450823783875,0.7627450823783875,0.6000000238418579,1.0,-2.0379316806793213,1.0349122285842896,1.0030195713043213,0.5747966170310974,1.0,1.0,0.0,61.28171157836914,34.0,29177.158203125,0.0,693.3443603515625,1.0,279.1789245605469,284.2447204589844,297.95904541015625,300.6160583496094,293.1499938964844,293.1499938964844,279.45001220703125,84074.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8249902725219727,1.0,0.0,0.0,0.7906046509742737,0.7914246320724487,4.1707309605953924e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5230.2548828125,0.0,149.50306701660156,1895.4371337890625,0.0,2701.861328125,0.5121077299118042,1.0,0.0,3.0,1.0,0.0
18001140,297.2366027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0824584960937,0.9952903985977172,0.3221712708473205,0.2904101908206939,297.2933044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.06256103515625,0.9608744382858276,0.2868023514747619,0.2718604803085327,297.2769470214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0752868652344,0.9840626120567322,0.3091282248497009,0.2164822071790695,297.2860412597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0377502441406,0.9094193577766418,0.2477081716060638,0.2349563986063003,297.2122802734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659729003906,0.7782467007637024,0.1544264256954193,0.6969608664512634,285.0733947753906,284.95001220703125,297.2699890136719,295.1119384765625,297.2675476074219,297.2660522460937,285.7381286621094,1.0,0.3734835386276245,0.6619717478752136,0.6619717478752136,0.8548482656478882,1.0,-2.0533604621887207,0.8834013938903809,1.1699590682983398,0.4200705587863922,0.9500001072883606,0.9500001072883606,0.0,53.70505905151367,34.0,21419.583984375,0.0,679.3565673828125,1.0,279.38311767578125,283.9409484863281,297.90264892578125,300.4340209960937,293.1499938964844,293.1499938964844,279.45001220703125,87544.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7892848253250122,1.0,0.0,0.0,0.591526985168457,0.591609001159668,2.3347617172930768e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,4904.8330078125,0.0,111.97483825683594,1895.4371337890625,0.0,2373.889892578125,0.4745862185955047,1.0,0.0,3.0,1.0,0.0
18001200,297.2864685058594,297.1499938964844,293.1499938964844,0.0,-0.0,287.9999084472656,0.8193262219429016,0.3273871541023254,0.2936362028121948,297.3207092285156,297.1499938964844,293.1499938964844,0.0,-0.0,288.05694580078125,0.7881592512130737,0.2901099026203155,0.275396317243576,297.31317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,288.02178955078125,0.8084419965744019,0.3132135272026062,0.2190903127193451,297.3084716796875,297.1499938964844,293.1499938964844,0.0,-0.0,288.12384033203125,0.7510700821876526,0.2505013644695282,0.2384179979562759,297.22412109375,297.1499938964844,293.1499938964844,0.0,-0.0,288.3455505371094,0.6430105566978455,0.1558611690998077,0.7114918828010559,288.47784423828125,284.95001220703125,297.2715759277344,295.12225341796875,296.8678894042969,297.2940673828125,284.7452697753906,1.0,0.3550111353397369,0.6045751571655273,0.6045751571655273,1.0,1.0,-1.5058468580245972,0.5646975636482239,0.941149353981018,0.3474538028240204,1.0,1.0,0.0,103.4868392944336,25.0,42126.12109375,0.0,635.8765258789062,1.0,279.41796875,283.6871032714844,297.84967041015625,300.7445373535156,293.1499938964844,293.1499938964844,279.1499938964844,16966.708984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7614131569862366,1.0,0.0,0.0,2.705854177474976,2.7061767578125,4.885422413281049e-07,4.265924453735352,4.265914440155029,9.785927431948949e-06,0.0,0.0,-0.0,8183.6484375,0.0,609.103759765625,1895.4371337890625,0.0,2124.97900390625,0.6775082349777222,1.0,0.0,3.0,1.0,0.0
18001260,297.3521728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.3353966176509857,0.2545874416828155,297.334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.2932770252227783,0.2680928409099579,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9647827148437,0.9990000128746032,0.3188420236110687,0.1980124562978744,297.319091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.9687041640281676,0.2532563805580139,0.239655926823616,297.2405090332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0662841796875,0.8240540027618408,0.1583039909601211,0.7118759155273438,284.95880126953125,284.95001220703125,297.2742614746094,295.1452331542969,297.3129577636719,297.3402404785156,284.76824951171875,1.0,0.3597956299781799,0.6315365433692932,0.6315365433692932,1.0,1.0,-2.0072286128997803,0.8283392786979675,1.1788893938064575,0.3754254579544067,0.0999999642372131,0.0999999642372131,0.0,45.77130508422852,25.0,46194.8984375,0.0,615.609619140625,1.0,279.1987609863281,283.4952087402344,298.0308837890625,301.003662109375,293.1499938964844,293.1499938964844,279.1499938964844,17457.619140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7413365840911865,1.0,0.0,0.0,2.692207098007202,2.6928045749664307,4.836267066821165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7959.81396484375,0.0,603.6769409179688,1895.4371337890625,0.0,1950.9815673828125,0.6713665723800659,1.0,0.0,3.0,1.0,0.0
