time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18001320,297.3553771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.3361436426639557,0.2513923943042755,297.3307189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.2933406829833984,0.2647282779216766,297.35284423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8512878417969,0.9990000128746032,0.3193408548831939,0.1955274045467376,297.31304931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8440246582031,0.9728277921676636,0.2530413269996643,0.2399685680866241,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8229064941406,0.8276106715202332,0.1582765579223632,0.7133134007453918,284.8562316894531,284.95001220703125,297.274658203125,295.14990234375,297.3124389648437,297.33935546875,285.31689453125,1.0,0.357942134141922,0.6371229887008667,0.6371229887008667,1.0,1.0,-1.998471736907959,0.8277875781059265,1.1706840991973877,0.3767852783203125,5.551115123125783e-17,5.551115123125783e-17,0.0,45.09777069091797,45.0,22490.3203125,0.0,606.6367797851562,1.0,279.1853332519531,283.7639465332031,298.0899658203125,300.6600952148437,293.1499938964844,293.1499938964844,279.45001220703125,84248.640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7442223429679871,1.0,0.0,0.0,0.6811262965202332,0.681259036064148,3.09562793177065e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5044.47216796875,0.0,126.22584533691406,1895.4371337890625,0.0,1975.678466796875,0.4498682618141174,1.0,0.0,3.0,1.0,0.0
18001380,297.406005859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.3425846993923187,0.246972918510437,297.35400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.2969002723693847,0.2600743770599365,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9578552246094,0.9990000128746032,0.3243846893310547,0.1920900493860244,297.3218688964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9655456542969,0.9794484972953796,0.2550573050975799,0.2413542419672012,297.248779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03497314453125,0.8338786959648132,0.1599419116973877,0.7190671563148499,284.9508056640625,284.95001220703125,297.2756042480469,295.1645202636719,297.33203125,297.37286376953125,284.80352783203125,1.0,0.3570363223552704,0.6548432111740112,0.6548432111740112,1.0,1.0,-1.9919804334640503,0.8348714113235474,1.1571091413497925,0.3846985101699829,0.0999999940395355,0.0999999940395355,0.0,44.315223693847656,45.0,45328.6015625,0.0,599.0668334960938,1.0,279.3589782714844,283.5518493652344,298.10125732421875,300.9385986328125,293.1499938964844,293.1499938964844,279.45001220703125,17571.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7286781668663025,1.0,0.0,0.0,2.6621696949005127,2.662431240081787,4.728950955268374e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.306640625,0.0,586.3224487304688,1895.4371337890625,0.0,1844.0045166015625,0.6636376976966858,1.0,0.0,3.0,1.0,0.0
18001440,297.4365539550781,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.9990000128746032,0.3470129370689392,0.2471504062414169,297.37127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.9990000128746032,0.2997391521930694,0.2602612972259521,297.4134826660156,297.1499938964844,293.1499938964844,0.0,-0.0,286.1610717773437,0.9990000128746032,0.3280759751796722,0.1922280937433242,297.3278503417969,297.1499938964844,293.1499938964844,0.0,-0.0,286.17071533203125,0.9802685976028442,0.2566041052341461,0.2421900629997253,297.25653076171875,297.1499938964844,293.1499938964844,0.0,-0.0,286.2216186523437,0.8351621627807617,0.1612540483474731,0.7230878472328186,286.150390625,284.95001220703125,297.2760925292969,295.17645263671875,297.3436584472656,297.39276123046875,285.778564453125,1.0,0.3583430349826813,0.669596254825592,0.669596254825592,1.0,1.0,-1.998401165008545,0.845146119594574,1.1532549858093262,0.3933221399784088,1.0,1.0,0.0,44.49540328979492,65.0,45882.31640625,0.0,604.5091552734375,1.0,279.408203125,284.4923400878906,298.0365905761719,300.66363525390625,293.1499938964844,293.1499938964844,279.1499938964844,15263.5986328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7132347226142883,1.0,0.0,0.0,2.461765766143799,2.4621355533599854,4.043773742523626e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8618.2685546875,0.0,464.86669921875,1895.4371337890625,0.0,1716.72314453125,0.6282580494880676,1.0,0.0,3.0,1.0,0.0
18001500,297.4389953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.9990000128746032,0.349082350730896,0.2498054951429367,297.3733825683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.9990000128746032,0.3013571798801422,0.2630572021007538,297.4171447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.4875183105469,0.9990000128746032,0.3301160037517547,0.1942931562662124,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4662780761719,0.9791505932807922,0.2571546137332916,0.243625059723854,297.2572021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3316345214844,0.8348212838172913,0.1619971245527267,0.7292054295539856,285.5090637207031,284.95001220703125,297.2763671875,295.1893920898437,297.3453674316406,297.39697265625,286.2897644042969,1.0,0.3618478178977966,0.685851514339447,0.685851514339447,1.0,1.0,-2.016484260559082,0.8606688976287842,1.155815362930298,0.4046665132045746,1.0,1.0,0.0,45.31044769287109,65.0,28068.369140625,0.0,621.0885620117188,1.0,279.24365234375,284.2391967773437,298.2218017578125,300.5167236328125,293.1499938964844,293.1499938964844,279.1499938964844,67523.078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7301058769226074,1.0,0.0,0.0,0.8058373928070068,0.8060686588287354,4.332995828804087e-08,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5332.64111328125,0.0,125.40264129638672,1895.4371337890625,0.0,1855.9556884765625,0.4726511240005493,1.0,0.0,3.0,1.0,0.0
18001560,297.4522705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.3522664308547973,0.2552045583724975,297.384765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.3039231896400451,0.2687427103519439,297.4300537109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.88250732421875,0.9990000128746032,0.3331126272678375,0.1984924376010894,297.3304443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900756835937,0.9751514196395874,0.2591097056865692,0.2452379018068313,297.2666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.947265625,0.8319703340530396,0.1636177599430084,0.7358049154281616,284.8771057128906,284.95001220703125,297.2763671875,295.2021179199219,297.3534240722656,297.4113464355469,284.7544250488281,1.0,0.3673387765884399,0.6817519664764404,0.6817519664764404,1.0,1.0,-2.044686079025269,0.8727613687515259,1.1719248294830322,0.4103484451770782,5.551115123125783e-17,5.551115123125783e-17,0.0,46.79150772094727,85.0,46585.70703125,0.0,648.254638671875,1.0,279.1796875,283.4876708984375,298.2920837402344,301.3287658691406,293.1499938964844,293.1499938964844,279.45001220703125,22547.3828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7356787323951721,1.0,0.0,0.0,2.6474268436431885,2.6474826335906982,4.676718958762649e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7566.07177734375,0.0,604.6298828125,1895.4371337890625,0.0,1902.8876953125,0.6567562222480774,1.0,0.0,3.0,1.0,0.0
18001620,297.439697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.3540143072605133,0.2689136266708374,297.38055419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.3058302998542785,0.2831790149211883,297.4242553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92694091796875,0.9990000128746032,0.3353127837181091,0.2091550529003143,297.336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330444335937,0.961872935295105,0.2614599168300628,0.247591957449913,297.2748107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.96636962890625,0.8221065998077393,0.1655890494585037,0.745383620262146,284.9249267578125,284.95001220703125,297.2760925292969,295.2214660644531,297.3503723144531,297.4064025878906,284.8606872558594,1.0,0.3793657720088959,0.675401508808136,0.675401508808136,1.0,1.0,-2.105605125427246,0.8985699415206909,1.2070351839065552,0.422471821308136,0.1000000014901161,0.1000000014901161,0.0,50.489742279052734,85.0,46854.97265625,0.0,711.1178588867188,1.0,279.39508056640625,283.58984375,298.2930603027344,301.2631225585937,293.1499938964844,293.1499938964844,279.45001220703125,22793.916015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7369704246520996,1.0,0.0,0.0,2.691955327987671,2.6919913291931152,4.835362688027089e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7753.06103515625,0.0,632.7874145507812,1895.4371337890625,0.0,1913.8284912109373,0.6677754521369934,1.0,0.0,3.0,1.0,0.0
18001680,297.4262390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.9990000128746032,0.3535383939743042,0.2743636965751648,297.3722229003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.8221130371094,0.9990000128746032,0.305682361125946,0.2887137234210968,297.41473388671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.8222045898437,0.9990000128746032,0.3351716697216034,0.2133939862251281,297.3345031738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.7805480957031,0.9556307792663574,0.2618269920349121,0.2479764521121978,297.2745056152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.6343994140625,0.817564070224762,0.1659142673015594,0.7471786737442017,285.8323974609375,284.95001220703125,297.27593994140625,295.2270202636719,297.3440246582031,297.3951110839844,286.3292236328125,1.0,0.383584052324295,0.6735528707504272,0.6735528707504272,1.0,1.0,-2.1265039443969727,0.9075188040733336,1.2189851999282837,0.4267612993717193,1.0,1.0,0.0,51.93337631225586,105.0,40481.3515625,0.0,734.10498046875,1.0,279.4114990234375,284.6634216308594,298.2482604980469,300.6176452636719,293.1499938964844,293.1499938964844,279.75,41797.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.735093891620636,1.0,0.0,0.0,1.606444001197815,1.606458067893982,1.7219660719547394e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6472.46484375,0.0,245.38641357421875,1895.4371337890625,0.0,1897.94140625,0.5587737560272217,1.0,0.0,3.0,1.0,0.0
18001740,297.35107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.9990000128746032,0.3492123186588287,0.3090092539787292,297.35040283203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98541259765625,0.96868097782135,0.3060162365436554,0.2905278205871582,297.36090087890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9864807128906,0.993636190891266,0.3328226804733276,0.2341229021549224,297.3346252441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.9167670011520386,0.2639535069465637,0.2504488229751587,297.2762451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97918701171875,0.7888332605361938,0.1675165295600891,0.7565231323242188,284.9862976074219,284.95001220703125,297.2753601074219,295.2483825683594,297.3154296875,297.3462829589844,285.0393371582031,1.0,0.4022146165370941,0.6663376688957214,0.6663376688957214,1.0,1.0,-2.209496259689331,0.942888081073761,1.2666081190109253,0.4437618553638458,0.746209442615509,0.746209442615509,0.0,60.2419319152832,105.0,45477.21484375,0.0,839.2230834960938,1.0,279.719970703125,283.7685241699219,298.35430908203125,301.3431701660156,293.1499938964844,293.1499938964844,279.75,45184.08203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7505037188529968,1.0,0.0,0.0,2.556346654891968,2.556363344192505,4.360465482022846e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7409.75,0.0,670.9476318359375,1895.4371337890625,0.0,2029.8104248046875,0.656975507736206,1.0,0.0,3.0,1.0,0.0
18001800,297.3333435058594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1379699707031,0.9983036518096924,0.3478186726570129,0.3155161440372467,297.3472595214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.13360595703125,0.959455668926239,0.3060201704502105,0.2904897928237915,297.3515014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365051269531,0.9857197999954224,0.3322439789772033,0.2336851060390472,297.33349609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.12799072265625,0.9074367880821228,0.2641264796257019,0.2506203353404999,297.2754821777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1064758300781,0.781552255153656,0.1676340252161026,0.7572423815727234,285.1361389160156,284.95001220703125,297.2752990722656,295.2512512207031,297.3084411621094,297.3339538574219,285.19061279296875,1.0,0.4048409461975097,0.6653537750244141,0.6653537750244141,1.0,1.0,-2.2175211906433105,0.9460577368736268,1.271463394165039,0.4456451535224914,1.0,1.0,0.0,62.122337341308594,125.0,47545.0,0.0,853.96923828125,1.0,279.7255249023437,283.93670654296875,298.3500061035156,301.3153991699219,293.1499938964844,293.1499938964844,280.04998779296875,25133.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7522575855255127,1.0,0.0,0.0,2.721914529800415,2.721928834915161,4.943588578498748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7521.96630859375,0.0,664.3477783203125,1895.4371337890625,0.0,2045.0140380859373,0.7128168344497681,1.0,0.0,3.0,1.0,0.0
18001860,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8989300727844238,0.3400524258613586,0.3082692325115204,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8666844964027405,0.3065789341926574,0.2915821373462677,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8887088894844055,0.3297920823097229,0.231910839676857,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8279409408569336,0.2655917704105377,0.252798467874527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7154048681259155,0.1685484945774078,0.7654818296432495,285.00494384765625,284.95001220703125,297.2748413085937,295.2749938964844,297.2860717773437,297.29449462890625,284.9858703613281,1.0,0.4241213202476501,0.6631516218185425,0.6631516218185425,1.0,1.0,-2.220752000808716,0.9463322758674622,1.2744197845458984,0.4452215135097503,1.0,1.0,0.0,85.28693389892578,143.0,49106.38671875,0.0,944.5665893554688,1.0,280.0345153808594,283.700927734375,298.3537902832031,301.48016357421875,293.1499938964844,293.1499938964844,279.75,24715.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675989866256714,1.0,0.0,0.0,3.237945079803467,3.2379634380340576,6.995717853897077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7578125,0.0,1046.3358154296875,1895.4371337890625,0.0,2179.547119140625,0.8066234588623047,1.0,0.0,3.0,1.0,0.0
18001920,297.2347106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0047912597656,0.8989300727844238,0.3400524258613586,0.3082692325115204,297.3282165527344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052795410156,0.8666844964027405,0.3065789341926574,0.2915821373462677,297.30255126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00494384765625,0.8887088894844055,0.3297920823097229,0.231910839676857,297.32501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00592041015625,0.8279409408569336,0.2655917704105377,0.252798467874527,297.268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00701904296875,0.7154048681259155,0.1685484945774078,0.7654818296432495,285.00494384765625,284.95001220703125,297.2748413085937,295.2749938964844,297.2860717773437,297.29449462890625,284.9858703613281,1.0,0.4241213202476501,0.6631516218185425,0.6631516218185425,1.0,1.0,-2.220752000808716,0.9463322758674622,1.2744197845458984,0.4452215135097503,1.0,1.0,0.0,85.28693389892578,143.0,49106.38671875,0.0,944.5665893554688,1.0,280.0345153808594,283.700927734375,298.3537902832031,301.48016357421875,293.1499938964844,293.1499938964844,279.75,24715.076171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7675989866256714,1.0,0.0,0.0,3.237945079803467,3.2379634380340576,6.995717853897077e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8461.7578125,0.0,1046.3358154296875,1895.4371337890625,0.0,2179.547119140625,0.8066234588623047,1.0,0.0,3.0,1.0,0.0
18001980,297.21307373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8583984375,0.8536847829818726,0.3388407230377197,0.3069406449794769,297.32745361328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8602905273437,0.8284674882888794,0.308611124753952,0.2939862906932831,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.85888671875,0.8466073870658875,0.3305838704109192,0.2326425313949585,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8636169433594,0.791262149810791,0.2679371833801269,0.2555876076221466,297.2698974609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8805847167969,0.6819781064987183,0.1700632274150848,0.7751402854919434,284.8588256835937,284.95001220703125,297.2750244140625,295.2969665527344,297.2844543457031,297.2915954589844,284.8352966308594,1.0,0.4412381947040558,0.6610850691795349,0.6610850691795349,1.0,1.0,-2.2378628253936768,0.9532970786094666,1.284565806388855,0.4480871856212616,0.0999999940395355,0.0999999940395355,0.0,104.15480041503906,143.0,48655.875,0.0,1033.4970703125,1.0,279.7687683105469,283.53204345703125,298.37762451171875,301.6635437011719,293.1499938964844,293.1499938964844,279.75,46759.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7815027832984924,1.0,0.0,0.0,3.035333633422852,3.0353541374206543,6.147608928586124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7899.80517578125,0.0,1017.7571411132812,1895.4371337890625,0.0,2303.643310546875,0.7374972105026245,1.0,0.0,3.0,1.0,0.0
18002040,297.21075439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8643798828125,0.851403534412384,0.3386687636375427,0.3069275617599487,297.3265075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8637084960937,0.8265021443367004,0.3086598813533783,0.2941533327102661,297.291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8641662597656,0.8444751501083374,0.3305435478687286,0.2327136099338531,297.3270263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86309814453125,0.7892307043075562,0.2680123150348663,0.2557724714279175,297.2694396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8660583496094,0.6801950931549072,0.1701157093048095,0.7758007049560547,284.8641967773437,284.95001220703125,297.27508544921875,295.29840087890625,297.28387451171875,297.2905578613281,284.96783447265625,1.0,0.4423432648181915,0.6609494090080261,0.6609494090080261,1.0,1.0,-2.2391505241394043,0.953823745250702,1.2853268384933472,0.4483448565006256,0.096132643520832,0.096132643520832,0.0,105.37545776367188,131.0,39177.39453125,0.0,1039.4820556640625,1.0,279.7660217285156,283.67059326171875,298.3768920898437,301.5616149902344,293.1499938964844,293.1499938964844,280.04998779296875,108941.2890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7822785973548889,1.0,0.0,0.0,1.959729552268982,1.95975399017334,2.5626286515034735e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6259.55810546875,0.0,633.2550659179688,1895.4371337890625,0.0,2310.62255859375,0.5427467823028564,1.0,0.0,3.0,1.0,0.0
18002100,297.2257995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2439880371094,0.8437018394470215,0.3405362069606781,0.3077144920825958,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2483215332031,0.8201042413711548,0.3110315501689911,0.2959232926368713,297.303955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2450561523437,0.8374318480491638,0.3327125012874603,0.233739823102951,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.2560729980469,0.7828120589256287,0.270336389541626,0.2575912475585937,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2934875488281,0.6746445298194885,0.1716923117637634,0.7818809747695923,285.2448425292969,284.95001220703125,297.2756042480469,295.3099975585937,297.29058837890625,297.3017578125,285.1667175292969,1.0,0.4473601579666137,0.6598483324050903,0.6598483324050903,1.0,1.0,-2.252929210662842,0.9597132205963136,1.293216109275818,0.450941264629364,1.0,1.0,0.0,110.39933776855467,131.0,49354.234375,0.0,1073.106201171875,1.0,279.9662170410156,283.8709716796875,298.28643798828125,301.3999938964844,293.1499938964844,293.1499938964844,280.04998779296875,21624.974609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7707250714302063,1.0,0.0,0.0,3.087207555770874,3.087224006652832,6.359529720612045e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8004.013671875,0.0,901.5693359375,1895.4371337890625,0.0,2207.279541015625,0.7670767307281494,1.0,0.0,3.0,1.0,0.0
18002160,297.214599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98797607421875,0.8400543928146362,0.3399180471897125,0.3081687390804291,297.3353881835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884338378906,0.8174885511398315,0.3118526339530945,0.2974131405353546,297.2966613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98809814453125,0.8343729376792908,0.3329735994338989,0.2345532029867172,297.3368225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.780364990234375,0.2712970376014709,0.2591421604156494,297.277099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9926452636719,0.6726782321929932,0.1724339127540588,0.7872940897941589,284.9880676269531,284.95001220703125,297.2764587402344,295.3215637207031,297.2887268066406,297.2980041503906,284.9771423339844,1.0,0.4506372213363647,0.6594417691230774,0.6594417691230774,1.0,1.0,-2.264624118804932,0.9649092555046082,1.2997148036956787,0.4536822438240051,1.0,1.0,0.0,113.12664031982422,119.0,49899.39453125,0.0,1096.0025634765625,1.0,280.0333251953125,283.67828369140625,298.346923828125,301.5288391113281,293.1499938964844,293.1499938964844,279.75,24352.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.776052713394165,1.0,0.0,0.0,3.2854151725769043,3.285433769226074,7.202343113021925e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8510.357421875,0.0,1085.6737060546875,1895.4371337890625,0.0,2254.7734375,0.8137130737304688,1.0,0.0,3.0,1.0,0.0
18002220,297.205322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8535461425781,0.8383238911628723,0.339693158864975,0.3077700734138489,297.3321228027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.8549499511719,0.8175016641616821,0.3135875463485718,0.2989973723888397,297.2894897460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8538513183594,0.8336233496665955,0.3338801264762878,0.235112115740776,297.3350830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8577575683594,0.7807743549346924,0.2732039391994476,0.2609102129936218,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8720397949219,0.6733307838439941,0.1738557517528534,0.793628454208374,284.85369873046875,284.95001220703125,297.27899169921875,295.3419189453125,297.2879638671875,297.2947998046875,284.8374938964844,1.0,0.4527075290679931,0.6587244272232056,0.6587244272232056,1.0,1.0,-2.2764508724212646,0.9700687527656556,1.3063820600509644,0.4560710191726684,0.1000000014901161,0.1000000014901161,0.0,114.31188201904295,119.0,49196.52734375,0.0,1113.2857666015625,1.0,279.7689819335937,283.5194702148437,298.40594482421875,301.7473449707031,293.1499938964844,293.1499938964844,279.75,53851.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7888778448104858,1.0,0.0,0.0,3.0557823181152344,3.055804252624512,6.230719122868322e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7920.38671875,0.0,1078.929931640625,1895.4371337890625,0.0,2370.203369140625,0.7395757436752319,1.0,0.0,3.0,1.0,0.0
18002280,297.2042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0892333984375,0.838696300983429,0.3396702408790588,0.3077478408813476,297.3316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0807800292969,0.8180699348449707,0.3138153553009033,0.299211323261261,297.28857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0873718261719,0.8341023921966553,0.334000825881958,0.2351958602666854,297.3348083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.06622314453125,0.7814099192619324,0.2734538912773132,0.2611448466777801,297.27716064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198059082031,0.6739317178726196,0.1740449517965316,0.7944567203521729,285.08837890625,284.95001220703125,297.2794189453125,295.3446350097656,297.2877197265625,297.29400634765625,285.4939270019531,1.0,0.4527243673801422,0.6586287021636963,0.6586287021636963,1.0,1.0,-2.27806043624878,0.9707664251327516,1.3072941303253174,0.4564216434955597,1.0,1.0,0.0,114.12125396728516,107.0,35421.58203125,0.0,1114.2833251953125,1.0,279.764892578125,284.045166015625,298.3857116699219,301.3611145019531,293.1499938964844,293.1499938964844,280.04998779296875,93801.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7879486083984375,1.0,0.0,0.0,1.4135526418685913,1.4135719537734983,1.333267789505044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,5814.25,0.0,345.2093505859375,1895.4371337890625,0.0,2361.791259765625,0.5685381293296814,1.0,0.0,3.0,1.0,0.0
18002340,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.850442111492157,0.3418077230453491,0.3094610273838043,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8305420875549316,0.3174126446247101,0.3023300468921661,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8463655710220337,0.3370426595211029,0.2371148914098739,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7949292063713074,0.2770560383796692,0.264270007610321,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6863991022109985,0.1767660230398178,0.8052294850349426,284.9910888671875,284.95001220703125,297.28448486328125,295.3677978515625,297.2965087890625,297.3056640625,284.98199462890625,1.0,0.4516874253749847,0.6578155755996704,0.6578155755996704,1.0,1.0,-2.3028626441955566,0.9819293022155762,1.3209333419799805,0.4619403779506683,1.0,1.0,0.0,108.96240234375,95.0,50844.828125,0.0,1121.0755615234375,1.0,280.0362854003906,283.66717529296875,298.3848571777344,301.6271667480469,293.1499938964844,293.1499938964844,279.75,25423.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820666432380676,1.0,0.0,0.0,3.358469724655152,3.3584890365600586,7.526206786678813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4013671875,0.0,1159.5523681640625,1895.4371337890625,0.0,2308.715087890625,0.8311761021614075,1.0,0.0,3.0,1.0,0.0
18002400,297.21746826171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9910888671875,0.850442111492157,0.3418077230453491,0.3094610273838043,297.3437805175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.99139404296875,0.8305420875549316,0.3174126446247101,0.3023300468921661,297.3004455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.8463655710220337,0.3370426595211029,0.2371148914098739,297.3466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9920349121094,0.7949292063713074,0.2770560383796692,0.264270007610321,297.2877502441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947509765625,0.6863991022109985,0.1767660230398178,0.8052294850349426,284.9910888671875,284.95001220703125,297.28448486328125,295.3677978515625,297.2965087890625,297.3056640625,284.98199462890625,1.0,0.4516874253749847,0.6578155755996704,0.6578155755996704,1.0,1.0,-2.3028626441955566,0.9819293022155762,1.3209333419799805,0.4619403779506683,1.0,1.0,0.0,108.96240234375,95.0,50844.828125,0.0,1121.0755615234375,1.0,280.0362854003906,283.66717529296875,298.3848571777344,301.6271667480469,293.1499938964844,293.1499938964844,279.75,25423.04296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7820666432380676,1.0,0.0,0.0,3.358469724655152,3.3584890365600586,7.526206786678813e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8631.4013671875,0.0,1159.5523681640625,1895.4371337890625,0.0,2308.715087890625,0.8311761021614075,1.0,0.0,3.0,1.0,0.0
18002460,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8654360175132751,0.3423181474208832,0.3095274567604065,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8462690711021423,0.3198936283588409,0.304326057434082,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8621636033058167,0.3387107849121094,0.2380119860172271,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8115851879119873,0.2796756029129028,0.2664048671722412,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.701891303062439,0.1788538694381714,0.8130569458007812,284.8772277832031,284.95001220703125,297.29205322265625,295.39117431640625,297.3002319335937,297.3065795898437,284.9594421386719,1.0,0.4481492042541504,0.6566790342330933,0.6566790342330933,1.0,1.0,-2.3183834552764893,0.988571286201477,1.3298121690750122,0.4649986326694488,0.2390792816877365,0.2390792816877365,0.0,101.93949127197266,83.0,43662.94921875,0.0,1110.363525390625,1.0,279.762939453125,283.639892578125,298.4442749023437,301.7611083984375,293.1499938964844,293.1499938964844,280.04998779296875,101866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942323684692383,1.0,0.0,0.0,2.3261632919311523,2.326188564300537,3.610553562793939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9599609375,0.0,812.8727416992188,1895.4371337890625,0.0,2418.814697265625,0.600741982460022,1.0,0.0,3.0,1.0,0.0
18002520,297.21417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.877197265625,0.8654360175132751,0.3423181474208832,0.3095274567604065,297.3441162109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8766784667969,0.8462690711021423,0.3198936283588409,0.304326057434082,297.2981872558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8771057128906,0.8621636033058167,0.3387107849121094,0.2380119860172271,297.3479919433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8759155273437,0.8115851879119873,0.2796756029129028,0.2664048671722412,297.2911682128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.87677001953125,0.701891303062439,0.1788538694381714,0.8130569458007812,284.8772277832031,284.95001220703125,297.29205322265625,295.39117431640625,297.3002319335937,297.3065795898437,284.9594421386719,1.0,0.4481492042541504,0.6566790342330933,0.6566790342330933,1.0,1.0,-2.3183834552764893,0.988571286201477,1.3298121690750122,0.4649986326694488,0.2390792816877365,0.2390792816877365,0.0,101.93949127197266,83.0,43662.94921875,0.0,1110.363525390625,1.0,279.762939453125,283.639892578125,298.4442749023437,301.7611083984375,293.1499938964844,293.1499938964844,280.04998779296875,101866.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7942323684692383,1.0,0.0,0.0,2.3261632919311523,2.326188564300537,3.610553562793939e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6688.9599609375,0.0,812.8727416992188,1895.4371337890625,0.0,2418.814697265625,0.600741982460022,1.0,0.0,3.0,1.0,0.0
18002580,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8928374648094177,0.3446846604347229,0.3111686408519745,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8735989928245544,0.3237074613571167,0.3073990643024444,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.890134334564209,0.3419689536094665,0.2398908883333206,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.836957573890686,0.2834900915622711,0.2694868743419647,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7255396842956543,0.1818478405475616,0.824041485786438,285.0251159667969,284.95001220703125,297.3026123046875,295.4149169921875,297.311767578125,297.3188171386719,285.0177917480469,1.0,0.4436895847320556,0.6555425524711609,0.6555425524711609,1.0,1.0,-2.3431992530822754,0.999536395072937,1.3436628580093384,0.4703257381916046,1.0,1.0,0.0,92.06533813476562,71.0,51704.328125,0.0,1098.2662353515625,1.0,280.03564453125,283.6850891113281,298.4244384765625,301.7198791503906,293.1499938964844,293.1499938964844,279.75,25970.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868157029151917,1.0,0.0,0.0,3.3948068618774414,3.394826650619507,7.689948802180879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.111328125,0.0,1197.560791015625,1895.4371337890625,0.0,2351.545166015625,0.8398159146308899,1.0,0.0,3.0,1.0,0.0
18002640,297.228759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.025146484375,0.8928374648094177,0.3446846604347229,0.3111686408519745,297.3570556640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253601074219,0.8735989928245544,0.3237074613571167,0.3073990643024444,297.311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.890134334564209,0.3419689536094665,0.2398908883333206,297.3605041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0259094238281,0.836957573890686,0.2834900915622711,0.2694868743419647,297.3028259277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.7255396842956543,0.1818478405475616,0.824041485786438,285.0251159667969,284.95001220703125,297.3026123046875,295.4149169921875,297.311767578125,297.3188171386719,285.0177917480469,1.0,0.4436895847320556,0.6555425524711609,0.6555425524711609,1.0,1.0,-2.3431992530822754,0.999536395072937,1.3436628580093384,0.4703257381916046,1.0,1.0,0.0,92.06533813476562,71.0,51704.328125,0.0,1098.2662353515625,1.0,280.03564453125,283.6850891113281,298.4244384765625,301.7198791503906,293.1499938964844,293.1499938964844,279.75,25970.681640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7868157029151917,1.0,0.0,0.0,3.3948068618774414,3.394826650619507,7.689948802180879e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8733.111328125,0.0,1197.560791015625,1895.4371337890625,0.0,2351.545166015625,0.8398159146308899,1.0,0.0,3.0,1.0,0.0
18002700,297.2235107421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0504455566406,0.9070451855659484,0.3446674048900604,0.3110552728176117,297.3550720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0469665527344,0.8883048295974731,0.3248255252838135,0.3083451986312866,297.3075256347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.050048828125,0.9048281311988832,0.3426218628883362,0.240277886390686,297.3592834472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8502907156944275,0.2847041189670563,0.2705157995223999,297.3035583496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.01171875,0.7370179295539856,0.1828875243663787,0.8280755877494812,285.0511779785156,284.95001220703125,297.30914306640625,295.4269714355469,297.31378173828125,297.3174743652344,285.22607421875,1.0,0.4410043656826019,0.6549742817878723,0.6549742817878723,1.0,1.0,-2.350750207901001,1.0027354955673218,1.3480147123336792,0.4718428254127502,1.0,1.0,0.0,87.36104583740234,71.0,46695.69140625,0.0,1087.70751953125,1.0,279.8085327148437,283.9332580566406,298.48065185546875,301.7462463378906,293.1499938964844,293.1499938964844,279.75,64935.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7954836487770081,1.0,0.0,0.0,2.483858108520508,2.483877897262573,4.116678269383556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7456.25390625,0.0,728.9028930664062,1895.4371337890625,0.0,2430.20703125,0.7102892994880676,1.0,0.0,3.0,1.0,0.0
18002760,297.2289428710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9092712402344,0.9280104637145996,0.3456806242465973,0.3115157186985016,297.3597717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9102478027344,0.9077712297439576,0.3265922963619232,0.3096225261688232,297.31201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90936279296875,0.926044464111328,0.3440717756748199,0.2409751266241073,297.3639221191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9127197265625,0.8681870698928833,0.2864905595779419,0.2718305587768554,297.30810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92529296875,0.7521365880966187,0.184311032295227,0.8328985571861267,284.90899658203125,284.95001220703125,297.3166198730469,295.43914794921875,297.3196716308594,297.322265625,284.8817138671875,1.0,0.4382233917713165,0.6543565392494202,0.6543565392494202,1.0,1.0,-2.361042022705078,1.007206916809082,1.353835105895996,0.4738917052745819,0.5200389623641968,0.5200389623641968,0.0,82.01118469238281,59.0,52934.05859375,0.0,1077.4713134765625,1.0,279.7618408203125,283.5229187011719,298.485595703125,301.9471435546875,293.1499938964844,293.1499938964844,279.45001220703125,30430.330078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7982431650161743,1.0,0.0,0.0,3.378751277923584,3.3787717819213867,7.617382493663172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8953.2197265625,0.0,1213.235107421875,1895.4371337890625,0.0,2455.373291015625,0.8319905400276184,1.0,0.0,3.0,1.0,0.0
18002820,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.85546875,0.963796317577362,0.3469494879245758,0.3123238980770111,297.3653564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8568115234375,0.9451723694801332,0.3289811909198761,0.3115168809890747,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8555603027344,0.962620198726654,0.3459978401660919,0.2420525550842285,297.3695373535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.86041259765625,0.9002386331558228,0.2889180779457092,0.2737639248371124,297.3139953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8787841796875,0.7795920968055725,0.1862760931253433,0.8400102853775024,284.8550109863281,284.95001220703125,297.3285217285156,295.45623779296875,297.3280334472656,297.3280029296875,284.82037353515625,1.0,0.4342717230319977,0.653505802154541,0.653505802154541,1.0,1.0,-2.3764469623565674,1.0139154195785522,1.3625314235687256,0.4770832657814026,0.0999999940395355,0.0999999940395355,0.0,74.27085876464844,59.0,53045.359375,0.0,1063.037353515625,1.0,279.4910583496094,283.44244384765625,298.5088806152344,302.06378173828125,293.1499938964844,293.1499938964844,279.45001220703125,40928.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8035888075828552,1.0,0.0,0.0,3.193463087081909,3.193483829498291,6.804827421547088e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8497.2431640625,0.0,1114.35302734375,1895.4371337890625,0.0,2504.281982421875,0.7780253291130066,1.0,0.0,3.0,1.0,0.0
18002880,297.2493896484375,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751647949219,0.980451226234436,0.3486851453781128,0.3126294612884521,297.3756103515625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0755615234375,0.9641793370246888,0.3308139741420746,0.3123506307601928,297.32891845703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0751953125,0.9796801805496216,0.3477841317653656,0.2425137907266616,297.37890625,297.1499938964844,293.1499938964844,0.0,-0.0,286.0750427246094,0.9188015460968018,0.2906800210475921,0.2746205627918243,297.32110595703125,297.1499938964844,293.1499938964844,0.0,-0.0,286.0487060546875,0.7948485016822815,0.1876067966222763,0.8432266712188721,286.0749206542969,284.95001220703125,297.33453369140625,295.46405029296875,297.3349914550781,297.33526611328125,285.90728759765625,1.0,0.4324487149715423,0.6531211137771606,0.6531211137771606,1.0,1.0,-2.383253812789917,1.0168843269348145,1.366369366645813,0.4784249365329742,1.0,1.0,0.0,70.73342895507812,77.0,53702.4765625,0.0,1056.118408203125,1.0,279.4710388183594,284.5015869140625,298.4013977050781,301.564453125,293.1499938964844,293.1499938964844,279.75,23627.291015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7925128936767578,1.0,0.0,0.0,2.8441083431243896,2.844123363494873,5.397412792262912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8854.1015625,0.0,735.6674194335938,1895.4371337890625,0.0,2403.178955078125,0.7444213032722473,1.0,0.0,3.0,1.0,0.0
18002940,297.2461853027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9922739267349244,0.3496362566947937,0.3148166835308075,297.37811279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9560852050781,0.979108452796936,0.3338545262813568,0.3160546422004699,297.3289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559631347656,0.9922733306884766,0.350021481513977,0.2448568344116211,297.3822021484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.9366686344146729,0.2938369214534759,0.2783233821392059,297.32720947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.958251953125,0.8093357682228088,0.1903315633535385,0.8574933409690857,284.9559020996094,284.95001220703125,297.3558349609375,295.4886779785156,297.3469543457031,297.3407592773437,284.9527893066406,1.0,0.4364515244960785,0.6519350409507751,0.6519350409507751,1.0,1.0,-2.414744138717652,1.0308682918548584,1.383875846862793,0.4854339063167572,0.8196240663528442,0.8196240663528442,0.0,69.3720932006836,77.0,53719.60546875,0.0,1085.2427978515625,1.0,279.73651123046875,283.5799255371094,298.50714111328125,301.940185546875,293.1499938964844,293.1499938964844,279.75,29419.470703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7972737550735474,1.0,0.0,0.0,3.336700439453125,3.336720466613769,7.428955086652422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8496.9423828125,0.0,1166.732177734375,1895.4371337890625,0.0,2446.526123046875,0.8254114389419556,1.0,0.0,3.0,1.0,0.0
18003000,297.2455749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.991589903831482,0.3496283888816833,0.314814031124115,297.3778381347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.9784165024757384,0.3339428305625915,0.3161474466323852,297.3285217285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.9916338920593262,0.3500691950321197,0.2448969483375549,297.3819580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.9358450770378112,0.2939336597919464,0.2784243524074554,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9554443359375,0.8087644577026367,0.1904178708791732,0.8579318523406982,284.9539489746094,284.95001220703125,297.3568420410156,295.48974609375,297.3472595214844,297.3405456542969,284.9541320800781,1.0,0.4367205202579498,0.6518856287002563,0.6518856287002563,1.0,1.0,-2.415548801422119,1.0312142372131348,1.3843345642089844,0.4855987429618835,0.80776447057724,0.80776447057724,0.0,69.5631103515625,95.0,53610.796875,0.0,1086.92529296875,1.0,279.7382202148437,283.5826110839844,298.5101013183594,301.9454650878906,293.1499938964844,293.1499938964844,280.04998779296875,31193.822265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7976216077804565,1.0,0.0,0.0,3.321943521499634,3.3219635486602783,7.363389613601612e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8031.75341796875,0.0,1165.1712646484375,1895.4371337890625,0.0,2449.7001953125,0.8223869800567627,1.0,0.0,3.0,1.0,0.0
18003060,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9649762511253356,0.3507007360458374,0.3156574368476867,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9510358572006226,0.3368884623050689,0.318972647190094,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9661062359809875,0.352188378572464,0.2463670670986175,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.906681478023529,0.2969931662082672,0.2813881635665893,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7871280908584595,0.1929535865783691,0.8700656294822693,285.02374267578125,284.95001220703125,297.38397216796875,295.5163879394531,297.35955810546875,297.3417358398437,285.0203552246094,1.0,0.4457958340644836,0.6503399610519409,0.6503399610519409,1.0,1.0,-2.4398531913757324,1.0416419506072998,1.3982112407684326,0.4904549419879913,1.0,1.0,0.0,76.78308868408203,113.0,54178.46484375,0.0,1144.280517578125,1.0,280.0390014648437,283.6480712890625,298.5335693359375,301.9856262207031,293.1499938964844,293.1499938964844,279.75,29042.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984418869018555,1.0,0.0,0.0,3.5938730239868164,3.593895196914673,8.618243327873643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7080078125,0.0,1420.3580322265625,1895.4371337890625,0.0,2457.18798828125,0.8876369595527649,1.0,0.0,3.0,1.0,0.0
18003120,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9649762511253356,0.3507007360458374,0.3156574368476867,297.3784484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238647460937,0.9510358572006226,0.3368884623050689,0.318972647190094,297.3271789550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0238037109375,0.9661062359809875,0.352188378572464,0.2463670670986175,297.3831787109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0240783691406,0.906681478023529,0.2969931662082672,0.2813881635665893,297.3300476074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.7871280908584595,0.1929535865783691,0.8700656294822693,285.02374267578125,284.95001220703125,297.38397216796875,295.5163879394531,297.35955810546875,297.3417358398437,285.0203552246094,1.0,0.4457958340644836,0.6503399610519409,0.6503399610519409,1.0,1.0,-2.4398531913757324,1.0416419506072998,1.3982112407684326,0.4904549419879913,1.0,1.0,0.0,76.78308868408203,113.0,54178.46484375,0.0,1144.280517578125,1.0,280.0390014648437,283.6480712890625,298.5335693359375,301.9856262207031,293.1499938964844,293.1499938964844,279.75,29042.275390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.7984418869018555,1.0,0.0,0.0,3.5938730239868164,3.593895196914673,8.618243327873643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9059.7080078125,0.0,1420.3580322265625,1895.4371337890625,0.0,2457.18798828125,0.8876369595527649,1.0,0.0,3.0,1.0,0.0
