time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18003180,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9249294996261596,0.3522036373615265,0.3172764778137207,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9122529029846193,0.3401028513908386,0.3223190903663635,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9271574020385742,0.3546420037746429,0.2482990026473999,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8739867806434631,0.3002770245075226,0.2848142981529236,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7600876092910767,0.1956074088811874,0.8836503624916077,284.949462890625,284.95001220703125,297.4163818359375,295.5440368652344,297.3753662109375,297.34521484375,284.92486572265625,1.0,0.4581325054168701,0.6487978100776672,0.6487978100776672,1.0,1.0,-2.468571901321411,1.054094314575195,1.4144774675369265,0.496385246515274,0.859913170337677,0.859913170337677,0.0,87.90140533447266,131.0,55721.8515625,0.0,1224.3448486328125,1.0,279.7596130371094,283.5188903808594,298.5877685546875,302.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,28970.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102220296859741,1.0,0.0,0.0,3.5655219554901123,3.5655438899993896,8.482805355924938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.4365234375,0.0,1389.818359375,1895.4371337890625,0.0,2565.23779296875,0.8805832266807556,1.0,0.0,3.0,1.0,0.0
18003240,297.2475280761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9500732421875,0.9249294996261596,0.3522036373615265,0.3172764778137207,297.3817443847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9505920410156,0.9122529029846193,0.3401028513908386,0.3223190903663635,297.32940673828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499816894531,0.9271574020385742,0.3546420037746429,0.2482990026473999,297.3865661621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95269775390625,0.8739867806434631,0.3002770245075226,0.2848142981529236,297.3338317871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9631042480469,0.7600876092910767,0.1956074088811874,0.8836503624916077,284.949462890625,284.95001220703125,297.4163818359375,295.5440368652344,297.3753662109375,297.34521484375,284.92486572265625,1.0,0.4581325054168701,0.6487978100776672,0.6487978100776672,1.0,1.0,-2.468571901321411,1.054094314575195,1.4144774675369265,0.496385246515274,0.859913170337677,0.859913170337677,0.0,87.90140533447266,131.0,55721.8515625,0.0,1224.3448486328125,1.0,279.7596130371094,283.5188903808594,298.5877685546875,302.207275390625,293.1499938964844,293.1499938964844,279.45001220703125,28970.392578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8102220296859741,1.0,0.0,0.0,3.5655219554901123,3.5655438899993896,8.482805355924938e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9340.4365234375,0.0,1389.818359375,1895.4371337890625,0.0,2565.23779296875,0.8805832266807556,1.0,0.0,3.0,1.0,0.0
18003300,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1974182128906,0.9049110412597656,0.3531810939311981,0.318145751953125,297.3849182128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.19854736328125,0.8946024775505066,0.3418712615966797,0.3240664303302765,297.3323059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1971740722656,0.9073503017425536,0.3560517728328705,0.2493173480033874,297.3895263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2027893066406,0.8582372069358826,0.3020561635494232,0.2865942418575287,297.3364562988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2164001464844,0.7472133636474609,0.1970259547233581,0.8907329440116882,285.1959228515625,284.95001220703125,297.4346923828125,295.55828857421875,297.3846740722656,297.3476867675781,285.1068115234375,1.0,0.4651040434837341,0.6480258703231812,0.6480258703231812,1.0,1.0,-2.4835848808288574,1.0606110095977783,1.422973871231079,0.4995155930519104,1.0,1.0,0.0,94.60710144042967,131.0,56783.87890625,0.0,1270.6927490234375,1.0,279.5150146484375,283.6625366210937,298.5892028808594,302.25390625,293.1499938964844,293.1499938964844,279.45001220703125,27421.439453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8134351372718811,1.0,0.0,0.0,3.3901047706604004,3.390124797821045,7.668660941817507e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9256.521484375,0.0,1203.1729736328125,1895.4371337890625,0.0,2594.86279296875,0.8467600345611572,1.0,0.0,3.0,1.0,0.0
18003360,297.2561950683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.71002197265625,0.8882361054420471,0.3542839586734772,0.3192283511161804,297.3888854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.70703125,0.878953754901886,0.3437375426292419,0.3259753286838531,297.3360900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.7108154296875,0.8909034132957458,0.3575643599033355,0.2504696846008301,297.39312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.6938171386719,0.84427410364151,0.3039175570011139,0.2885148525238037,297.339599609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.6278076171875,0.7358328104019165,0.1985091269016266,0.8983064293861389,285.7143859863281,284.95001220703125,297.4545288085937,295.5728759765625,297.3948059082031,297.3504638671875,285.7756042480469,1.0,0.4724836051464081,0.6471599340438843,0.6471599340438843,1.0,1.0,-2.4999701976776123,1.06769859790802,1.4322715997695925,0.5029394626617432,1.0,1.0,0.0,101.75852966308594,149.0,54713.4765625,0.0,1321.17626953125,1.0,279.4648132324219,284.3687438964844,298.5500793457031,301.86212158203125,293.1499938964844,293.1499938964844,279.75,30915.40234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8113291263580322,1.0,0.0,0.0,2.830648183822632,2.8306643962860107,5.346445846043935e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8658.9853515625,0.0,768.8560791015625,1895.4371337890625,0.0,2575.438720703125,0.7778543829917908,1.0,0.0,3.0,1.0,0.0
18003420,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8608653545379639,0.3564736247062683,0.3222666978836059,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8534559607505798,0.3476049900054931,0.3305197060108185,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8639412522315979,0.3606647849082947,0.2533667683601379,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8216606378555298,0.3077538609504699,0.2929964661598205,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7170973420143127,0.2016409933567047,0.915854036808014,285.0396728515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4184875488281,297.3589172363281,285.03448486328125,1.0,0.4883411526679992,0.6454281806945801,0.6454281806945801,1.0,1.0,-2.5390307903289795,1.0847660303115845,1.4542646408081057,0.5112935304641724,1.0,1.0,0.0,116.87870025634766,167.0,56735.9140625,0.0,1435.7269287109375,1.0,279.7402038574219,283.6061706542969,298.6103820800781,302.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,27843.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103692531585693,1.0,0.0,0.0,3.514666795730591,3.514688014984131,8.24254982489947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.474609375,0.0,1328.9849853515625,1895.4371337890625,0.0,2566.593994140625,0.8684599995613098,1.0,0.0,3.0,1.0,0.0
18003480,297.2638854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.039794921875,0.8608653545379639,0.3564736247062683,0.3222666978836059,297.396728515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.03985595703125,0.8534559607505798,0.3476049900054931,0.3305197060108185,297.3428955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0397644042969,0.8639412522315979,0.3606647849082947,0.2533667683601379,297.4001770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0401916503906,0.8216606378555298,0.3077538609504699,0.2929964661598205,297.3465270996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0417175292969,0.7170973420143127,0.2016409933567047,0.915854036808014,285.0396728515625,284.95001220703125,297.4989318847656,295.6030578613281,297.4184875488281,297.3589172363281,285.03448486328125,1.0,0.4883411526679992,0.6454281806945801,0.6454281806945801,1.0,1.0,-2.5390307903289795,1.0847660303115845,1.4542646408081057,0.5112935304641724,1.0,1.0,0.0,116.87870025634766,167.0,56735.9140625,0.0,1435.7269287109375,1.0,279.7402038574219,283.6061706542969,298.6103820800781,302.21923828125,293.1499938964844,293.1499938964844,279.45001220703125,27843.3671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8103692531585693,1.0,0.0,0.0,3.514666795730591,3.514688014984131,8.24254982489947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9396.474609375,0.0,1328.9849853515625,1895.4371337890625,0.0,2566.593994140625,0.8684599995613098,1.0,0.0,3.0,1.0,0.0
18003540,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8352397680282593,0.3578470349311828,0.3239343166351318,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8297984600067139,0.3507394790649414,0.3340336680412292,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8387148976325989,0.3628828227519989,0.2553102076053619,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7983735799789429,0.3108955919742584,0.2965377569198608,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6967000961303711,0.2042207866907119,0.9303503036499025,284.949951171875,284.95001220703125,297.54998779296875,295.6346435546875,297.4405212402344,297.3592834472656,284.9239501953125,1.0,0.5042619705200195,0.6436963677406311,0.6436963677406311,1.0,1.0,-2.5692615509033203,1.0976903438568115,1.4715712070465088,0.5174118280410767,0.836372971534729,0.836372971534729,0.0,134.33518981933594,155.0,58463.31640625,0.0,1551.8834228515625,1.0,279.4601745605469,283.4598693847656,298.673828125,302.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,28412.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821164608001709,1.0,0.0,0.0,3.5180306434631348,3.518052101135254,8.258335810751305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5830078125,0.0,1336.527099609375,1895.4371337890625,0.0,2666.36181640625,0.8687905073165894,1.0,0.0,3.0,1.0,0.0
18003600,297.263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8352397680282593,0.3578470349311828,0.3239343166351318,297.39697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.951171875,0.8297984600067139,0.3507394790649414,0.3340336680412292,297.3408203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506530761719,0.8387148976325989,0.3628828227519989,0.2553102076053619,297.4000244140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95318603515625,0.7983735799789429,0.3108955919742584,0.2965377569198608,297.3475036621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.96307373046875,0.6967000961303711,0.2042207866907119,0.9303503036499025,284.949951171875,284.95001220703125,297.54998779296875,295.6346435546875,297.4405212402344,297.3592834472656,284.9239501953125,1.0,0.5042619705200195,0.6436963677406311,0.6436963677406311,1.0,1.0,-2.5692615509033203,1.0976903438568115,1.4715712070465088,0.5174118280410767,0.836372971534729,0.836372971534729,0.0,134.33518981933594,155.0,58463.31640625,0.0,1551.8834228515625,1.0,279.4601745605469,283.4598693847656,298.673828125,302.4608459472656,293.1499938964844,293.1499938964844,279.1499938964844,28412.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.821164608001709,1.0,0.0,0.0,3.5180306434631348,3.518052101135254,8.258335810751305e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9728.5830078125,0.0,1336.527099609375,1895.4371337890625,0.0,2666.36181640625,0.8687905073165894,1.0,0.0,3.0,1.0,0.0
18003660,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.8292511105537415,0.3600955307483673,0.3255078196525574,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.8250476121902466,0.3543215095996856,0.3372133672237396,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429870605469,0.8331811428070068,0.365700751543045,0.2570507824420929,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.7936245203018188,0.3143814504146576,0.2996900379657745,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.6929922699928284,0.2069022804498672,0.94248366355896,285.8441162109375,284.95001220703125,297.6065979003906,295.6686096191406,297.466064453125,297.36138916015625,285.7679748535156,1.0,0.5109031200408936,0.641581654548645,0.641581654548645,1.0,1.0,-2.5954344272613525,1.1084095239639282,1.4870247840881348,0.5223637819290161,1.0,1.0,0.0,140.47145080566406,143.0,58495.4375,0.0,1614.8431396484375,1.0,279.1656494140625,284.2740783691406,298.630615234375,302.1465759277344,293.1499938964844,293.1499938964844,279.45001220703125,27040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200442790985107,1.0,0.0,0.0,2.9638044834136963,2.9638209342956543,5.861278964403027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8173828125,0.0,840.9122314453125,1895.4371337890625,0.0,2655.9794921875,0.7811679840087891,1.0,0.0,3.0,1.0,0.0
18003720,297.2719421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8426208496094,0.8292511105537415,0.3600955307483673,0.3255078196525574,297.4017639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.8421630859375,0.8250476121902466,0.3543215095996856,0.3372133672237396,297.3451843261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8429870605469,0.8331811428070068,0.365700751543045,0.2570507824420929,297.4034423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.83795166015625,0.7936245203018188,0.3143814504146576,0.2996900379657745,297.34942626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.8046569824219,0.6929922699928284,0.2069022804498672,0.94248366355896,285.8441162109375,284.95001220703125,297.6065979003906,295.6686096191406,297.466064453125,297.36138916015625,285.7679748535156,1.0,0.5109031200408936,0.641581654548645,0.641581654548645,1.0,1.0,-2.5954344272613525,1.1084095239639282,1.4870247840881348,0.5223637819290161,1.0,1.0,0.0,140.47145080566406,143.0,58495.4375,0.0,1614.8431396484375,1.0,279.1656494140625,284.2740783691406,298.630615234375,302.1465759277344,293.1499938964844,293.1499938964844,279.45001220703125,27040.0859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8200442790985107,1.0,0.0,0.0,2.9638044834136963,2.9638209342956543,5.861278964403027e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9312.8173828125,0.0,840.9122314453125,1895.4371337890625,0.0,2655.9794921875,0.7811679840087891,1.0,0.0,3.0,1.0,0.0
18003780,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8341861367225647,0.3613059818744659,0.3274881839752197,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8309279084205627,0.3572320342063904,0.3405537009239197,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8385699987411499,0.367745965719223,0.2590144872665405,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8001011610031128,0.3172323107719421,0.3029087781906128,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6991950869560242,0.2090878635644912,0.9539249539375304,284.9920959472656,284.95001220703125,297.6670837402344,295.7056579589844,297.490478515625,297.3592224121094,284.9848937988281,1.0,0.5128567814826965,0.6394670009613037,0.6394670009613037,1.0,1.0,-2.6218185424804688,1.1191513538360596,1.5026673078536987,0.5274105072021484,1.0,1.0,0.0,138.90611267089844,131.0,59357.65625,0.0,1644.838134765625,1.0,279.4391174316406,283.50177001953125,298.7144775390625,302.4935607910156,293.1499938964844,293.1499938964844,279.1499938964844,27638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209744691848755,1.0,0.0,0.0,3.5016915798187256,3.5017125606536865,8.181804105333867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.5615234375,0.0,1314.324462890625,1895.4371337890625,0.0,2664.599609375,0.8653461337089539,1.0,0.0,3.0,1.0,0.0
18003840,297.2680358886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9923400878906,0.8341861367225647,0.3613059818744659,0.3274881839752197,297.3985595703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99237060546875,0.8309279084205627,0.3572320342063904,0.3405537009239197,297.3404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922790527344,0.8385699987411499,0.367745965719223,0.2590144872665405,297.3995056152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9928283691406,0.8001011610031128,0.3172323107719421,0.3029087781906128,297.3457946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.6991950869560242,0.2090878635644912,0.9539249539375304,284.9920959472656,284.95001220703125,297.6670837402344,295.7056579589844,297.490478515625,297.3592224121094,284.9848937988281,1.0,0.5128567814826965,0.6394670009613037,0.6394670009613037,1.0,1.0,-2.6218185424804688,1.1191513538360596,1.5026673078536987,0.5274105072021484,1.0,1.0,0.0,138.90611267089844,131.0,59357.65625,0.0,1644.838134765625,1.0,279.4391174316406,283.50177001953125,298.7144775390625,302.4935607910156,293.1499938964844,293.1499938964844,279.1499938964844,27638.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8209744691848755,1.0,0.0,0.0,3.5016915798187256,3.5017125606536865,8.181804105333867e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9779.5615234375,0.0,1314.324462890625,1895.4371337890625,0.0,2664.599609375,0.8653461337089539,1.0,0.0,3.0,1.0,0.0
18003900,297.26190185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2236633300781,0.8368129134178162,0.3614459633827209,0.3273912370204925,297.3927917480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2231140136719,0.8342280387878418,0.3582341074943542,0.3413631021976471,297.3336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2245788574219,0.8415637612342834,0.3682746887207031,0.2592621445655823,297.39361572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.21649169921875,0.8036877512931824,0.3182299435138702,0.3037282824516296,297.34039306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1862487792969,0.7024959921836853,0.2097969502210617,0.9567410945892334,285.2273254394531,284.95001220703125,297.69873046875,295.7252502441406,297.5004272460937,297.35302734375,285.2933044433594,1.0,0.5122755169868469,0.6384096741676331,0.6384096741676331,1.0,1.0,-2.6273417472839355,1.1209474802017212,1.506394386291504,0.5280351638793945,1.0,1.0,0.0,137.17201232910156,131.0,58377.4609375,0.0,1644.883056640625,1.0,279.20806884765625,283.8301696777344,298.7552795410156,302.5044250488281,293.1499938964844,293.1499938964844,279.1499938964844,34400.9609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8264232873916626,1.0,0.0,0.0,3.0739009380340576,3.0739195346832275,6.304825319602969e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9367.4072265625,0.0,971.6375732421876,1895.4371337890625,0.0,2715.176025390625,0.8198910355567932,1.0,0.0,3.0,1.0,0.0
18003960,297.2595520019531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9258117675781,0.8419889211654663,0.3619349896907806,0.3278169631958008,297.3894348144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92559814453125,0.8398687839508057,0.3594513535499573,0.3424604833126068,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9263000488281,0.847022294998169,0.3690759539604187,0.259791612625122,297.389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8096191883087158,0.3194137215614319,0.3047884106636047,297.3363952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9132385253906,0.7078983187675476,0.2106151431798935,0.96005517244339,284.9277648925781,284.95001220703125,297.731201171875,295.7455139160156,297.5123596191406,297.3497619628906,285.0564270019531,1.0,0.5111374258995056,0.6374164819717407,0.6374164819717407,1.0,1.0,-2.635063648223877,1.1238058805465698,1.5112577676773071,0.5291880965232849,0.6139557361602783,0.6139557361602783,0.0,134.13076782226562,119.0,51226.36328125,0.0,1642.166259765625,1.0,279.1610717773437,283.5573425292969,298.7794189453125,302.5863342285156,293.1499938964844,293.1499938964844,279.45001220703125,98085.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8298468589782715,1.0,0.0,0.0,2.4265427589416504,2.426568031311035,3.92888438227601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7319.021484375,0.0,859.2280883789062,1895.4371337890625,0.0,2747.02001953125,0.6397977471351624,1.0,0.0,3.0,1.0,0.0
18004020,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8579838275909424,0.3640642762184143,0.329296350479126,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8566396832466125,0.3627333343029022,0.3451090157032013,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8636390566825867,0.3716829717159271,0.2612695693969726,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8257358074188232,0.3225346803665161,0.3072975575923919,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7224187850952148,0.2127745002508163,0.967778205871582,285.03277587890625,284.95001220703125,297.7987060546875,295.7879638671875,297.54107666015625,297.3497619628906,285.0284118652344,1.0,0.5078051090240479,0.6354302167892456,0.6354302167892456,1.0,1.0,-2.654094219207764,1.1311544179916382,1.5229398012161257,0.5323904156684875,1.0,1.0,0.0,125.71904754638672,107.0,60216.90234375,0.0,1631.209716796875,1.0,279.4389953613281,283.5347595214844,298.7878723144531,302.6121826171875,293.1499938964844,293.1499938964844,279.1499938964844,27942.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226891756057739,1.0,0.0,0.0,3.5222268104553223,3.5222480297088623,8.278047403109667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5849609375,0.0,1337.4324951171875,1895.4371337890625,0.0,2680.500732421875,0.8702283501625061,1.0,0.0,3.0,1.0,0.0
18004080,297.2662353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.032958984375,0.8579838275909424,0.3640642762184143,0.329296350479126,297.3915100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329895019531,0.8566396832466125,0.3627333343029022,0.3451090157032013,297.33258056640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8636390566825867,0.3716829717159271,0.2612695693969726,297.3903503417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0332946777344,0.8257358074188232,0.3225346803665161,0.3072975575923919,297.33416748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.034912109375,0.7224187850952148,0.2127745002508163,0.967778205871582,285.03277587890625,284.95001220703125,297.7987060546875,295.7879638671875,297.54107666015625,297.3497619628906,285.0284118652344,1.0,0.5078051090240479,0.6354302167892456,0.6354302167892456,1.0,1.0,-2.654094219207764,1.1311544179916382,1.5229398012161257,0.5323904156684875,1.0,1.0,0.0,125.71904754638672,107.0,60216.90234375,0.0,1631.209716796875,1.0,279.4389953613281,283.5347595214844,298.7878723144531,302.6121826171875,293.1499938964844,293.1499938964844,279.1499938964844,27942.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8226891756057739,1.0,0.0,0.0,3.5222268104553223,3.5222480297088623,8.278047403109667e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9902.5849609375,0.0,1337.4324951171875,1895.4371337890625,0.0,2680.500732421875,0.8702283501625061,1.0,0.0,3.0,1.0,0.0
18004140,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8766642212867737,0.3648760616779327,0.3296080827713012,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8764728903770447,0.365010529756546,0.3468697369098663,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8831549882888794,0.3731264173984527,0.2619813978672027,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8437697291374207,0.3247349560260772,0.3089940249919891,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7378916144371033,0.2142289131879806,0.9726062417030334,284.91033935546875,284.95001220703125,297.8692626953125,295.8327331542969,297.5663452148437,297.34161376953125,284.891357421875,1.0,0.5030182003974915,0.6334438920021057,0.6334438920021057,1.0,1.0,-2.665279626846313,1.1348180770874023,1.530461668968201,0.533719539642334,0.557020902633667,0.557020902633667,0.0,116.60257720947266,95.0,61289.26171875,0.0,1605.713623046875,1.0,279.16021728515625,283.3651733398437,298.8623352050781,302.8490905761719,293.1499938964844,293.1499938964844,278.8500061035156,32331.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309851288795471,1.0,0.0,0.0,3.490713596343994,3.4907355308532715,8.130584205900959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.697265625,0.0,1336.8214111328125,1895.4371337890625,0.0,2757.6181640625,0.8589275479316711,1.0,0.0,3.0,1.0,0.0
18004200,297.2598876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8766642212867737,0.3648760616779327,0.3296080827713012,297.3838806152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9113464355469,0.8764728903770447,0.365010529756546,0.3468697369098663,297.3241271972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.8831549882888794,0.3731264173984527,0.2619813978672027,297.3821105957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9129638671875,0.8437697291374207,0.3247349560260772,0.3089940249919891,297.3255615234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9214172363281,0.7378916144371033,0.2142289131879806,0.9726062417030334,284.91033935546875,284.95001220703125,297.8692626953125,295.8327331542969,297.5663452148437,297.34161376953125,284.891357421875,1.0,0.5030182003974915,0.6334438920021057,0.6334438920021057,1.0,1.0,-2.665279626846313,1.1348180770874023,1.530461668968201,0.533719539642334,0.557020902633667,0.557020902633667,0.0,116.60257720947266,95.0,61289.26171875,0.0,1605.713623046875,1.0,279.16021728515625,283.3651733398437,298.8623352050781,302.8490905761719,293.1499938964844,293.1499938964844,278.8500061035156,32331.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8309851288795471,1.0,0.0,0.0,3.490713596343994,3.4907355308532715,8.130584205900959e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10136.697265625,0.0,1336.8214111328125,1895.4371337890625,0.0,2757.6181640625,0.8589275479316711,1.0,0.0,3.0,1.0,0.0
18004260,297.2589416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514404296875,0.8927077651023865,0.3656716644763946,0.3300782740116119,297.38116455078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8514099121094,0.8931900858879089,0.3666323125362396,0.3481355905532837,297.32135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8510131835937,0.8996444940567017,0.3742584884166717,0.2625771760940552,297.3787841796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.85382080078125,0.8590492010116577,0.326282799243927,0.310191661119461,297.3214416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.8665771484375,0.7508155703544617,0.2152385711669922,0.9758858680725098,284.8499450683594,284.95001220703125,297.9157409667969,295.8623962402344,297.58416748046875,297.3382873535156,284.82916259765625,1.0,0.4995817542076111,0.6322574615478516,0.6322574615478516,1.0,1.0,-2.673462152481079,1.1376750469207764,1.5357869863510132,0.5348935127258301,0.1000000014901161,0.1000000014901161,0.0,110.00431060791016,95.0,60850.375,0.0,1587.2347412109375,1.0,278.8917541503906,283.2832946777344,298.8991394042969,302.9803161621094,293.1499938964844,293.1499938964844,278.8500061035156,48292.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348366618156433,1.0,0.0,0.0,3.271043539047241,3.271066188812256,7.139469744288363e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9493.873046875,0.0,1233.4423828125,1895.4371337890625,0.0,2793.5146484375,0.7922528982162476,1.0,0.0,3.0,1.0,0.0
18004320,297.2765808105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.7099609375,0.9040554761886596,0.3678711652755737,0.3305716216564178,297.39208984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.709716796875,0.9048795700073242,0.3687427341938019,0.3490125834941864,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7078552246094,0.9115784168243408,0.37631356716156,0.2630563974380493,297.3880615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.7207946777344,0.8699297904968262,0.3282233476638794,0.3110100626945495,297.3266906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.763427734375,0.7600390911102295,0.2165289670228958,0.9781598448753356,285.7024841308594,284.95001220703125,297.9426574707031,295.87957763671875,297.6001281738281,297.3459167480469,285.5027160644531,1.0,0.4975945353507995,0.631583034992218,0.631583034992218,1.0,1.0,-2.6793813705444336,1.1399126052856443,1.539468765258789,0.5356928706169128,1.0,1.0,0.0,105.89984893798828,83.0,62106.859375,0.0,1576.85546875,1.0,278.86688232421875,283.9118957519531,298.82196044921875,302.6654357910156,293.1499938964844,293.1499938964844,278.54998779296875,24039.814453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.824378252029419,1.0,0.0,0.0,3.1368601322174072,3.1368775367736816,6.565739454345021e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10802.1396484375,0.0,956.7926635742188,1895.4371337890625,0.0,2696.177734375,0.7888505458831787,1.0,0.0,3.0,1.0,0.0
18004380,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9514658451080322,0.3699453771114349,0.3330985307693481,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9530779123306274,0.3720740377902984,0.3524012267589569,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9594693183898926,0.378957986831665,0.2652036249637604,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9121424555778505,0.3313767611980438,0.3141450583934784,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7960667610168457,0.2187308818101883,0.9875888228416444,284.9690246582031,284.95001220703125,298.0185852050781,295.9282531738281,297.6339111328125,297.34893798828125,284.92529296875,1.0,0.4924737811088562,0.6297222375869751,0.6297222375869751,1.0,1.0,-2.7041797637939453,1.1498667001724243,1.554313063621521,0.5405036807060242,0.7649093866348267,0.7649093866348267,0.0,93.54623413085938,101.0,63202.2578125,0.0,1555.0830078125,1.0,278.5677795410156,283.3190612792969,298.9403381347656,303.0069885253906,293.1499938964844,293.1499938964844,278.25,23447.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293992280960083,1.0,0.0,0.0,3.1982078552246094,3.198225498199463,6.825063110227347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.912109375,0.0,1003.922607421875,1895.4371337890625,0.0,2742.853515625,0.7929778695106506,1.0,0.0,3.0,1.0,0.0
18004440,297.28131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97125244140625,0.9514658451080322,0.3699453771114349,0.3330985307693481,297.3947448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711303710937,0.9530779123306274,0.3720740377902984,0.3524012267589569,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9706115722656,0.9594693183898926,0.378957986831665,0.2652036249637604,297.38946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745483398437,0.9121424555778505,0.3313767611980438,0.3141450583934784,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7960667610168457,0.2187308818101883,0.9875888228416444,284.9690246582031,284.95001220703125,298.0185852050781,295.9282531738281,297.6339111328125,297.34893798828125,284.92529296875,1.0,0.4924737811088562,0.6297222375869751,0.6297222375869751,1.0,1.0,-2.7041797637939453,1.1498667001724243,1.554313063621521,0.5405036807060242,0.7649093866348267,0.7649093866348267,0.0,93.54623413085938,101.0,63202.2578125,0.0,1555.0830078125,1.0,278.5677795410156,283.3190612792969,298.9403381347656,303.0069885253906,293.1499938964844,293.1499938964844,278.25,23447.009765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8293992280960083,1.0,0.0,0.0,3.1982078552246094,3.198225498199463,6.825063110227347e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10558.912109375,0.0,1003.922607421875,1895.4371337890625,0.0,2742.853515625,0.7929778695106506,1.0,0.0,3.0,1.0,0.0
18004500,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3464660644531,0.9560431241989136,0.3708918690681457,0.3334530591964721,297.3950500488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3459167480469,0.9583514928817748,0.3736341297626495,0.3535353243350982,297.33795166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3444519042969,0.9641967415809632,0.3801569044589996,0.2657468020915985,297.3891906738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.3558959960937,0.9175853729248048,0.3328487277030945,0.3152341842651367,297.32525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.39996337890625,0.8003913760185242,0.2197276055812835,0.9911419749259948,285.3395690917969,284.95001220703125,298.05743408203125,295.9532165527344,297.6499328613281,297.3480224609375,285.18212890625,1.0,0.4935659766197204,0.6287918090820312,0.6287918090820312,1.0,1.0,-2.7121946811676025,1.1528154611587524,1.55937922000885,0.5417649149894714,1.0,1.0,0.0,92.73274230957033,101.0,63945.98046875,0.0,1562.650146484375,1.0,278.3354797363281,283.5595397949219,298.9494323730469,303.0320129394531,293.1499938964844,293.1499938964844,278.25,22049.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8287282586097717,1.0,0.0,0.0,3.0685391426086426,3.0685555934906006,6.282850222305569e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10624.2890625,0.0,889.6209716796875,1895.4371337890625,0.0,2736.6103515625,0.7663387060165405,1.0,0.0,3.0,1.0,0.0
18004560,297.2857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,286.30438232421875,0.9516739249229432,0.3719843626022339,0.3340553641319275,297.3961181640625,297.1499938964844,293.1499938964844,0.0,-0.0,286.304443359375,0.954670548439026,0.3752624094486236,0.3548369109630584,297.3392944335937,297.1499938964844,293.1499938964844,0.0,-0.0,286.3045959472656,0.9602546095848083,0.3814437985420227,0.2664295732975006,297.3895568847656,297.1499938964844,293.1499938964844,0.0,-0.0,286.30230712890625,0.9139028787612916,0.3343741297721863,0.3164750933647156,297.32440185546875,297.1499938964844,293.1499938964844,0.0,-0.0,286.26971435546875,0.797545313835144,0.2207363694906234,0.9952001571655272,286.3048095703125,284.95001220703125,298.0968017578125,295.978515625,297.6661071777344,297.34686279296875,286.1427001953125,1.0,0.4961362183094024,0.6277729868888855,0.6277729868888855,1.0,1.0,-2.7216720581054688,1.1563528776168823,1.565319299697876,0.5433602929115295,1.0,1.0,0.0,94.38912963867188,119.0,62224.60546875,0.0,1583.7911376953125,1.0,278.2744445800781,284.48944091796875,298.9139099121094,302.5237121582031,293.1499938964844,293.1499938964844,278.54998779296875,23302.03515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8236592411994934,1.0,0.0,0.0,2.662557601928711,2.66257119178772,4.730329123958654e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10341.548828125,0.0,617.75,1895.4371337890625,0.0,2689.50244140625,0.7150062918663025,1.0,0.0,3.0,1.0,0.0
18004620,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9272407293319702,0.3720312714576721,0.3356665074825287,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9316282272338868,0.3770810067653656,0.3577833175659179,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9368167519569396,0.3823142647743225,0.2680730521678924,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8933587074279785,0.3361285030841827,0.3192706704139709,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7803084254264832,0.2218628972768783,1.004464626312256,285.036376953125,284.95001220703125,298.1770324707031,296.0300598144531,297.6935119628906,297.3359375,284.9903259277344,1.0,0.5047134160995483,0.6257354021072388,0.6257354021072388,1.0,1.0,-2.7436325550079346,1.164764165878296,1.5788685083389282,0.547262966632843,1.0,1.0,0.0,102.42076873779295,137.0,64133.03515625,0.0,1652.9149169921875,1.0,278.5360717773437,283.38055419921875,299.0406494140625,303.091552734375,293.1499938964844,293.1499938964844,278.25,23637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277173638343811,1.0,0.0,0.0,3.2082178592681885,3.208235740661621,6.867853699077386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.8173828125,0.0,1013.6636352539062,1895.4371337890625,0.0,2727.206787109375,0.7971564531326294,1.0,0.0,3.0,1.0,0.0
18004680,297.2686767578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0384521484375,0.9272407293319702,0.3720312714576721,0.3356665074825287,297.3828430175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0381774902344,0.9316282272338868,0.3770810067653656,0.3577833175659179,297.3236999511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.037841796875,0.9368167519569396,0.3823142647743225,0.2680730521678924,297.37652587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0410461425781,0.8933587074279785,0.3361285030841827,0.3192706704139709,297.3134155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539855957031,0.7803084254264832,0.2218628972768783,1.004464626312256,285.036376953125,284.95001220703125,298.1770324707031,296.0300598144531,297.6935119628906,297.3359375,284.9903259277344,1.0,0.5047134160995483,0.6257354021072388,0.6257354021072388,1.0,1.0,-2.7436325550079346,1.164764165878296,1.5788685083389282,0.547262966632843,1.0,1.0,0.0,102.42076873779295,137.0,64133.03515625,0.0,1652.9149169921875,1.0,278.5360717773437,283.38055419921875,299.0406494140625,303.091552734375,293.1499938964844,293.1499938964844,278.25,23637.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8277173638343811,1.0,0.0,0.0,3.2082178592681885,3.208235740661621,6.867853699077386e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10697.8173828125,0.0,1013.6636352539062,1895.4371337890625,0.0,2727.206787109375,0.7971564531326294,1.0,0.0,3.0,1.0,0.0
18004740,297.2655639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8692626953125,0.8999711275100708,0.3729638159275055,0.3366916179656982,297.3774719238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8689270019531,0.904590904712677,0.3789898753166199,0.3598509430885315,297.31805419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.86865234375,0.9086565375328064,0.3835703134536743,0.2691250741481781,297.37042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8716125488281,0.8701707720756531,0.3378975987434387,0.3212238550186157,297.3061218261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.8860168457031,0.7602855563163757,0.2228485196828842,1.010445237159729,284.8673095703125,284.95001220703125,298.2450561523437,296.07379150390625,297.71881103515625,297.330078125,284.8397216796875,1.0,0.513548731803894,0.6240413784980774,0.6240413784980774,1.0,1.0,-2.75813889503479,1.170038819313049,1.5881000757217407,0.5493046045303345,0.0999999940395355,0.0999999940395355,0.0,112.59098815917967,137.0,64033.71484375,0.0,1722.04541015625,1.0,278.2767944335937,283.2121276855469,299.1154479980469,303.3393859863281,293.1499938964844,293.1499938964844,278.25,37960.875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8337933421134949,1.0,0.0,0.0,3.0845727920532227,3.08459210395813,6.348678311951517e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10077.2822265625,0.0,1002.7892456054688,1895.4371337890625,0.0,2783.785400390625,0.754134476184845,1.0,0.0,3.0,1.0,0.0
18004800,297.2641296386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.6353454589844,0.8944270014762878,0.3730712234973907,0.3368044793605804,297.3759155273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.63873291015625,0.8992030024528503,0.3793217539787292,0.3602110147476196,297.3163146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.6413879394531,0.902945637702942,0.383760392665863,0.2692858576774597,297.3687438964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.6129455566406,0.8651672005653381,0.3382045030593872,0.321568101644516,297.3043212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.5060119628906,0.7560020685195923,0.223006397485733,1.0115182399749756,285.6554260253906,284.95001220703125,298.2590026855469,296.0827331542969,297.7230529785156,297.3270568847656,286.0989990234375,1.0,0.5154780149459839,0.623697817325592,0.623697817325592,1.0,1.0,-2.760610818862915,1.1708698272705078,1.5897409915924072,0.549705982208252,1.0,1.0,0.0,115.03045654296876,155.0,53875.9453125,0.0,1737.2158203125,1.0,278.2689819335937,284.1678161621094,299.086669921875,302.68756103515625,293.1499938964844,293.1499938964844,278.54998779296875,55068.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8311901688575745,1.0,0.0,0.0,1.89879846572876,1.898813009262085,2.405753605216887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,7632.08154296875,0.0,392.27056884765625,1895.4371337890625,0.0,2759.528076171875,0.641723096370697,1.0,0.0,3.0,1.0,0.0
18004860,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8671531081199646,0.374070256948471,0.338688313961029,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8725233674049377,0.3816407024860382,0.3632772862911224,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8755096197128296,0.3852839469909668,0.2710434794425964,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8408898711204529,0.3403469622135162,0.3244402706623077,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7352777123451233,0.2242126315832138,1.0205613374710083,285.030029296875,284.95001220703125,298.3424377441406,296.1361999511719,297.754638671875,297.321044921875,285.0595703125,1.0,0.528076708316803,0.6215382218360901,0.6215382218360901,1.0,1.0,-2.782998323440552,1.1793171167373655,1.603681206703186,0.5532860159873962,1.0,1.0,0.0,129.75311279296875,173.0,63820.1015625,0.0,1840.8704833984373,1.0,278.5359802246094,283.44879150390625,299.1571350097656,303.231689453125,293.1499938964844,293.1499938964844,278.8500061035156,31153.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303572535514832,1.0,0.0,0.0,3.093008279800415,3.0930263996124268,6.38345056813705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5517578125,0.0,966.5590209960938,1895.4371337890625,0.0,2751.771240234375,0.7881953120231628,1.0,0.0,3.0,1.0,0.0
18004920,297.2584228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.8671531081199646,0.374070256948471,0.338688313961029,297.3696594238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8725233674049377,0.3816407024860382,0.3632772862911224,297.3094787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.02899169921875,0.8755096197128296,0.3852839469909668,0.2710434794425964,297.3617248535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8408898711204529,0.3403469622135162,0.3244402706623077,297.2963562011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0187072753906,0.7352777123451233,0.2242126315832138,1.0205613374710083,285.030029296875,284.95001220703125,298.3424377441406,296.1361999511719,297.754638671875,297.321044921875,285.0595703125,1.0,0.528076708316803,0.6215382218360901,0.6215382218360901,1.0,1.0,-2.782998323440552,1.1793171167373655,1.603681206703186,0.5532860159873962,1.0,1.0,0.0,129.75311279296875,173.0,63820.1015625,0.0,1840.8704833984373,1.0,278.5359802246094,283.44879150390625,299.1571350097656,303.231689453125,293.1499938964844,293.1499938964844,278.8500061035156,31153.427734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8303572535514832,1.0,0.0,0.0,3.093008279800415,3.0930263996124268,6.38345056813705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9435.5517578125,0.0,966.5590209960938,1895.4371337890625,0.0,2751.771240234375,0.7881953120231628,1.0,0.0,3.0,1.0,0.0
18004980,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8395578861236572,0.3735907673835754,0.338616669178009,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.845617413520813,0.382654070854187,0.3647685050964355,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8476497530937195,0.3853433430194855,0.2714479267597198,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8162623047828674,0.3412584066390991,0.3258645832538605,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.713531494140625,0.224372923374176,1.0243635177612305,284.9493408203125,284.95001220703125,298.4270935058594,296.19024658203125,297.77978515625,297.3032531738281,284.937255859375,1.0,0.5405353903770447,0.6193786859512329,0.6193786859512329,1.0,1.0,-2.791467905044556,1.1813369989395142,1.610130786895752,0.5533397197723389,0.8610966205596924,0.8610966205596924,0.0,147.46652221679688,161.0,65481.80078125,0.0,1938.3123779296875,1.0,278.8387756347656,283.3261108398437,299.2087707519531,303.3773498535156,293.1499938964844,293.1499938964844,278.54998779296875,28718.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323872089385986,1.0,0.0,0.0,3.500133991241455,3.500155210494995,8.174527010851307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.759765625,0.0,1320.4974365234375,1895.4371337890625,0.0,2770.679443359375,0.8650465607643127,1.0,0.0,3.0,1.0,0.0
