time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18005040,297.2402038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8395578861236572,0.3735907673835754,0.338616669178009,297.35223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94976806640625,0.845617413520813,0.382654070854187,0.3647685050964355,297.2901916503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9497375488281,0.8476497530937195,0.3853433430194855,0.2714479267597198,297.3442687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.8162623047828674,0.3412584066390991,0.3258645832538605,297.2796630859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9535217285156,0.713531494140625,0.224372923374176,1.0243635177612305,284.9493408203125,284.95001220703125,298.4270935058594,296.19024658203125,297.77978515625,297.3032531738281,284.937255859375,1.0,0.5405353903770447,0.6193786859512329,0.6193786859512329,1.0,1.0,-2.791467905044556,1.1813369989395142,1.610130786895752,0.5533397197723389,0.8610966205596924,0.8610966205596924,0.0,147.46652221679688,161.0,65481.80078125,0.0,1938.3123779296875,1.0,278.8387756347656,283.3261108398437,299.2087707519531,303.3773498535156,293.1499938964844,293.1499938964844,278.54998779296875,28718.828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8323872089385986,1.0,0.0,0.0,3.500133991241455,3.500155210494995,8.174527010851307e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10831.759765625,0.0,1320.4974365234375,1895.4371337890625,0.0,2770.679443359375,0.8650465607643127,1.0,0.0,3.0,1.0,0.0
18005100,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02215576171875,0.8343878984451294,0.3738049268722534,0.3387083113193512,297.3471374511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8407952189445496,0.3834306001663208,0.3654820322990417,297.2849426269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.8424854874610901,0.3857093155384063,0.271664410829544,297.3387756347656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0243530273437,0.8115566968917847,0.3419445157051086,0.3265139758586883,297.2733764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354309082031,0.7089945077896118,0.2245734333992004,1.0255446434020996,285.0198059082031,284.95001220703125,298.46978759765625,296.2174072265625,297.7942810058594,297.2974548339844,284.9634704589844,1.0,0.5429835319519043,0.6182988882064819,0.6182988882064819,1.0,1.0,-2.794896364212036,1.1819591522216797,1.6129372119903564,0.5531697869300842,1.0,1.0,0.0,151.52540588378906,161.0,66607.796875,0.0,1963.09423828125,1.0,278.6068725585937,283.3260192871094,299.2541809082031,303.55828857421875,293.1499938964844,293.1499938964844,278.54998779296875,28009.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8374674320220947,1.0,0.0,0.0,3.447866201400757,3.4478869438171387,7.932208063721191e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10744.4775390625,0.0,1263.224609375,1895.4371337890625,0.0,2818.062744140625,0.8583028316497803,1.0,0.0,3.0,1.0,0.0
18005160,297.2507629394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.7203063964844,0.8338317275047302,0.375703752040863,0.3392446935176849,297.3546447753906,297.1499938964844,293.1499938964844,0.0,-0.0,285.71832275390625,0.8405296802520752,0.3853892683982849,0.3664770126342773,297.2943725585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.7179260253906,0.8419647216796875,0.3874605298042297,0.272144615650177,297.3446350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.72723388671875,0.8112898468971252,0.3436917066574096,0.3274003863334656,297.2750244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.7598876953125,0.7084920406341553,0.2255019396543502,1.0272761583328247,285.7126159667969,284.95001220703125,298.5126953125,296.24462890625,297.8150939941406,297.30224609375,285.5290222167969,1.0,0.5441499948501587,0.6172541975975037,0.6172541975975037,1.0,1.0,-2.800440788269043,1.183606743812561,1.6168339252471924,0.5533161759376526,1.0,1.0,0.0,152.4662322998047,149.0,66163.296875,0.0,1976.45654296875,1.0,278.5635681152344,283.8605651855469,299.2013854980469,303.2797546386719,293.1499938964844,293.1499938964844,278.25,25259.658203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8308168649673462,1.0,0.0,0.0,3.181227684020996,3.1812455654144287,6.752783860974887e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11615.2265625,0.0,1001.4570922851562,1895.4371337890625,0.0,2756.05126953125,0.8028503656387329,1.0,0.0,3.0,1.0,0.0
18005220,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8423985242843628,0.3777412474155426,0.3419759273529053,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8495516180992126,0.3883394002914428,0.3697862029075622,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8506748676300049,0.3897600769996643,0.2742451727390289,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8200135231018066,0.3463640809059143,0.3303628265857696,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7161070704460144,0.2270005047321319,1.0348528623580933,284.96221923828125,284.95001220703125,298.59893798828125,296.2991027832031,297.852783203125,297.30535888671875,284.9223327636719,1.0,0.5442566871643066,0.6151646971702576,0.6151646971702576,1.0,1.0,-2.8229012489318848,1.192011833190918,1.6308892965316772,0.5566845536231995,0.7513331174850464,0.7513331174850464,0.0,148.44956970214844,137.0,67094.6015625,0.0,1993.324951171875,1.0,278.2662048339844,283.2538146972656,299.3130187988281,303.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,24362.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359600305557251,1.0,0.0,0.0,3.253012180328369,3.25303053855896,7.060975235617661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.234375,0.0,1057.1202392578125,1895.4371337890625,0.0,2803.994384765625,0.805931031703949,1.0,0.0,3.0,1.0,0.0
18005280,297.25830078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9645690917969,0.8423985242843628,0.3777412474155426,0.3419759273529053,297.3581848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96392822265625,0.8495516180992126,0.3883394002914428,0.3697862029075622,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638366699219,0.8506748676300049,0.3897600769996643,0.2742451727390289,297.3467102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96685791015625,0.8200135231018066,0.3463640809059143,0.3303628265857696,297.27423095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.7161070704460144,0.2270005047321319,1.0348528623580933,284.96221923828125,284.95001220703125,298.59893798828125,296.2991027832031,297.852783203125,297.30535888671875,284.9223327636719,1.0,0.5442566871643066,0.6151646971702576,0.6151646971702576,1.0,1.0,-2.8229012489318848,1.192011833190918,1.6308892965316772,0.5566845536231995,0.7513331174850464,0.7513331174850464,0.0,148.44956970214844,137.0,67094.6015625,0.0,1993.324951171875,1.0,278.2662048339844,283.2538146972656,299.3130187988281,303.6485900878906,293.1499938964844,293.1499938964844,278.1499938964844,24362.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359600305557251,1.0,0.0,0.0,3.253012180328369,3.25303053855896,7.060975235617661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10915.234375,0.0,1057.1202392578125,1895.4371337890625,0.0,2803.994384765625,0.805931031703949,1.0,0.0,3.0,1.0,0.0
18005340,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8517917990684509,0.3788364231586456,0.3423671722412109,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8601219058036804,0.3905949890613556,0.3714364767074585,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8606838583946228,0.3912226557731628,0.2748856544494629,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8297650814056396,0.3483977317810058,0.3318386375904083,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7243953347206116,0.228049024939537,1.037886619567871,285.8952941894531,284.95001220703125,298.6855773925781,296.3534240722656,297.88555908203125,297.29949951171875,285.8533935546875,1.0,0.5414487719535828,0.6130751967430115,0.6130751967430115,1.0,1.0,-2.83155369758606,1.1940253973007202,1.6375283002853394,0.5568259358406067,1.0,1.0,0.0,142.5283660888672,125.0,65393.30078125,0.0,1978.7550048828125,1.0,278.1571655273437,284.1568603515625,299.3143005371094,303.24591064453125,293.1499938964844,293.1499938964844,278.45001220703125,26154.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317347168922424,1.0,0.0,0.0,2.786374092102051,2.786389112472534,5.180506263968709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.751953125,0.0,711.6285400390625,1895.4371337890625,0.0,2764.600341796875,0.746830403804779,1.0,0.0,3.0,1.0,0.0
18005400,297.2559509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.8907470703125,0.8517917990684509,0.3788364231586456,0.3423671722412109,297.3547058105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.8922119140625,0.8601219058036804,0.3905949890613556,0.3714364767074585,297.295166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8923034667969,0.8606838583946228,0.3912226557731628,0.2748856544494629,297.3424072265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.88604736328125,0.8297650814056396,0.3483977317810058,0.3318386375904083,297.2691955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.8434753417969,0.7243953347206116,0.228049024939537,1.037886619567871,285.8952941894531,284.95001220703125,298.6855773925781,296.3534240722656,297.88555908203125,297.29949951171875,285.8533935546875,1.0,0.5414487719535828,0.6130751967430115,0.6130751967430115,1.0,1.0,-2.83155369758606,1.1940253973007202,1.6375283002853394,0.5568259358406067,1.0,1.0,0.0,142.5283660888672,125.0,65393.30078125,0.0,1978.7550048828125,1.0,278.1571655273437,284.1568603515625,299.3143005371094,303.24591064453125,293.1499938964844,293.1499938964844,278.45001220703125,26154.66015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317347168922424,1.0,0.0,0.0,2.786374092102051,2.786389112472534,5.180506263968709e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10506.751953125,0.0,711.6285400390625,1895.4371337890625,0.0,2764.600341796875,0.746830403804779,1.0,0.0,3.0,1.0,0.0
18005460,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8667957186698914,0.3789708614349365,0.3429677486419678,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8763709664344788,0.3921424150466919,0.3731486201286316,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8763538002967834,0.3918551504611969,0.2755903899669647,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8444374799728394,0.3497880101203918,0.3333463668823242,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7366074919700623,0.2286683768033981,1.0407904386520386,285.0318298339844,284.95001220703125,298.7723693847656,296.4073486328125,297.9159851074219,297.2904052734375,285.0318603515625,1.0,0.5371419787406921,0.6109050512313843,0.6109050512313843,1.0,1.0,-2.84049391746521,1.1960530281066897,1.6444408893585205,0.5569216012954712,1.0,1.0,0.0,134.07183837890625,113.0,67070.8125,0.0,1952.2652587890625,1.0,278.4375305175781,283.3702697753906,299.4161376953125,303.6708984375,293.1499938964844,293.1499938964844,278.1499938964844,27693.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336337804794312,1.0,0.0,0.0,3.2752270698547363,3.2752461433410645,7.157743198149547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6416015625,0.0,1099.0469970703125,1895.4371337890625,0.0,2782.298095703125,0.8234869241714478,1.0,0.0,3.0,1.0,0.0
18005520,297.2434387207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03125,0.8667957186698914,0.3789708614349365,0.3429677486419678,297.34393310546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8763709664344788,0.3921424150466919,0.3731486201286316,297.2827453613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03143310546875,0.8763538002967834,0.3918551504611969,0.2755903899669647,297.3316955566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307312011719,0.8444374799728394,0.3497880101203918,0.3333463668823242,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.026611328125,0.7366074919700623,0.2286683768033981,1.0407904386520386,285.0318298339844,284.95001220703125,298.7723693847656,296.4073486328125,297.9159851074219,297.2904052734375,285.0318603515625,1.0,0.5371419787406921,0.6109050512313843,0.6109050512313843,1.0,1.0,-2.84049391746521,1.1960530281066897,1.6444408893585205,0.5569216012954712,1.0,1.0,0.0,134.07183837890625,113.0,67070.8125,0.0,1952.2652587890625,1.0,278.4375305175781,283.3702697753906,299.4161376953125,303.6708984375,293.1499938964844,293.1499938964844,278.1499938964844,27693.048828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8336337804794312,1.0,0.0,0.0,3.2752270698547363,3.2752461433410645,7.157743198149547e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.6416015625,0.0,1099.0469970703125,1895.4371337890625,0.0,2782.298095703125,0.8234869241714478,1.0,0.0,3.0,1.0,0.0
18005580,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8880443572998047,0.3804336786270141,0.3437199294567108,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8987560868263245,0.3944867253303528,0.3748186528682709,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8981340527534485,0.3934423327445984,0.2762826383113861,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8648945689201355,0.3518636226654053,0.3347758054733276,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7533966302871704,0.2296723872423172,1.0429061651229858,284.8912048339844,284.95001220703125,298.8590087890625,296.46063232421875,297.9504089355469,297.288330078125,284.9813232421875,1.0,0.5316560864448547,0.6087349057197571,0.6087349057197571,1.0,1.0,-2.848489284515381,1.1976324319839478,1.650856852531433,0.556576132774353,0.2696769833564758,0.2696769833564758,0.0,123.84610748291016,101.0,58681.1328125,0.0,1915.5006103515625,1.0,278.1643981933594,283.27740478515625,299.4897766113281,303.84039306640625,293.1499938964844,293.1499938964844,278.45001220703125,94735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380529880523682,1.0,0.0,0.0,2.438290596008301,2.438315153121948,3.9670189266871603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.16796875,0.0,850.2666015625,1895.4371337890625,0.0,2823.530029296875,0.6108542680740356,1.0,0.0,3.0,1.0,0.0
18005640,297.2461242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8900146484375,0.8880443572998047,0.3804336786270141,0.3437199294567108,297.3428039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.8904113769531,0.8987560868263245,0.3944867253303528,0.3748186528682709,297.2817687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.890380859375,0.8981340527534485,0.3934423327445984,0.2762826383113861,297.3294372558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.8892517089844,0.8648945689201355,0.3518636226654053,0.3347758054733276,297.2562866210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.88739013671875,0.7533966302871704,0.2296723872423172,1.0429061651229858,284.8912048339844,284.95001220703125,298.8590087890625,296.46063232421875,297.9504089355469,297.288330078125,284.9813232421875,1.0,0.5316560864448547,0.6087349057197571,0.6087349057197571,1.0,1.0,-2.848489284515381,1.1976324319839478,1.650856852531433,0.556576132774353,0.2696769833564758,0.2696769833564758,0.0,123.84610748291016,101.0,58681.1328125,0.0,1915.5006103515625,1.0,278.1643981933594,283.27740478515625,299.4897766113281,303.84039306640625,293.1499938964844,293.1499938964844,278.45001220703125,94735.3203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380529880523682,1.0,0.0,0.0,2.438290596008301,2.438315153121948,3.9670189266871603e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8232.16796875,0.0,850.2666015625,1895.4371337890625,0.0,2823.530029296875,0.6108542680740356,1.0,0.0,3.0,1.0,0.0
18005700,297.2607727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1627197265625,0.9027897119522096,0.382491797208786,0.3446199893951416,297.3520812988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1617126464844,0.9145719408988952,0.3966251015663147,0.3760556578636169,297.2926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.16180419921875,0.9135985970497132,0.3953486680984497,0.2769736051559448,297.3372802734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.16510009765625,0.8791458606719971,0.3537743985652923,0.3358528316020965,297.2608337402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1837463378906,0.7652473449707031,0.2307954579591751,1.0452044010162354,285.1598815917969,284.95001220703125,298.9021911621094,296.4869384765625,297.97265625,297.2959899902344,285.1161804199219,1.0,0.5289163589477539,0.6076498627662659,0.6076498627662659,1.0,1.0,-2.855929374694824,1.19999361038208,1.6559356451034546,0.557092010974884,1.0,1.0,0.0,117.98009490966795,101.0,67463.015625,0.0,1898.867919921875,1.0,278.3768005371094,283.4249267578125,299.4562072753906,303.6929931640625,293.1499938964844,293.1499938964844,278.45001220703125,23390.775390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8291593790054321,1.0,0.0,0.0,3.222450017929077,3.2224678993225098,6.92892172082793e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10572.84375,0.0,1024.1966552734375,1895.4371337890625,0.0,2740.621337890625,0.7993426322937012,1.0,0.0,3.0,1.0,0.0
18005760,297.2486877441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9565124511719,0.917778730392456,0.3820102512836456,0.3448800444602966,297.343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9310644268989564,0.3970168828964233,0.3768653571605682,297.281982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9296758770942688,0.3952106833457947,0.2772864103317261,297.32867431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9568786621094,0.8931151032447815,0.3541185557842254,0.336555004119873,297.2545166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9595031738281,0.776988685131073,0.2308797538280487,1.0464917421340942,284.9560546875,284.95001220703125,298.9452209472656,296.51300048828125,297.9854431152344,297.2876281738281,284.9486694335937,1.0,0.5260040163993835,0.6066154837608337,0.6066154837608337,1.0,1.0,-2.860005140304565,1.2007898092269895,1.659215211868286,0.5572516322135925,0.8044684529304504,0.8044684529304504,0.0,112.6997528076172,89.0,68017.6328125,0.0,1879.61767578125,1.0,278.4361877441406,283.26837158203125,299.52593994140625,303.86846923828125,293.1499938964844,293.1499938964844,278.1499938964844,28213.970703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8329278826713562,1.0,0.0,0.0,3.3675036430358887,3.367523670196533,7.566751492049661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11329.251953125,0.0,1187.2554931640625,1895.4371337890625,0.0,2775.71826171875,0.8320906162261963,1.0,0.0,3.0,1.0,0.0
18005820,297.2372131347656,297.1499938964844,293.1499938964844,0.0,-0.0,284.8524169921875,0.9344407916069032,0.3815888166427612,0.344254195690155,297.3334350585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.8519897460937,0.9485381841659546,0.3974638283252716,0.377075582742691,297.2708435058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.85205078125,0.9466578364372252,0.3950642645359039,0.2770269811153412,297.3193054199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.8533020019531,0.9083219170570374,0.3544849455356598,0.3367004096508026,297.2469787597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.86102294921875,0.7896702885627747,0.2308907806873321,1.0456990003585815,284.8513488769531,284.95001220703125,298.9940795898437,296.5423583984375,298.0,297.2784729003906,284.85821533203125,1.0,0.522223711013794,0.6054365634918213,0.6054365634918213,1.0,1.0,-2.85841703414917,1.1988859176635742,1.6595312356948853,0.5557588338851929,0.0999999940395355,0.0999999940395355,0.0,107.20967864990234,89.0,65605.5234375,0.0,1850.337158203125,1.0,278.19561767578125,283.1605224609375,299.5892333984375,304.0949401855469,293.1499938964844,293.1499938964844,278.1499938964844,65782.6484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8400781154632568,1.0,0.0,0.0,3.0408694744110107,3.040893316268921,6.170052984089125e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10151.978515625,0.0,1140.8515625,1895.4371337890625,0.0,2842.44482421875,0.7344536185264587,1.0,0.0,3.0,1.0,0.0
18005880,297.2560119628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2544860839844,0.953820824623108,0.3838947713375091,0.344800055027008,297.34521484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2517395019531,0.9671801328659058,0.399610310792923,0.3779178559780121,297.28448486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.25213623046875,0.965201199054718,0.397050529718399,0.2774263322353363,297.3292541503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2598571777344,0.9276169538497924,0.35637366771698,0.3374027907848358,297.2527160644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3016357421875,0.8044204711914062,0.2319773733615875,1.046760082244873,285.2474670410156,284.95001220703125,299.03076171875,296.56427001953125,298.0206298828125,297.2879943847656,285.1336364746094,1.0,0.5194708108901978,0.6045467257499695,0.6045467257499695,1.0,1.0,-2.86265516281128,1.199965476989746,1.6626898050308228,0.5556082129478455,1.0,1.0,0.0,101.95342254638672,107.0,69014.359375,0.0,1831.4049072265625,1.0,278.16424560546875,283.4072265625,299.5466613769531,303.9556579589844,293.1499938964844,293.1499938964844,278.1499938964844,24099.712890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8331636786460876,1.0,0.0,0.0,3.2370636463165283,3.23708176612854,6.991909344833402e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11271.25390625,0.0,1041.4874267578125,1895.4371337890625,0.0,2777.91552734375,0.8044278025627136,1.0,0.0,3.0,1.0,0.0
18005940,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9572098255157472,0.3844883739948272,0.3465273082256317,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.970838189125061,0.4013675451278686,0.3804283142089844,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9682869911193848,0.3978342413902282,0.2787264287471771,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9317041635513306,0.3578423857688904,0.3395659625530243,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8071646094322205,0.2326382547616958,1.0521212816238403,284.90509033203125,284.95001220703125,299.1153564453125,296.6141357421875,298.0511169433594,297.28106689453125,284.931396484375,1.0,0.5223953723907471,0.60247802734375,0.60247802734375,1.0,1.0,-2.878373622894287,1.204962134361267,1.67341148853302,0.5574952363967896,0.3999916613101959,0.3999916613101959,0.0,102.09284973144533,125.0,66043.515625,0.0,1856.9647216796875,1.0,278.150634765625,283.2203674316406,299.6321105957031,304.0715637207031,293.1499938964844,293.1499938964844,278.45001220703125,56404.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368327021598816,1.0,0.0,0.0,3.000009775161743,3.0000317096710205,6.00535486228182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9033203125,0.0,1048.603515625,1895.4371337890625,0.0,2812.13818359375,0.7333939075469971,1.0,0.0,3.0,1.0,0.0
18006000,297.24859619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9572098255157472,0.3844883739948272,0.3465273082256317,297.338134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.970838189125061,0.4013675451278686,0.3804283142089844,297.275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.9682869911193848,0.3978342413902282,0.2787264287471771,297.3213195800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9050598144531,0.9317041635513306,0.3578423857688904,0.3395659625530243,297.24639892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9068603515625,0.8071646094322205,0.2326382547616958,1.0521212816238403,284.90509033203125,284.95001220703125,299.1153564453125,296.6141357421875,298.0511169433594,297.28106689453125,284.931396484375,1.0,0.5223953723907471,0.60247802734375,0.60247802734375,1.0,1.0,-2.878373622894287,1.204962134361267,1.67341148853302,0.5574952363967896,0.3999916613101959,0.3999916613101959,0.0,102.09284973144533,125.0,66043.515625,0.0,1856.9647216796875,1.0,278.150634765625,283.2203674316406,299.6321105957031,304.0715637207031,293.1499938964844,293.1499938964844,278.45001220703125,56404.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368327021598816,1.0,0.0,0.0,3.000009775161743,3.0000317096710205,6.00535486228182e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9623.9033203125,0.0,1048.603515625,1895.4371337890625,0.0,2812.13818359375,0.7333939075469971,1.0,0.0,3.0,1.0,0.0
18006060,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9311069250106812,0.3853754103183746,0.3476228713989258,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.946934700012207,0.4032610058784485,0.3825437426567077,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.943221926689148,0.3987415134906769,0.2796102464199066,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9066030383110046,0.3593675792217254,0.3413487672805786,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.787351131439209,0.2332571148872375,1.056593894958496,284.9538269042969,284.95001220703125,299.1987609863281,296.66241455078125,298.0814514160156,297.2748413085937,284.94781494140625,1.0,0.529687762260437,0.6003997325897217,0.6003997325897217,1.0,1.0,-2.890815496444702,1.2084420919418335,1.6823734045028689,0.5583892464637756,0.8434851765632629,0.8434851765632629,0.0,110.52107238769533,143.0,69289.84375,0.0,1918.3927001953125,1.0,278.4376525878906,283.2465515136719,299.6729736328125,304.1011962890625,293.1499938964844,293.1499938964844,278.1499938964844,28816.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340014219284058,1.0,0.0,0.0,3.4475767612457275,3.4475977420806885,7.930876790851471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.001953125,0.0,1268.6439208984375,1895.4371337890625,0.0,2785.725341796875,0.8516802191734314,1.0,0.0,3.0,1.0,0.0
18006120,297.2445983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.9311069250106812,0.3853754103183746,0.3476228713989258,297.3330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9540405273437,0.946934700012207,0.4032610058784485,0.3825437426567077,297.268310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.943221926689148,0.3987415134906769,0.2796102464199066,297.3146667480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9544677734375,0.9066030383110046,0.3593675792217254,0.3413487672805786,297.2402648925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9566345214844,0.787351131439209,0.2332571148872375,1.056593894958496,284.9538269042969,284.95001220703125,299.1987609863281,296.66241455078125,298.0814514160156,297.2748413085937,284.94781494140625,1.0,0.529687762260437,0.6003997325897217,0.6003997325897217,1.0,1.0,-2.890815496444702,1.2084420919418335,1.6823734045028689,0.5583892464637756,0.8434851765632629,0.8434851765632629,0.0,110.52107238769533,143.0,69289.84375,0.0,1918.3927001953125,1.0,278.4376525878906,283.2465515136719,299.6729736328125,304.1011962890625,293.1499938964844,293.1499938964844,278.1499938964844,28816.908203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8340014219284058,1.0,0.0,0.0,3.4475767612457275,3.4475977420806885,7.930876790851471e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11588.001953125,0.0,1268.6439208984375,1895.4371337890625,0.0,2785.725341796875,0.8516802191734314,1.0,0.0,3.0,1.0,0.0
18006180,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.8978287577629089,0.3870929181575775,0.3484683334827423,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.9128014445304872,0.4056230187416076,0.3844257593154907,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9084178805351256,0.400200217962265,0.2802753150463104,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.8772302269935608,0.3612562119960785,0.3428830504417419,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.7619361877441406,0.2339965105056762,1.060012698173523,285.2836608886719,284.95001220703125,299.2806396484375,296.7088317871094,298.114013671875,297.273681640625,285.1680908203125,1.0,0.5392877459526062,0.5983214378356934,0.5983214378356934,1.0,1.0,-2.900822639465332,1.2108161449432373,1.6900063753128052,0.558405876159668,1.0,1.0,0.0,123.30406188964844,161.0,70345.4609375,0.0,1997.89404296875,1.0,278.1627502441406,283.41650390625,299.6922302246094,304.1763000488281,293.1499938964844,293.1499938964844,278.1499938964844,25269.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350954055786133,1.0,0.0,0.0,3.298799753189087,3.298818588256836,7.261147061399242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.69140625,0.0,1103.8565673828125,1895.4371337890625,0.0,2795.927978515625,0.8205369114875793,1.0,0.0,3.0,1.0,0.0
18006240,297.2506103515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2906188964844,0.8978287577629089,0.3870929181575775,0.3484683334827423,297.33404541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2875671386719,0.9128014445304872,0.4056230187416076,0.3844257593154907,297.2686462402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.28839111328125,0.9084178805351256,0.400200217962265,0.2802753150463104,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2953796386719,0.8772302269935608,0.3612562119960785,0.3428830504417419,297.23663330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3338317871094,0.7619361877441406,0.2339965105056762,1.060012698173523,285.2836608886719,284.95001220703125,299.2806396484375,296.7088317871094,298.114013671875,297.273681640625,285.1680908203125,1.0,0.5392877459526062,0.5983214378356934,0.5983214378356934,1.0,1.0,-2.900822639465332,1.2108161449432373,1.6900063753128052,0.558405876159668,1.0,1.0,0.0,123.30406188964844,161.0,70345.4609375,0.0,1997.89404296875,1.0,278.1627502441406,283.41650390625,299.6922302246094,304.1763000488281,293.1499938964844,293.1499938964844,278.1499938964844,25269.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350954055786133,1.0,0.0,0.0,3.298799753189087,3.298818588256836,7.261147061399242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11546.69140625,0.0,1103.8565673828125,1895.4371337890625,0.0,2795.927978515625,0.8205369114875793,1.0,0.0,3.0,1.0,0.0
18006300,297.2454528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.38311767578125,0.8850184082984924,0.3872197270393371,0.3496720194816589,297.3294677734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3864440917969,0.8994173407554626,0.4063341915607452,0.3859565258026123,297.26287841796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.3854675292969,0.8951092958450317,0.4003811180591583,0.2811108827590942,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.37799072265625,0.8650559782981873,0.361785352230072,0.3441798090934753,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.33526611328125,0.7515482902526855,0.2341220527887344,1.0634698867797852,285.3905639648437,284.95001220703125,299.3209533691406,296.73126220703125,298.1273803710937,297.2685852050781,285.47296142578125,1.0,0.5449241399765015,0.5972822904586792,0.5972822904586792,1.0,1.0,-2.9108476638793945,1.214208960533142,1.696638584136963,0.5598768591880798,1.0,1.0,0.0,130.17994689941406,161.0,67499.453125,0.0,2048.605224609375,1.0,278.1526794433594,283.7474975585937,299.7235107421875,303.9925231933594,293.1499938964844,293.1499938964844,278.1499938964844,32448.458984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365357518196106,1.0,0.0,0.0,2.920361995697021,2.9203789234161377,5.690712896466721e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10875.91796875,0.0,841.5616455078125,1895.4371337890625,0.0,2809.366455078125,0.786700427532196,1.0,0.0,3.0,1.0,0.0
18006360,297.2442932128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9093017578125,0.8720977306365967,0.3877285122871399,0.3506365418434143,297.32769775390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9090270996094,0.8863929510116577,0.4073109924793243,0.3873336017131805,297.2603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9091186523437,0.8818449974060059,0.4008664786815643,0.2818072140216827,297.3056030273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.8529982566833496,0.362545907497406,0.345337301492691,297.2297058105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91436767578125,0.7413201332092285,0.2343908697366714,1.066514492034912,284.9086608886719,284.95001220703125,299.3607788085937,296.7531433105469,298.1425476074219,297.2671813964844,284.9070739746094,1.0,0.5507924556732178,0.5961726307868958,0.5961726307868958,1.0,1.0,-2.919549465179444,1.216954469680786,1.7025949954986572,0.5607296228408813,0.4745147824287414,0.4745147824287414,0.0,137.72621154785156,179.0,69642.515625,0.0,2100.76611328125,1.0,278.1505126953125,283.1698608398437,299.7680358886719,304.324462890625,293.1499938964844,293.1499938964844,278.45001220703125,39399.33984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.838398277759552,1.0,0.0,0.0,3.282857656478882,3.282878875732422,7.191134727690951e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10359.072265625,0.0,1184.6553955078125,1895.4371337890625,0.0,2826.753662109375,0.8043911457061768,1.0,0.0,3.0,1.0,0.0
18006420,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8475263714790344,0.3884265422821045,0.351886123418808,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8614526987075806,0.4089979529380798,0.3895859122276306,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8565194010734558,0.4015301764011383,0.2827632129192352,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8303329944610596,0.363800048828125,0.3471899330615997,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7217976450920105,0.2346926927566528,1.071091890335083,284.96978759765625,284.95001220703125,299.4389038085937,296.795166015625,298.1698303222656,297.26031494140625,284.9628601074219,1.0,0.5627899765968323,0.5939534306526184,0.5939534306526184,1.0,1.0,-2.9326400756835938,1.220431923866272,1.7122080326080322,0.5614577531814575,0.981861174106598,0.981861174106598,0.0,154.482666015625,182.0,70750.3671875,0.0,2206.83251953125,1.0,278.4388122558594,283.2359924316406,299.80255126953125,304.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,28169.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357345461845398,1.0,0.0,0.0,3.5332159996032715,3.5332376956939697,8.329782872351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.5283203125,0.0,1350.3663330078125,1895.4371337890625,0.0,2801.890380859375,0.8724859952926636,1.0,0.0,3.0,1.0,0.0
18006480,297.2391357421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9701232910156,0.8475263714790344,0.3884265422821045,0.351886123418808,297.32196044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.969970703125,0.8614526987075806,0.4089979529380798,0.3895859122276306,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.97003173828125,0.8565194010734558,0.4015301764011383,0.2827632129192352,297.2983703613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703674316406,0.8303329944610596,0.363800048828125,0.3471899330615997,297.2226257324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.7217976450920105,0.2346926927566528,1.071091890335083,284.96978759765625,284.95001220703125,299.4389038085937,296.795166015625,298.1698303222656,297.26031494140625,284.9628601074219,1.0,0.5627899765968323,0.5939534306526184,0.5939534306526184,1.0,1.0,-2.9326400756835938,1.220431923866272,1.7122080326080322,0.5614577531814575,0.981861174106598,0.981861174106598,0.0,154.482666015625,182.0,70750.3671875,0.0,2206.83251953125,1.0,278.4388122558594,283.2359924316406,299.80255126953125,304.322998046875,293.1499938964844,293.1499938964844,278.1499938964844,28169.533203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357345461845398,1.0,0.0,0.0,3.5332159996032715,3.5332376956939697,8.329782872351643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11891.5283203125,0.0,1350.3663330078125,1895.4371337890625,0.0,2801.890380859375,0.8724859952926636,1.0,0.0,3.0,1.0,0.0
18006540,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8334459066390991,0.3894460201263428,0.3524069190025329,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8474080562591553,0.4108250737190246,0.3911686539649963,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.8420171141624451,0.4023666977882385,0.2831791937351227,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8171878457069397,0.3651403784751892,0.3483866751194,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7094610333442688,0.2349660992622375,1.0729275941848757,285.8171081542969,284.95001220703125,299.51470947265625,296.8345947265625,298.1966247558594,297.2544860839844,285.815673828125,1.0,0.5702992081642151,0.5917342305183411,0.5917342305183411,1.0,1.0,-2.9393091201782227,1.220971703529358,1.7183374166488647,0.5605883002281189,1.0,1.0,0.0,166.0669403076172,170.0,69162.046875,0.0,2276.513427734375,1.0,278.1620178222656,284.05181884765625,299.8067626953125,304.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,30733.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368357419967651,1.0,0.0,0.0,2.963346004486084,2.9633629322052,5.859466227775556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.6435546875,0.0,863.0099487304688,1895.4371337890625,0.0,2812.166015625,0.799362063407898,1.0,0.0,3.0,1.0,0.0
18006600,297.2386474609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.8106689453125,0.8334459066390991,0.3894460201263428,0.3524069190025329,297.31890869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.8139038085937,0.8474080562591553,0.4108250737190246,0.3911686539649963,297.2488098144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.8127136230469,0.8420171141624451,0.4023666977882385,0.2831791937351227,297.2934265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.8062744140625,0.8171878457069397,0.3651403784751892,0.3483866751194,297.21649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.7576599121094,0.7094610333442688,0.2349660992622375,1.0729275941848757,285.8171081542969,284.95001220703125,299.51470947265625,296.8345947265625,298.1966247558594,297.2544860839844,285.815673828125,1.0,0.5702992081642151,0.5917342305183411,0.5917342305183411,1.0,1.0,-2.9393091201782227,1.220971703529358,1.7183374166488647,0.5605883002281189,1.0,1.0,0.0,166.0669403076172,170.0,69162.046875,0.0,2276.513427734375,1.0,278.1620178222656,284.05181884765625,299.8067626953125,304.0401611328125,293.1499938964844,293.1499938964844,278.45001220703125,30733.697265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368357419967651,1.0,0.0,0.0,2.963346004486084,2.9633629322052,5.859466227775556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11067.6435546875,0.0,863.0099487304688,1895.4371337890625,0.0,2812.166015625,0.799362063407898,1.0,0.0,3.0,1.0,0.0
18006660,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8350187540054321,0.3906536698341369,0.3543324768543243,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8493282794952393,0.4128862917423248,0.3937036693096161,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8433705568313599,0.4034587442874908,0.2844494879245758,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8188281655311584,0.3667185008525848,0.3504002690315246,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7105085849761963,0.2355147749185562,1.076906442642212,284.9866027832031,284.95001220703125,299.5879821777344,296.8712463378906,298.22515869140625,297.2540588378906,284.979736328125,1.0,0.5718696713447571,0.589514434337616,0.589514434337616,1.0,1.0,-2.953413486480713,1.22479510307312,1.7286182641983032,0.5614796280860901,1.0,1.0,0.0,166.4932098388672,158.0,71348.2734375,0.0,2303.608154296875,1.0,278.4419860839844,283.23907470703125,299.8772888183594,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,28617.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836440920829773,1.0,0.0,0.0,3.563318490982056,3.563340425491333,8.472325134789571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.4560546875,0.0,1384.9300537109375,1895.4371337890625,0.0,2808.481689453125,0.8800235986709595,1.0,0.0,3.0,1.0,0.0
18006720,297.2387390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869689941406,0.8350187540054321,0.3906536698341369,0.3543324768543243,297.317626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9867858886719,0.8493282794952393,0.4128862917423248,0.3937036693096161,297.2466125488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98687744140625,0.8433705568313599,0.4034587442874908,0.2844494879245758,297.29058837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9871826171875,0.8188281655311584,0.3667185008525848,0.3504002690315246,297.2132873535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891357421875,0.7105085849761963,0.2355147749185562,1.076906442642212,284.9866027832031,284.95001220703125,299.5879821777344,296.8712463378906,298.22515869140625,297.2540588378906,284.979736328125,1.0,0.5718696713447571,0.589514434337616,0.589514434337616,1.0,1.0,-2.953413486480713,1.22479510307312,1.7286182641983032,0.5614796280860901,1.0,1.0,0.0,166.4932098388672,158.0,71348.2734375,0.0,2303.608154296875,1.0,278.4419860839844,283.23907470703125,299.8772888183594,304.44512939453125,293.1499938964844,293.1499938964844,278.1499938964844,28617.888671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836440920829773,1.0,0.0,0.0,3.563318490982056,3.563340425491333,8.472325134789571e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12024.4560546875,0.0,1384.9300537109375,1895.4371337890625,0.0,2808.481689453125,0.8800235986709595,1.0,0.0,3.0,1.0,0.0
18006780,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.8399994969367981,0.3911137878894806,0.354363739490509,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8552760481834412,0.4143345057964325,0.3947576880455017,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.848487138748169,0.4038414657115936,0.2844719886779785,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8241483569145203,0.367707222700119,0.3510462641716003,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7148479223251343,0.235609158873558,1.076227784156799,285.3041687011719,284.95001220703125,299.6584167480469,296.90484619140625,298.2478942871094,297.2461242675781,285.5686950683594,1.0,0.5694479942321777,0.5872946381568909,0.5872946381568909,1.0,1.0,-2.95470666885376,1.2228237390518188,1.731882929801941,0.5592802166938782,1.0,1.0,0.0,162.49362182617188,146.0,63635.09375,0.0,2285.762939453125,1.0,278.1610717773437,283.76324462890625,299.9097595214844,304.2374267578125,293.1499938964844,293.1499938964844,278.45001220703125,56467.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408622145652771,1.0,0.0,0.0,2.5188162326812744,2.518834590911865,4.2333709870945313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.8046875,0.0,706.887451171875,1895.4371337890625,0.0,2849.772216796875,0.7436470985412598,1.0,0.0,3.0,1.0,0.0
18006840,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.2909545898437,0.8399994969367981,0.3911137878894806,0.354363739490509,297.3110656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2977600097656,0.8552760481834412,0.4143345057964325,0.3947576880455017,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2948303222656,0.848487138748169,0.4038414657115936,0.2844719886779785,297.28289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.28326416015625,0.8241483569145203,0.367707222700119,0.3510462641716003,297.20635986328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2214050292969,0.7148479223251343,0.235609158873558,1.076227784156799,285.3041687011719,284.95001220703125,299.6584167480469,296.90484619140625,298.2478942871094,297.2461242675781,285.5686950683594,1.0,0.5694479942321777,0.5872946381568909,0.5872946381568909,1.0,1.0,-2.95470666885376,1.2228237390518188,1.731882929801941,0.5592802166938782,1.0,1.0,0.0,162.49362182617188,146.0,63635.09375,0.0,2285.762939453125,1.0,278.1610717773437,283.76324462890625,299.9097595214844,304.2374267578125,293.1499938964844,293.1499938964844,278.45001220703125,56467.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8408622145652771,1.0,0.0,0.0,2.5188162326812744,2.518834590911865,4.2333709870945313e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9129.8046875,0.0,706.887451171875,1895.4371337890625,0.0,2849.772216796875,0.7436470985412598,1.0,0.0,3.0,1.0,0.0
