time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18006900,297.2453918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0904235839844,0.8468447327613831,0.3929399847984314,0.355490505695343,297.31964111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0899963378906,0.8625398278236389,0.416212797164917,0.3960743844509125,297.2478942871094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0901794433594,0.8553279042243958,0.4053483009338379,0.2851603925228119,297.289794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0909118652344,0.8306514620780945,0.3692436218261719,0.3520633280277252,297.2105712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0961303710937,0.7203658819198608,0.2363871932029724,1.0779494047164917,285.089599609375,284.95001220703125,299.6924743652344,296.9204406738281,298.2663269042969,297.2548522949219,285.0776062011719,1.0,0.5677180886268616,0.5861847400665283,0.5861847400665283,1.0,1.0,-2.96174955368042,1.2247227430343628,1.7370268106460571,0.5594441294670105,1.0,1.0,0.0,158.14401245117188,146.0,71108.0546875,0.0,2276.304931640625,1.0,278.39129638671875,283.3237609863281,299.89508056640625,304.4003295898437,293.1499938964844,293.1499938964844,278.45001220703125,26916.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8348356485366821,1.0,0.0,0.0,3.4532086849212646,3.4532294273376465,7.956809895404149e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11180.3203125,0.0,1260.7537841796875,1895.4371337890625,0.0,2793.505126953125,0.85418701171875,1.0,0.0,3.0,1.0,0.0
18006960,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013427734375,0.8529295325279236,0.3929548263549804,0.3558149337768554,297.31500244140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.8692463040351868,0.4168320596218109,0.3968350291252136,297.2421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0012512207031,0.8615474104881287,0.4054071307182312,0.2853732705116272,297.28497314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.8365854024887085,0.3696532547473907,0.3525947034358978,297.2071228027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.7252604961395264,0.2364341616630554,1.0783612728118896,285.0010070800781,284.95001220703125,299.7257385253906,296.9351806640625,298.2762756347656,297.25,284.9945678710937,1.0,0.5655198693275452,0.585096001625061,0.585096001625061,1.0,1.0,-2.9644575119018555,1.2246378660202026,1.7398196458816528,0.5589431524276733,1.0,1.0,0.0,154.0545196533203,134.0,71681.3828125,0.0,2260.42236328125,1.0,278.4403076171875,283.2440185546875,299.9367980957031,304.5286865234375,293.1499938964844,293.1499938964844,278.1499938964844,28796.4765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364273309707642,1.0,0.0,0.0,3.5743892192840576,3.574411153793335,8.525050816388102e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12093.9921875,0.0,1397.8822021484375,1895.4371337890625,0.0,2808.354736328125,0.8826851844787598,1.0,0.0,3.0,1.0,0.0
18007020,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8669769167900085,0.3933877646923065,0.3558419644832611,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8847216963768005,0.418285995721817,0.3978446722030639,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8759422898292542,0.4057672321796417,0.2853605449199676,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8502785563468933,0.3706324398517608,0.3531662225723266,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7362297773361206,0.2365843653678894,1.0773981809616089,285.0136413574219,284.95001220703125,299.7896728515625,296.9620361328125,298.2966003417969,297.2430419921875,285.2059326171875,1.0,0.5600486993789673,0.5829184651374817,0.5829184651374817,1.0,1.0,-2.965218544006348,1.222400784492493,1.7428176403045654,0.5565558671951294,1.0,1.0,0.0,144.98260498046875,122.0,62261.41796875,0.0,2215.898193359375,1.0,278.1601867675781,283.41290283203125,299.9794006347656,304.5133056640625,293.1499938964844,293.1499938964844,278.45001220703125,86320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420687317848206,1.0,0.0,0.0,2.499084949493408,2.49910855293274,4.167306144609029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9892578125,0.0,847.8558959960938,1895.4371337890625,0.0,2861.049560546875,0.6834508776664734,1.0,0.0,3.0,1.0,0.0
18007080,297.2325439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0077514648437,0.8669769167900085,0.3933877646923065,0.3558419644832611,297.30877685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.010986328125,0.8847216963768005,0.418285995721817,0.3978446722030639,297.2342529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093994140625,0.8759422898292542,0.4057672321796417,0.2853605449199676,297.2778015136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0045166015625,0.8502785563468933,0.3706324398517608,0.3531662225723266,297.2015075683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9799194335937,0.7362297773361206,0.2365843653678894,1.0773981809616089,285.0136413574219,284.95001220703125,299.7896728515625,296.9620361328125,298.2966003417969,297.2430419921875,285.2059326171875,1.0,0.5600486993789673,0.5829184651374817,0.5829184651374817,1.0,1.0,-2.965218544006348,1.222400784492493,1.7428176403045654,0.5565558671951294,1.0,1.0,0.0,144.98260498046875,122.0,62261.41796875,0.0,2215.898193359375,1.0,278.1601867675781,283.41290283203125,299.9794006347656,304.5133056640625,293.1499938964844,293.1499938964844,278.45001220703125,86320.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8420687317848206,1.0,0.0,0.0,2.499084949493408,2.49910855293274,4.167306144609029e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,8615.9892578125,0.0,847.8558959960938,1895.4371337890625,0.0,2861.049560546875,0.6834508776664734,1.0,0.0,3.0,1.0,0.0
18007140,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8889422416687012,0.395300418138504,0.3570892214775085,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9079750180244446,0.4208457469940185,0.3997539281845093,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8980523347854614,0.4073710143566131,0.2861078381538391,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8713216185569763,0.3726086318492889,0.3545313477516174,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7530983686447144,0.2374601811170578,1.0789573192596436,285.0082702636719,284.95001220703125,299.8500061035156,296.9851379394531,298.3221435546875,297.2474975585937,285.00201416015625,1.0,0.5542994737625122,0.5807409286499023,0.5807409286499023,1.0,1.0,-2.9734246730804443,1.2234628200531006,1.7499618530273438,0.5557646751403809,1.0,1.0,0.0,133.83831787109375,110.0,71954.484375,0.0,2173.8017578125,1.0,278.44073486328125,283.2437438964844,299.9850158691406,304.59814453125,293.1499938964844,293.1499938964844,278.1499938964844,29021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364203572273254,1.0,0.0,0.0,3.588336229324341,3.5883584022521973,8.591709388383606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.759765625,0.0,1414.309326171875,1895.4371337890625,0.0,2808.28955078125,0.8859806656837463,1.0,0.0,3.0,1.0,0.0
18007200,297.2403869628906,297.1499938964844,293.1499938964844,0.0,-0.0,285.00860595703125,0.8889422416687012,0.395300418138504,0.3570892214775085,297.3136901855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0084228515625,0.9079750180244446,0.4208457469940185,0.3997539281845093,297.2389831542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8980523347854614,0.4073710143566131,0.2861078381538391,297.2808837890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0087890625,0.8713216185569763,0.3726086318492889,0.3545313477516174,297.20343017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0106201171875,0.7530983686447144,0.2374601811170578,1.0789573192596436,285.0082702636719,284.95001220703125,299.8500061035156,296.9851379394531,298.3221435546875,297.2474975585937,285.00201416015625,1.0,0.5542994737625122,0.5807409286499023,0.5807409286499023,1.0,1.0,-2.9734246730804443,1.2234628200531006,1.7499618530273438,0.5557646751403809,1.0,1.0,0.0,133.83831787109375,110.0,71954.484375,0.0,2173.8017578125,1.0,278.44073486328125,283.2437438964844,299.9850158691406,304.59814453125,293.1499938964844,293.1499938964844,278.1499938964844,29021.6171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364203572273254,1.0,0.0,0.0,3.588336229324341,3.5883584022521973,8.591709388383606e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12156.759765625,0.0,1414.309326171875,1895.4371337890625,0.0,2808.28955078125,0.8859806656837463,1.0,0.0,3.0,1.0,0.0
18007260,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9132643342018129,0.3958351612091064,0.3571900725364685,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9359923601150512,0.4223968982696533,0.4008195102214813,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9236764311790466,0.4078137874603271,0.2861297130584717,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8948642611503601,0.3736533522605896,0.3551255464553833,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7722111940383911,0.2376949340105056,1.0781397819519043,284.9261474609375,284.95001220703125,299.90838623046875,297.0062255859375,298.3407287597656,297.2418518066406,285.0166931152344,1.0,0.5478278994560242,0.5786780118942261,0.5786780118942261,1.0,1.0,-2.974585056304932,1.2214659452438354,1.7531192302703855,0.5534878373146057,0.6213162541389465,0.6213162541389465,0.0,123.10174560546876,98.0,65802.1640625,0.0,2121.36279296875,1.0,278.1598815917969,283.2376708984375,300.0265808105469,304.690185546875,293.1499938964844,293.1499938964844,278.45001220703125,83978.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422404527664185,1.0,0.0,0.0,2.8516478538513184,2.8516733646392822,5.426066422842268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7158203125,0.0,1093.588134765625,1895.4371337890625,0.0,2862.65478515625,0.709675669670105,1.0,0.0,3.0,1.0,0.0
18007320,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92401123046875,0.9132643342018129,0.3958351612091064,0.3571900725364685,297.3085632324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.9359923601150512,0.4223968982696533,0.4008195102214813,297.2322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.9236764311790466,0.4078137874603271,0.2861297130584717,297.2748718261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.8948642611503601,0.3736533522605896,0.3551255464553833,297.1990966796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9152526855469,0.7722111940383911,0.2376949340105056,1.0781397819519043,284.9261474609375,284.95001220703125,299.90838623046875,297.0062255859375,298.3407287597656,297.2418518066406,285.0166931152344,1.0,0.5478278994560242,0.5786780118942261,0.5786780118942261,1.0,1.0,-2.974585056304932,1.2214659452438354,1.7531192302703855,0.5534878373146057,0.6213162541389465,0.6213162541389465,0.0,123.10174560546876,98.0,65802.1640625,0.0,2121.36279296875,1.0,278.1598815917969,283.2376708984375,300.0265808105469,304.690185546875,293.1499938964844,293.1499938964844,278.45001220703125,83978.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422404527664185,1.0,0.0,0.0,2.8516478538513184,2.8516733646392822,5.426066422842268e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9314.7158203125,0.0,1093.588134765625,1895.4371337890625,0.0,2862.65478515625,0.709675669670105,1.0,0.0,3.0,1.0,0.0
18007380,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9512267112731934,0.397599995136261,0.3582455813884735,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.972707748413086,0.4248656630516052,0.4025952517986297,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9610199332237244,0.4092811942100525,0.2867461144924164,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.930831789970398,0.3755165934562683,0.3563424348831177,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.800265908241272,0.2385155260562896,1.0793002843856812,285.0072631835937,284.95001220703125,299.9667053222656,297.0271301269531,298.3647766113281,297.245361328125,285.00299072265625,1.0,0.541408121585846,0.576615035533905,0.576615035533905,1.0,1.0,-2.981586217880249,1.2220470905303955,1.7595391273498535,0.5524573922157288,1.0,1.0,0.0,111.20295715332033,116.0,72205.140625,0.0,2072.95703125,1.0,278.4397888183594,283.2367248535156,300.0253601074219,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,29057.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364267945289612,1.0,0.0,0.0,3.603830099105835,3.603852510452272,8.666064559292863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.8701171875,0.0,1431.1156005859375,1895.4371337890625,0.0,2808.349609375,0.8907240033149719,1.0,0.0,3.0,1.0,0.0
18007440,297.2407531738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.00750732421875,0.9512267112731934,0.397599995136261,0.3582455813884735,297.312744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0073547363281,0.972707748413086,0.4248656630516052,0.4025952517986297,297.2360534667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074462890625,0.9610199332237244,0.4092811942100525,0.2867461144924164,297.2773132324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0076599121094,0.930831789970398,0.3755165934562683,0.3563424348831177,297.2008361816406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0093078613281,0.800265908241272,0.2385155260562896,1.0793002843856812,285.0072631835937,284.95001220703125,299.9667053222656,297.0271301269531,298.3647766113281,297.245361328125,285.00299072265625,1.0,0.541408121585846,0.576615035533905,0.576615035533905,1.0,1.0,-2.981586217880249,1.2220470905303955,1.7595391273498535,0.5524573922157288,1.0,1.0,0.0,111.20295715332033,116.0,72205.140625,0.0,2072.95703125,1.0,278.4397888183594,283.2367248535156,300.0253601074219,304.6575622558594,293.1499938964844,293.1499938964844,278.1499938964844,29057.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8364267945289612,1.0,0.0,0.0,3.603830099105835,3.603852510452272,8.666064559292863e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12206.8701171875,0.0,1431.1156005859375,1895.4371337890625,0.0,2808.349609375,0.8907240033149719,1.0,0.0,3.0,1.0,0.0
18007500,297.23553466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2073059082031,0.9531587958335876,0.3976583182811737,0.3582488000392914,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,285.2110290527344,0.9748431444168092,0.4255000650882721,0.4031607508659363,297.23077392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2089538574219,0.962865948677063,0.409304529428482,0.2867494523525238,297.2728271484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2039489746094,0.93317848443985,0.3758794963359833,0.3566716909408569,297.1978759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1705322265625,0.8018167614936829,0.2385434508323669,1.0794028043746948,285.2133178710937,284.95001220703125,299.995849609375,297.0375061035156,298.372802734375,297.240478515625,285.3002014160156,1.0,0.5417783856391907,0.5755835771560669,0.5755835771560669,1.0,1.0,-2.9827911853790283,1.2213003635406494,1.7614909410476685,0.5514057278633118,1.0,1.0,0.0,110.66259765625,116.0,70016.7421875,0.0,2072.277587890625,1.0,278.2037353515625,283.5383605957031,300.0570678710937,304.6493225097656,293.1499938964844,293.1499938964844,278.1499938964844,39207.7734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8405516147613525,1.0,0.0,0.0,3.136613368988037,3.1366333961486816,6.56470660942432e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11311.4267578125,0.0,1054.1175537109375,1895.4371337890625,0.0,2846.869384765625,0.8380333185195923,1.0,0.0,3.0,1.0,0.0
18007560,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91192626953125,0.9490230679512024,0.3981884121894836,0.3588520586490631,297.30816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91278076171875,0.9714452624320984,0.4264612793922424,0.4041789174079895,297.2292175292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.91229248046875,0.9587602019309998,0.4096757471561432,0.2871044874191284,297.271240234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112243652344,0.9289947748184204,0.3765104711055755,0.3573827445507049,297.1968078613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90673828125,0.7984461188316345,0.2387486547231674,1.080757975578308,284.9132995605469,284.95001220703125,300.02496337890625,297.0477905273437,298.3833923339844,297.2400207519531,284.978759765625,1.0,0.54362553358078,0.5745670795440674,0.5745670795440674,1.0,1.0,-2.9876463413238525,1.222194790840149,1.7654515504837036,0.5511188507080078,0.5468929409980774,0.5468929409980774,0.0,112.28634643554688,134.0,67597.7109375,0.0,2088.8798828125,1.0,278.1595458984375,283.1933288574219,300.06793212890625,304.7788391113281,293.1499938964844,293.1499938964844,278.45001220703125,77091.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8421317934989929,1.0,0.0,0.0,3.0131940841674805,3.0132195949554443,6.058254484742065e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9693.2802734375,0.0,1187.1976318359375,1895.4371337890625,0.0,2861.63916015625,0.7384545803070068,1.0,0.0,3.0,1.0,0.0
18007620,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9276266694068908,0.3998890519142151,0.3605785667896271,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9521835446357728,0.4288782775402069,0.4066766798496246,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9374277591705322,0.4109328687191009,0.2881483435630798,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9081650972366332,0.3781784474849701,0.3591958284378052,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7820818424224854,0.2394348531961441,1.085055947303772,285.0249328613281,284.95001220703125,300.08306884765625,297.0682373046875,298.4068298339844,297.2425842285156,285.0202331542969,1.0,0.5505890846252441,0.5725340843200684,0.5725340843200684,1.0,1.0,-3.0013222694396973,1.2257015705108645,1.7756208181381226,0.5514662265777588,1.0,1.0,0.0,120.21614837646484,152.0,72646.78125,0.0,2153.090576171875,1.0,278.4403686523437,283.2416381835937,300.06610107421875,304.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,29570.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365068435668945,1.0,0.0,0.0,3.621883153915405,3.621905565261841,8.753104907555098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.806640625,0.0,1454.377197265625,1895.4371337890625,0.0,2809.096923828125,0.8942395448684692,1.0,0.0,3.0,1.0,0.0
18007680,297.24090576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251770019531,0.9276266694068908,0.3998890519142151,0.3605785667896271,297.3119201660156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250244140625,0.9521835446357728,0.4288782775402069,0.4066766798496246,297.2313537597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0251159667969,0.9374277591705322,0.4109328687191009,0.2881483435630798,297.2722473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0253295898437,0.9081650972366332,0.3781784474849701,0.3591958284378052,297.1975402832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0268859863281,0.7820818424224854,0.2394348531961441,1.085055947303772,285.0249328613281,284.95001220703125,300.08306884765625,297.0682373046875,298.4068298339844,297.2425842285156,285.0202331542969,1.0,0.5505890846252441,0.5725340843200684,0.5725340843200684,1.0,1.0,-3.0013222694396973,1.2257015705108645,1.7756208181381226,0.5514662265777588,1.0,1.0,0.0,120.21614837646484,152.0,72646.78125,0.0,2153.090576171875,1.0,278.4403686523437,283.2416381835937,300.06610107421875,304.7251892089844,293.1499938964844,293.1499938964844,278.1499938964844,29570.740234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8365068435668945,1.0,0.0,0.0,3.621883153915405,3.621905565261841,8.753104907555098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12295.806640625,0.0,1454.377197265625,1895.4371337890625,0.0,2809.096923828125,0.8942395448684692,1.0,0.0,3.0,1.0,0.0
18007740,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8968338370323181,0.4002664983272552,0.3614715337753296,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9202063083648682,0.4303207993507385,0.4086056351661682,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9050505757331848,0.411070853471756,0.2886760234832763,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8802674412727356,0.3789243996143341,0.3604753911495209,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7584449052810669,0.239451453089714,1.087833285331726,284.89459228515625,284.95001220703125,300.1410217285156,297.0884094238281,298.4242553710937,297.2356262207031,284.9064025878906,1.0,0.5598257184028625,0.5705010890960693,0.5705010890960693,1.0,1.0,-3.010225772857666,1.2270361185073853,1.7831896543502808,0.5507208108901978,0.4470821619033813,0.4470821619033813,0.0,133.2303466796875,170.0,71826.59375,0.0,2235.517822265625,1.0,278.1590881347656,283.1058349609375,300.1099853515625,304.9097595214844,293.1499938964844,293.1499938964844,278.45001220703125,52023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427291512489319,1.0,0.0,0.0,3.3987085819244385,3.398733139038086,7.707635063525231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.970703125,0.0,1382.7900390625,1895.4371337890625,0.0,2867.22412109375,0.826080858707428,1.0,0.0,3.0,1.0,0.0
18007800,297.2333374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8948059082031,0.8968338370323181,0.4002664983272552,0.3614715337753296,297.30596923828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.8946533203125,0.9202063083648682,0.4303207993507385,0.4086056351661682,297.2225952148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.8947448730469,0.9050505757331848,0.411070853471756,0.2886760234832763,297.2643737792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.8949584960937,0.8802674412727356,0.3789243996143341,0.3604753911495209,297.1917724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8978576660156,0.7584449052810669,0.239451453089714,1.087833285331726,284.89459228515625,284.95001220703125,300.1410217285156,297.0884094238281,298.4242553710937,297.2356262207031,284.9064025878906,1.0,0.5598257184028625,0.5705010890960693,0.5705010890960693,1.0,1.0,-3.010225772857666,1.2270361185073853,1.7831896543502808,0.5507208108901978,0.4470821619033813,0.4470821619033813,0.0,133.2303466796875,170.0,71826.59375,0.0,2235.517822265625,1.0,278.1590881347656,283.1058349609375,300.1099853515625,304.9097595214844,293.1499938964844,293.1499938964844,278.45001220703125,52023.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427291512489319,1.0,0.0,0.0,3.3987085819244385,3.398733139038086,7.707635063525231e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10641.970703125,0.0,1382.7900390625,1895.4371337890625,0.0,2867.22412109375,0.826080858707428,1.0,0.0,3.0,1.0,0.0
18007860,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8716676235198975,0.401673823595047,0.3631758987903595,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8934361934661865,0.4325182735919952,0.4111557304859161,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8791658282279968,0.4120542109012604,0.289712131023407,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8561475872993469,0.3803258836269378,0.3622898757457733,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7383701801300049,0.2398814409971237,1.0922218561172483,285.0362854003906,284.95001220703125,300.1988220214844,297.1082458496094,298.44598388671875,297.236328125,285.0310363769531,1.0,0.5706161260604858,0.5682744383811951,0.5682744383811951,1.0,1.0,-3.024040699005127,1.2302536964416504,1.7937870025634766,0.5507318377494812,1.0,1.0,0.0,148.02037048339844,188.0,73178.203125,0.0,2336.487548828125,1.0,278.44049072265625,283.2389221191406,300.10516357421875,304.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,29982.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373159766197205,1.0,0.0,0.0,3.6507065296173096,3.6507294178009033,8.892976097740757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9677734375,0.0,1488.9237060546875,1895.4371337890625,0.0,2816.64892578125,0.9005914926528931,1.0,0.0,3.0,1.0,0.0
18007920,297.23651123046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365600585937,0.8716676235198975,0.401673823595047,0.3631758987903595,297.3079528808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.036376953125,0.8934361934661865,0.4325182735919952,0.4111557304859161,297.2229919433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364990234375,0.8791658282279968,0.4120542109012604,0.289712131023407,297.2637023925781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.8561475872993469,0.3803258836269378,0.3622898757457733,297.1907043457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.03839111328125,0.7383701801300049,0.2398814409971237,1.0922218561172483,285.0362854003906,284.95001220703125,300.1988220214844,297.1082458496094,298.44598388671875,297.236328125,285.0310363769531,1.0,0.5706161260604858,0.5682744383811951,0.5682744383811951,1.0,1.0,-3.024040699005127,1.2302536964416504,1.7937870025634766,0.5507318377494812,1.0,1.0,0.0,148.02037048339844,188.0,73178.203125,0.0,2336.487548828125,1.0,278.44049072265625,283.2389221191406,300.10516357421875,304.8013610839844,293.1499938964844,293.1499938964844,278.1499938964844,29982.716796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8373159766197205,1.0,0.0,0.0,3.6507065296173096,3.6507294178009033,8.892976097740757e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9677734375,0.0,1488.9237060546875,1895.4371337890625,0.0,2816.64892578125,0.9005914926528931,1.0,0.0,3.0,1.0,0.0
18007980,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8479952812194824,0.4019122421741485,0.3640850782394409,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8690406084060669,0.4338621497154236,0.4131389856338501,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8547983765602112,0.4120784103870392,0.2902667224407196,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8339049816131592,0.3809365928173065,0.3635865151882171,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7194660305976868,0.2397438436746597,1.094996213912964,284.905029296875,284.95001220703125,300.2563781738281,297.1277770996094,298.4625244140625,297.22900390625,284.8977966308594,1.0,0.5818566679954529,0.5660477876663208,0.5660477876663208,1.0,1.0,-3.033079147338867,1.2312889099121094,1.8017902374267576,0.5496345162391663,0.5391610264778137,0.5391610264778137,0.0,164.96002197265625,191.0,73835.96875,0.0,2440.61865234375,1.0,278.15875244140625,283.0810852050781,300.1474304199219,304.9979553222656,293.1499938964844,293.1499938964844,278.45001220703125,38169.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433625102043152,1.0,0.0,0.0,3.571495056152344,3.571518659591675,8.511251508025452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6396484375,0.0,1463.45556640625,1895.4371337890625,0.0,2873.14697265625,0.8750180006027222,1.0,0.0,3.0,1.0,0.0
18008040,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9057922363281,0.8479952812194824,0.4019122421741485,0.3640850782394409,297.3015441894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052429199219,0.8690406084060669,0.4338621497154236,0.4131389856338501,297.2142028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9056091308594,0.8547983765602112,0.4120784103870392,0.2902667224407196,297.2555847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9062194824219,0.8339049816131592,0.3809365928173065,0.3635865151882171,297.1842956542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7194660305976868,0.2397438436746597,1.094996213912964,284.905029296875,284.95001220703125,300.2563781738281,297.1277770996094,298.4625244140625,297.22900390625,284.8977966308594,1.0,0.5818566679954529,0.5660477876663208,0.5660477876663208,1.0,1.0,-3.033079147338867,1.2312889099121094,1.8017902374267576,0.5496345162391663,0.5391610264778137,0.5391610264778137,0.0,164.96002197265625,191.0,73835.96875,0.0,2440.61865234375,1.0,278.15875244140625,283.0810852050781,300.1474304199219,304.9979553222656,293.1499938964844,293.1499938964844,278.45001220703125,38169.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8433625102043152,1.0,0.0,0.0,3.571495056152344,3.571518659591675,8.511251508025452e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11115.6396484375,0.0,1463.45556640625,1895.4371337890625,0.0,2873.14697265625,0.8750180006027222,1.0,0.0,3.0,1.0,0.0
18008100,297.23095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.112548828125,0.8410029411315918,0.4026755094528198,0.364615648984909,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1117248535156,0.8618243336677551,0.4349917471408844,0.4141511917114258,297.2154541015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.1122741699219,0.8475295305252075,0.412602812051773,0.2905706167221069,297.2559814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1131591796875,0.8272638916969299,0.3816393613815307,0.3642325401306152,297.18389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1206359863281,0.7133431434631348,0.2399195730686187,1.0961380004882812,285.11138916015625,284.95001220703125,300.2850646972656,297.1374206542969,298.47344970703125,297.2298889160156,285.093994140625,1.0,0.5857322216033936,0.5649344325065613,0.5649344325065613,1.0,1.0,-3.0374441146850586,1.2317237854003906,1.805720329284668,0.5489881634712219,1.0,1.0,0.0,171.04815673828125,191.0,73301.375,0.0,2480.287109375,1.0,278.39508056640625,283.2845458984375,300.111572265625,304.7689514160156,293.1499938964844,293.1499938964844,278.45001220703125,29358.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378369808197021,1.0,0.0,0.0,3.5934224128723145,3.59344482421875,8.616082709522743e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11596.826171875,0.0,1422.2052001953125,1895.4371337890625,0.0,2821.5126953125,0.8879944682121277,1.0,0.0,3.0,1.0,0.0
18008160,297.2281494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.8362506031990051,0.4029144644737243,0.365299642086029,297.3012390136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0298156738281,0.8569592237472534,0.4357602596282959,0.4152717888355255,297.21246337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299072265625,0.8425418138504028,0.412726491689682,0.2909700274467468,297.25311279296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.030029296875,0.8226752281188965,0.3820280134677887,0.3649705052375793,297.1816101074219,297.1499938964844,293.1499938964844,0.0,-0.0,285.031005859375,0.7088409066200256,0.2399090677499771,1.0975087881088257,285.02978515625,284.95001220703125,300.3136901855469,297.1469421386719,298.4823303222656,297.2274780273437,285.0262451171875,1.0,0.5890514254570007,0.5638167262077332,0.5638167262077332,1.0,1.0,-3.042635679244995,1.2324885129928589,1.810147166252136,0.5486066341400146,1.0,1.0,0.0,175.75132751464844,179.0,73669.9765625,0.0,2514.428955078125,1.0,278.44189453125,283.2232971191406,300.1421813964844,304.8757019042969,293.1499938964844,293.1499938964844,278.1499938964844,30635.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8384016156196594,1.0,0.0,0.0,3.6872267723083496,3.6872501373291016,9.071789577319578e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12505.689453125,0.0,1534.435791015625,1895.4371337890625,0.0,2826.78515625,0.9095650315284728,1.0,0.0,3.0,1.0,0.0
18008220,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8352629542350769,0.4032338857650757,0.3656754493713379,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8565580248832703,0.4371646344661712,0.4166763126850128,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.841383695602417,0.4128236174583435,0.291103720664978,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8219232559204102,0.38266721367836,0.3656561076641083,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7075923085212708,0.2397783994674682,1.0972602367401123,284.90386962890625,284.95001220703125,300.3707580566406,297.16571044921875,298.49908447265625,297.2218017578125,284.89801025390625,1.0,0.5896564722061157,0.5615813732147217,0.5615813732147217,1.0,1.0,-3.045466423034668,1.2306660413742063,1.814800500869751,0.5460590720176697,0.5365775227546692,0.5365775227546692,0.0,176.9717559814453,167.0,74083.0078125,0.0,2526.121826171875,1.0,278.1585388183594,283.072265625,300.1823425292969,305.0572509765625,293.1499938964844,293.1499938964844,278.45001220703125,39399.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437843918800354,1.0,0.0,0.0,3.5862135887146,3.586237668991089,8.581547490393859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.833984375,0.0,1488.3427734375,1895.4371337890625,0.0,2877.09228515625,0.8778640627861023,1.0,0.0,3.0,1.0,0.0
18008280,297.2216491699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9045715332031,0.8352629542350769,0.4032338857650757,0.3656754493713379,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.904052734375,0.8565580248832703,0.4371646344661712,0.4166763126850128,297.2057189941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9044189453125,0.841383695602417,0.4128236174583435,0.291103720664978,297.24658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90496826171875,0.8219232559204102,0.38266721367836,0.3656561076641083,297.1763916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.7075923085212708,0.2397783994674682,1.0972602367401123,284.90386962890625,284.95001220703125,300.3707580566406,297.16571044921875,298.49908447265625,297.2218017578125,284.89801025390625,1.0,0.5896564722061157,0.5615813732147217,0.5615813732147217,1.0,1.0,-3.045466423034668,1.2306660413742063,1.814800500869751,0.5460590720176697,0.5365775227546692,0.5365775227546692,0.0,176.9717559814453,167.0,74083.0078125,0.0,2526.121826171875,1.0,278.1585388183594,283.072265625,300.1823425292969,305.0572509765625,293.1499938964844,293.1499938964844,278.45001220703125,39399.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8437843918800354,1.0,0.0,0.0,3.5862135887146,3.586237668991089,8.581547490393859e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11148.833984375,0.0,1488.3427734375,1895.4371337890625,0.0,2877.09228515625,0.8778640627861023,1.0,0.0,3.0,1.0,0.0
18008340,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8418625593185425,0.4043798446655273,0.3664126992225647,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8641921281814575,0.4391967952251434,0.418296754360199,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8478797674179077,0.4136152863502502,0.2914355993270874,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8284296989440918,0.3838681578636169,0.3665042221546173,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7131841778755188,0.2400610744953155,1.0972466468811035,285.0319519042969,284.95001220703125,300.427490234375,297.1840515136719,298.5194396972656,297.2225036621094,285.0277404785156,1.0,0.5870780348777771,0.5593459606170654,0.5593459606170654,1.0,1.0,-3.0497031211853027,1.2294219732284546,1.820281147956848,0.5437179207801819,1.0,1.0,0.0,171.8975830078125,155.0,73857.28125,0.0,2507.755859375,1.0,278.44122314453125,283.2173767089844,300.1767883300781,304.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,30881.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382967114448547,1.0,0.0,0.0,3.7009642124176025,3.7009878158569336,9.139513394984532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.3720703125,0.0,1551.7774658203125,1895.4371337890625,0.0,2825.8056640625,0.9128918051719666,1.0,0.0,3.0,1.0,0.0
18008400,297.223876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8418625593185425,0.4043798446655273,0.3664126992225647,297.2979431152344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0320129394531,0.8641921281814575,0.4391967952251434,0.418296754360199,297.2064514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321350097656,0.8478797674179077,0.4136152863502502,0.2914355993270874,297.2463073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.03228759765625,0.8284296989440918,0.3838681578636169,0.3665042221546173,297.1758728027344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0336608886719,0.7131841778755188,0.2400610744953155,1.0972466468811035,285.0319519042969,284.95001220703125,300.427490234375,297.1840515136719,298.5194396972656,297.2225036621094,285.0277404785156,1.0,0.5870780348777771,0.5593459606170654,0.5593459606170654,1.0,1.0,-3.0497031211853027,1.2294219732284546,1.820281147956848,0.5437179207801819,1.0,1.0,0.0,171.8975830078125,155.0,73857.28125,0.0,2507.755859375,1.0,278.44122314453125,283.2173767089844,300.1767883300781,304.9253845214844,293.1499938964844,293.1499938964844,278.1499938964844,30881.267578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382967114448547,1.0,0.0,0.0,3.7009642124176025,3.7009878158569336,9.139513394984532e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12551.3720703125,0.0,1551.7774658203125,1895.4371337890625,0.0,2825.8056640625,0.9128918051719666,1.0,0.0,3.0,1.0,0.0
18008460,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8518399596214294,0.4048061370849609,0.3665690124034881,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8756462335586548,0.4407284259796142,0.4194790720939636,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8579254150390625,0.4138402938842773,0.2914081811904907,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8382083773612976,0.3846167623996734,0.3669493496417999,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7213155031204224,0.2400750070810318,1.0959841012954712,284.904052734375,284.95001220703125,300.48388671875,297.20196533203125,298.5368347167969,297.2186889648437,284.8989562988281,1.0,0.5825016498565674,0.5572613477706909,0.5572613477706909,1.0,1.0,-3.050297737121582,1.226743221282959,1.823554515838623,0.5407419800758362,0.5401862859725952,0.5401862859725952,0.0,164.1116485595703,143.0,74211.3046875,0.0,2468.37841796875,1.0,278.158447265625,283.0671081542969,300.2167053222656,305.1008605957031,293.1499938964844,293.1499938964844,278.45001220703125,39561.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432952165603638,1.0,0.0,0.0,3.595303535461426,3.595327854156494,8.625106033832708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.56640625,0.0,1499.4090576171875,1895.4371337890625,0.0,2872.51708984375,0.8802871704101562,1.0,0.0,3.0,1.0,0.0
18008520,297.21893310546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047241210937,0.8518399596214294,0.4048061370849609,0.3665690124034881,297.2946472167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042053222656,0.8756462335586548,0.4407284259796142,0.4194790720939636,297.2016906738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.90460205078125,0.8579254150390625,0.4138402938842773,0.2914081811904907,297.24169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.8382083773612976,0.3846167623996734,0.3669493496417999,297.1728210449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9101257324219,0.7213155031204224,0.2400750070810318,1.0959841012954712,284.904052734375,284.95001220703125,300.48388671875,297.20196533203125,298.5368347167969,297.2186889648437,284.8989562988281,1.0,0.5825016498565674,0.5572613477706909,0.5572613477706909,1.0,1.0,-3.050297737121582,1.226743221282959,1.823554515838623,0.5407419800758362,0.5401862859725952,0.5401862859725952,0.0,164.1116485595703,143.0,74211.3046875,0.0,2468.37841796875,1.0,278.158447265625,283.0671081542969,300.2167053222656,305.1008605957031,293.1499938964844,293.1499938964844,278.45001220703125,39561.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8432952165603638,1.0,0.0,0.0,3.595303535461426,3.595327854156494,8.625106033832708e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11173.56640625,0.0,1499.4090576171875,1895.4371337890625,0.0,2872.51708984375,0.8802871704101562,1.0,0.0,3.0,1.0,0.0
18008580,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8670360445976257,0.4060951471328735,0.3672470450401306,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8924432992935181,0.442927598953247,0.4210572242736816,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8731785416603088,0.4147942364215851,0.291706383228302,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8527758121490479,0.3859591782093048,0.3677321672439575,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7329515218734741,0.2405190169811248,1.0957618951797483,285.03887939453125,284.95001220703125,300.5399169921875,297.2193908691406,298.5580139160156,297.2213439941406,285.0347595214844,1.0,0.5770274996757507,0.5551767945289612,0.5551767945289612,1.0,1.0,-3.054041147232056,1.225414752960205,1.8286263942718504,0.538384735584259,1.0,1.0,0.0,154.06959533691406,131.0,73929.890625,0.0,2423.09521484375,1.0,278.4415283203125,283.21832275390625,300.2108459472656,304.9647827148437,293.1499938964844,293.1499938964844,278.1499938964844,30959.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837488055229187,1.0,0.0,0.0,3.7039520740509033,3.7039756774902335,9.154276199296874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0107421875,0.0,1555.751708984375,1895.4371337890625,0.0,2818.255615234375,0.9135003685951232,1.0,0.0,3.0,1.0,0.0
18008640,297.222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390930175781,0.8670360445976257,0.4060951471328735,0.3672470450401306,297.29815673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389099121094,0.8924432992935181,0.442927598953247,0.4210572242736816,297.2045593261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.8731785416603088,0.4147942364215851,0.291706383228302,297.243408203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0391845703125,0.8527758121490479,0.3859591782093048,0.3677321672439575,297.1742858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0404968261719,0.7329515218734741,0.2405190169811248,1.0957618951797483,285.03887939453125,284.95001220703125,300.5399169921875,297.2193908691406,298.5580139160156,297.2213439941406,285.0347595214844,1.0,0.5770274996757507,0.5551767945289612,0.5551767945289612,1.0,1.0,-3.054041147232056,1.225414752960205,1.8286263942718504,0.538384735584259,1.0,1.0,0.0,154.06959533691406,131.0,73929.890625,0.0,2423.09521484375,1.0,278.4415283203125,283.21832275390625,300.2108459472656,304.9647827148437,293.1499938964844,293.1499938964844,278.1499938964844,30959.197265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837488055229187,1.0,0.0,0.0,3.7039520740509033,3.7039756774902335,9.154276199296874e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12576.0107421875,0.0,1555.751708984375,1895.4371337890625,0.0,2818.255615234375,0.9135003685951232,1.0,0.0,3.0,1.0,0.0
18008700,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9794006347656,0.875076174736023,0.4059626460075378,0.3671804964542389,297.294189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9817810058594,0.9013257622718812,0.4434763193130493,0.4215587973594665,297.1996154785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.97998046875,0.881309449672699,0.4146580696105957,0.2916175723075866,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.860625684261322,0.3861406147480011,0.3678721487522125,297.1718444824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9640197753906,0.7390857338905334,0.2404327094554901,1.0949703454971311,284.9823608398437,284.95001220703125,300.5677795410156,297.2279357910156,298.5650329589844,297.21710205078125,285.0658264160156,1.0,0.5739739537239075,0.5541344881057739,0.5541344881057739,1.0,1.0,-3.053680658340454,1.2237493991851809,1.8299312591552728,0.5367846488952637,1.0,1.0,0.0,149.04995727539062,131.0,70432.9609375,0.0,2396.279296875,1.0,278.1985168457031,283.2484741210937,300.2555847167969,305.091064453125,293.1499938964844,293.1499938964844,278.1499938964844,63105.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426064848899841,1.0,0.0,0.0,3.193411350250244,3.1934361457824707,6.804606869081908e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.1005859375,0.0,1259.484130859375,1895.4371337890625,0.0,2866.0771484375,0.8139621615409851,1.0,0.0,3.0,1.0,0.0
