time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18008760,297.2173767089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9043884277344,0.8846545219421387,0.4064501523971557,0.3672703206539154,297.294921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9038391113281,0.9121186137199402,0.4444701373577118,0.4221699833869934,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042663574219,0.8909339308738708,0.4150100350379944,0.2916156649589538,297.2391662597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9047546386719,0.8699496388435364,0.3867079019546509,0.3680969178676605,297.1719970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.90972900390625,0.7463648915290833,0.2405904084444046,1.0943615436553955,284.9037475585937,284.95001220703125,300.5955505371094,297.236328125,298.574951171875,297.2176513671875,284.8977966308594,1.0,0.5708065032958984,0.5531461238861084,0.5531461238861084,1.0,1.0,-3.054054021835327,1.2224873304367063,1.8315668106079104,0.5352747440338135,0.5409525036811829,0.5409525036811829,0.0,143.63636779785156,119.0,74278.0,0.0,2368.77783203125,1.0,278.1582336425781,283.0599365234375,300.2511291503906,305.1448669433594,293.1499938964844,293.1499938964844,278.45001220703125,40128.5546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8426894545555115,1.0,0.0,0.0,3.605752944946289,3.605777263641357,8.675314688844082e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11197.9560546875,0.0,1515.0125732421875,1895.4371337890625,0.0,2866.852783203125,0.8819077610969543,1.0,0.0,3.0,1.0,0.0
18008820,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.908937931060791,0.4077895581722259,0.3679209351539612,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9407909512519836,0.4467650055885315,0.4237658381462097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9157483577728271,0.4160466492176056,0.2919168472290039,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8935217261314392,0.388120174407959,0.3688746988773346,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7651109099388123,0.2411194294691085,1.0942119359970093,285.0424194335937,284.95001220703125,300.6507568359375,297.2527160644531,298.59625244140625,297.22125244140625,285.0385131835937,1.0,0.564393937587738,0.5511692762374878,0.5511692762374878,1.0,1.0,-3.057869911193848,1.2212719917297363,1.8365978002548216,0.5329846143722534,1.0,1.0,0.0,132.0626678466797,107.0,74019.5703125,0.0,2315.45556640625,1.0,278.4413757324219,283.21630859375,300.2439270019531,305.0042724609375,293.1499938964844,293.1499938964844,278.1499938964844,31037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367740511894226,1.0,0.0,0.0,3.710038423538208,3.710062265396118,9.184385589833256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.9326171875,0.0,1563.2562255859375,1895.4371337890625,0.0,2811.590576171875,0.914893627166748,1.0,0.0,3.0,1.0,0.0
18008880,297.2220153808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426025390625,0.908937931060791,0.4077895581722259,0.3679209351539612,297.2993469238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.9407909512519836,0.4467650055885315,0.4237658381462097,297.20379638671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0425720214844,0.9157483577728271,0.4160466492176056,0.2919168472290039,297.24188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0426940917969,0.8935217261314392,0.388120174407959,0.3688746988773346,297.1744384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0438537597656,0.7651109099388123,0.2411194294691085,1.0942119359970093,285.0424194335937,284.95001220703125,300.6507568359375,297.2527160644531,298.59625244140625,297.22125244140625,285.0385131835937,1.0,0.564393937587738,0.5511692762374878,0.5511692762374878,1.0,1.0,-3.057869911193848,1.2212719917297363,1.8365978002548216,0.5329846143722534,1.0,1.0,0.0,132.0626678466797,107.0,74019.5703125,0.0,2315.45556640625,1.0,278.4413757324219,283.21630859375,300.2439270019531,305.0042724609375,293.1499938964844,293.1499938964844,278.1499938964844,31037.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367740511894226,1.0,0.0,0.0,3.710038423538208,3.710062265396118,9.184385589833256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12603.9326171875,0.0,1563.2562255859375,1895.4371337890625,0.0,2811.590576171875,0.914893627166748,1.0,0.0,3.0,1.0,0.0
18008940,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9396634697914124,0.4081670343875885,0.3679215908050537,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9710574746131896,0.4483806788921356,0.4249058663845062,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9466796517372132,0.416326105594635,0.2918387055397033,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.922294020652771,0.3889199793338775,0.3692472875118255,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7875496745109558,0.2412565946578979,1.0929367542266846,284.9107971191406,284.95001220703125,300.7054748535156,297.2685241699219,298.613037109375,297.2182006835937,284.90069580078125,1.0,0.5576276183128357,0.549192488193512,0.549192488193512,1.0,1.0,-3.05806303024292,1.218438982963562,1.839624047279358,0.5299095511436462,0.5950834155082703,0.5950834155082703,0.0,120.7939224243164,95.0,74759.09375,0.0,2257.036865234375,1.0,278.1582946777344,283.0559997558594,300.2826843261719,305.1849670410156,293.1499938964844,293.1499938964844,278.45001220703125,36015.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418921232223511,1.0,0.0,0.0,3.644911527633667,3.644935369491577,8.864765845828515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.572265625,0.0,1527.629150390625,1895.4371337890625,0.0,2859.398193359375,0.8948996067047119,1.0,0.0,3.0,1.0,0.0
18009000,297.2168273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.91162109375,0.9396634697914124,0.4081670343875885,0.3679215908050537,297.29669189453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9109191894531,0.9710574746131896,0.4483806788921356,0.4249058663845062,297.1999206542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9114685058594,0.9466796517372132,0.416326105594635,0.2918387055397033,297.23834228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9120483398437,0.922294020652771,0.3889199793338775,0.3692472875118255,297.1727600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9180603027344,0.7875496745109558,0.2412565946578979,1.0929367542266846,284.9107971191406,284.95001220703125,300.7054748535156,297.2685241699219,298.613037109375,297.2182006835937,284.90069580078125,1.0,0.5576276183128357,0.549192488193512,0.549192488193512,1.0,1.0,-3.05806303024292,1.218438982963562,1.839624047279358,0.5299095511436462,0.5950834155082703,0.5950834155082703,0.0,120.7939224243164,95.0,74759.09375,0.0,2257.036865234375,1.0,278.1582946777344,283.0559997558594,300.2826843261719,305.1849670410156,293.1499938964844,293.1499938964844,278.45001220703125,36015.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418921232223511,1.0,0.0,0.0,3.644911527633667,3.644935369491577,8.864765845828515e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11317.572265625,0.0,1527.629150390625,1895.4371337890625,0.0,2859.398193359375,0.8948996067047119,1.0,0.0,3.0,1.0,0.0
18009060,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9757592678070068,0.4093091487884521,0.3684342503547668,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.4506361186504364,0.4245595037937164,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9813938736915588,0.4172407686710357,0.2920837104320526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9606069326400756,0.3902282118797302,0.3699633479118347,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8162055611610413,0.2417313605546951,1.0927075147628784,285.0365600585937,284.95001220703125,300.7597351074219,297.2837829589844,298.6329345703125,297.2207946777344,285.0321655273437,1.0,0.5506790280342102,0.5472393035888672,0.5472393035888672,1.0,1.0,-3.058128595352173,1.215512752532959,1.8426158428192136,0.5271005034446716,1.0,1.0,0.0,109.38671112060548,115.0,74097.9765625,0.0,2198.389404296875,1.0,278.4419250488281,283.204833984375,300.2748718261719,305.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,31314.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363519906997681,1.0,0.0,0.0,3.723600149154663,3.723623991012573,9.251653523278948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.91796875,0.0,1580.83837890625,1895.4371337890625,0.0,2807.6513671875,0.9182040691375732,1.0,0.0,3.0,1.0,0.0
18009120,297.2196655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367736816406,0.9757592678070068,0.4093091487884521,0.3684342503547668,297.30059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0365905761719,0.9990000128746032,0.4506361186504364,0.4245595037937164,297.20263671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0367126464844,0.9813938736915588,0.4172407686710357,0.2920837104320526,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.036865234375,0.9606069326400756,0.3902282118797302,0.3699633479118347,297.1745910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.03814697265625,0.8162055611610413,0.2417313605546951,1.0927075147628784,285.0365600585937,284.95001220703125,300.7597351074219,297.2837829589844,298.6329345703125,297.2207946777344,285.0321655273437,1.0,0.5506790280342102,0.5472393035888672,0.5472393035888672,1.0,1.0,-3.058128595352173,1.215512752532959,1.8426158428192136,0.5271005034446716,1.0,1.0,0.0,109.38671112060548,115.0,74097.9765625,0.0,2198.389404296875,1.0,278.4419250488281,283.204833984375,300.2748718261719,305.04510498046875,293.1499938964844,293.1499938964844,278.1499938964844,31314.32421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8363519906997681,1.0,0.0,0.0,3.723600149154663,3.723623991012573,9.251653523278948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.91796875,0.0,1580.83837890625,1895.4371337890625,0.0,2807.6513671875,0.9182040691375732,1.0,0.0,3.0,1.0,0.0
18009180,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9736831188201904,0.4096486866474151,0.3688768446445465,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.45282843708992,0.4275882244110107,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.979357123374939,0.4175349175930023,0.2923777997493744,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9586979746818542,0.3910334408283233,0.3708261251449585,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8143709301948547,0.2418777644634246,1.093756914138794,284.90936279296875,284.95001220703125,300.8134460449219,297.29840087890625,298.65093994140625,297.2202453613281,284.90533447265625,1.0,0.5532425045967102,0.5452861785888672,0.5452861785888672,1.0,1.0,-3.065948486328125,1.2160240411758425,1.8499243259429927,0.5250717997550964,0.5839370489120483,0.5839370489120483,0.0,110.43832397460938,135.0,74621.6640625,0.0,2217.197998046875,1.0,278.1581115722656,283.0549011230469,300.3125915527344,305.2187194824219,293.1499938964844,293.1499938964844,278.45001220703125,39156.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412924408912659,1.0,0.0,0.0,3.625496864318848,3.625521183013916,8.770580279815476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8623046875,0.0,1529.53759765625,1895.4371337890625,0.0,2853.793212890625,0.8881258964538574,1.0,0.0,3.0,1.0,0.0
18009240,297.2143859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9099426269531,0.9736831188201904,0.4096486866474151,0.3688768446445465,297.3033142089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.909423828125,0.9990000128746032,0.45282843708992,0.4275882244110107,297.19903564453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.979357123374939,0.4175349175930023,0.2923777997493744,297.23687744140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.91021728515625,0.9586979746818542,0.3910334408283233,0.3708261251449585,297.1729736328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9148254394531,0.8143709301948547,0.2418777644634246,1.093756914138794,284.90936279296875,284.95001220703125,300.8134460449219,297.29840087890625,298.65093994140625,297.2202453613281,284.90533447265625,1.0,0.5532425045967102,0.5452861785888672,0.5452861785888672,1.0,1.0,-3.065948486328125,1.2160240411758425,1.8499243259429927,0.5250717997550964,0.5839370489120483,0.5839370489120483,0.0,110.43832397460938,135.0,74621.6640625,0.0,2217.197998046875,1.0,278.1581115722656,283.0549011230469,300.3125915527344,305.2187194824219,293.1499938964844,293.1499938964844,278.45001220703125,39156.59765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412924408912659,1.0,0.0,0.0,3.625496864318848,3.625521183013916,8.770580279815476e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11262.8623046875,0.0,1529.53759765625,1895.4371337890625,0.0,2853.793212890625,0.8881258964538574,1.0,0.0,3.0,1.0,0.0
18009300,297.2173156738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1019592285156,0.9621183276176452,0.4103400409221649,0.3693210184574127,297.3038024902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.1012268066406,0.9916344285011292,0.4538421928882599,0.4296125471591949,297.20166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.101806640625,0.9682178497314452,0.4180997610092163,0.2926846742630005,297.23876953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1023254394531,0.946328103542328,0.3917654752731323,0.3714535534381866,297.1741943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1077575683594,0.8046730756759644,0.2421406358480453,1.0950511693954468,285.1011657714844,284.95001220703125,300.840087890625,297.3054504394531,298.6607666015625,297.2214050292969,285.08935546875,1.0,0.5565750598907471,0.5443096160888672,0.5443096160888672,1.0,1.0,-3.07161021232605,1.216980218887329,1.8546299934387207,0.5247117877006531,1.0,1.0,0.0,114.46994018554688,135.0,74135.40625,0.0,2248.513427734375,1.0,278.3975524902344,283.2466735839844,300.2786560058594,304.9970703125,293.1499938964844,293.1499938964844,278.45001220703125,30430.056640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.835972785949707,1.0,0.0,0.0,3.65936279296875,3.659385919570923,8.935199389270565e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11766.2626953125,0.0,1501.827880859375,1895.4371337890625,0.0,2804.113037109375,0.903409481048584,1.0,0.0,3.0,1.0,0.0
18009360,297.216064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9464229941368104,0.410644382238388,0.3700211346149444,297.3021545410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0479431152344,0.9792024493217468,0.4546554386615753,0.4307269752025604,297.2011108398437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0480651855469,0.9529047608375548,0.4183752834796905,0.2931665480136871,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0481262207031,0.930017113685608,0.3922667503356933,0.3722815215587616,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0489501953125,0.7921444177627563,0.2422573566436767,1.097018122673035,285.0479431152344,284.95001220703125,300.8666076660156,297.3123779296875,298.6691589355469,297.22039794921875,285.045166015625,1.0,0.560818076133728,0.5433043241500854,0.5433043241500854,1.0,1.0,-3.0777244567871094,1.2180767059326172,1.8596478700637813,0.5243938565254211,1.0,1.0,0.0,119.98513793945312,155.0,74446.109375,0.0,2288.572265625,1.0,278.4422302246094,283.2073059082031,300.3052062988281,305.09442138671875,293.1499938964844,293.1499938964844,278.1499938964844,31483.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8362011313438416,1.0,0.0,0.0,3.7377188205718994,3.7377429008483887,9.321944958173844e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12700.6923828125,0.0,1598.3646240234375,1895.4371337890625,0.0,2806.244140625,0.9216045141220092,1.0,0.0,3.0,1.0,0.0
18009420,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9077880382537842,0.4106592237949371,0.3706973195075989,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9442395567893982,0.4559779167175293,0.432596892118454,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9140543341636658,0.4184332489967346,0.2937075793743133,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8939667344093323,0.3928456902503967,0.3734907805919647,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7635747790336609,0.2421504706144333,1.0996285676956177,284.91925048828125,284.95001220703125,300.919189453125,297.3256530761719,298.6832580566406,297.2148132324219,284.9082946777344,1.0,0.5708387494087219,0.5412936806678772,0.5412936806678772,1.0,1.0,-3.086028814315796,1.2185403108596802,1.867488503456116,0.522803008556366,0.6689367890357971,0.6689367890357971,0.0,134.7088623046875,175.0,75515.7578125,0.0,2381.3076171875,1.0,278.1578063964844,283.0443420410156,300.3417663574219,305.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,34819.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419305682182312,1.0,0.0,0.0,3.696216106414795,3.6962404251098633,9.116077421822412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5888671875,0.0,1576.2545166015625,1895.4371337890625,0.0,2859.758056640625,0.9084473252296448,1.0,0.0,3.0,1.0,0.0
18009480,297.2080383300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9200744628906,0.9077880382537842,0.4106592237949371,0.3706973195075989,297.2962646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9192810058594,0.9442395567893982,0.4559779167175293,0.432596892118454,297.1953430175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.919921875,0.9140543341636658,0.4184332489967346,0.2937075793743133,297.2328796386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.92041015625,0.8939667344093323,0.3928456902503967,0.3734907805919647,297.1697998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9261779785156,0.7635747790336609,0.2421504706144333,1.0996285676956177,284.91925048828125,284.95001220703125,300.919189453125,297.3256530761719,298.6832580566406,297.2148132324219,284.9082946777344,1.0,0.5708387494087219,0.5412936806678772,0.5412936806678772,1.0,1.0,-3.086028814315796,1.2185403108596802,1.867488503456116,0.522803008556366,0.6689367890357971,0.6689367890357971,0.0,134.7088623046875,175.0,75515.7578125,0.0,2381.3076171875,1.0,278.1578063964844,283.0443420410156,300.3417663574219,305.28497314453125,293.1499938964844,293.1499938964844,278.1499938964844,34819.8125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419305682182312,1.0,0.0,0.0,3.696216106414795,3.6962404251098633,9.116077421822412e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12231.5888671875,0.0,1576.2545166015625,1895.4371337890625,0.0,2859.758056640625,0.9084473252296448,1.0,0.0,3.0,1.0,0.0
18009540,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8762542009353638,0.4108213186264038,0.3714185953140259,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9086748957633972,0.4574804306030273,0.4346160292625427,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8817856907844543,0.4185972511768341,0.2942796647548675,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8637507557868958,0.3934819102287292,0.3747241795063019,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7388636469841003,0.2420106530189514,1.1021515130996704,285.04620361328125,284.95001220703125,300.9711608886719,297.3382568359375,298.6978454589844,297.21051025390625,285.0267639160156,1.0,0.5821692943572998,0.5392830967903137,0.5392830967903137,1.0,1.0,-3.0945277214050293,1.219036102294922,1.875491738319397,0.5212157368659973,1.0,1.0,0.0,151.9330291748047,195.0,75592.0078125,0.0,2488.106689453125,1.0,278.15020751953125,283.1549072265625,300.3353881835937,305.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,31482.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840778112411499,1.0,0.0,0.0,3.6447525024414062,3.644775629043579,8.863992775332008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.6103515625,0.0,1493.583984375,1895.4371337890625,0.0,2848.98583984375,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
18009600,297.202392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8762542009353638,0.4108213186264038,0.3714185953140259,297.2928161621094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0462341308594,0.9086748957633972,0.4574804306030273,0.4346160292625427,297.1913146972656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04669189453125,0.8817856907844543,0.4185972511768341,0.2942796647548675,297.22882080078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470275878906,0.8637507557868958,0.3934819102287292,0.3747241795063019,297.1659545898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.7388636469841003,0.2420106530189514,1.1021515130996704,285.04620361328125,284.95001220703125,300.9711608886719,297.3382568359375,298.6978454589844,297.21051025390625,285.0267639160156,1.0,0.5821692943572998,0.5392830967903137,0.5392830967903137,1.0,1.0,-3.0945277214050293,1.219036102294922,1.875491738319397,0.5212157368659973,1.0,1.0,0.0,151.9330291748047,195.0,75592.0078125,0.0,2488.106689453125,1.0,278.15020751953125,283.1549072265625,300.3353881835937,305.2086486816406,293.1499938964844,293.1499938964844,278.1499938964844,31482.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.840778112411499,1.0,0.0,0.0,3.6447525024414062,3.644775629043579,8.863992775332008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12341.6103515625,0.0,1493.583984375,1895.4371337890625,0.0,2848.98583984375,0.9056492447853088,1.0,0.0,3.0,1.0,0.0
18009660,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8502918481826782,0.4108048379421234,0.3722038865089416,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.881443202495575,0.4588818550109863,0.4367350935935974,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8554089069366455,0.4186218976974487,0.2948987185955047,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8391232490539551,0.3939853012561798,0.3759979903697967,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.718352198600769,0.2417370975017547,1.1046326160430908,284.9362487792969,284.95001220703125,301.0224609375,297.3501281738281,298.71160888671875,297.2059631347656,284.9576721191406,1.0,0.5941407084465027,0.5371729135513306,0.5371729135513306,1.0,1.0,-3.103278160095215,1.2194344997406006,1.883843779563904,0.5194649696350098,0.7810325026512146,0.7810325026512146,0.0,170.53704833984375,213.0,74307.3125,0.0,2603.27978515625,1.0,278.1500244140625,283.0902404785156,300.3539733886719,305.2550964355469,293.1499938964844,293.1499938964844,278.45001220703125,46169.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414652943611145,1.0,0.0,0.0,3.540454387664795,3.5404789447784424,8.363946903955366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.427734375,0.0,1488.4820556640625,1895.4371337890625,0.0,2855.408203125,0.8720486760139465,1.0,0.0,3.0,1.0,0.0
18009720,297.1956787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9356384277344,0.8502918481826782,0.4108048379421234,0.3722038865089416,297.2887878417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.881443202495575,0.4588818550109863,0.4367350935935974,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.93572998046875,0.8554089069366455,0.4186218976974487,0.2948987185955047,297.2239074707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9353942871094,0.8391232490539551,0.3939853012561798,0.3759979903697967,297.1612548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330139160156,0.718352198600769,0.2417370975017547,1.1046326160430908,284.9362487792969,284.95001220703125,301.0224609375,297.3501281738281,298.71160888671875,297.2059631347656,284.9576721191406,1.0,0.5941407084465027,0.5371729135513306,0.5371729135513306,1.0,1.0,-3.103278160095215,1.2194344997406006,1.883843779563904,0.5194649696350098,0.7810325026512146,0.7810325026512146,0.0,170.53704833984375,213.0,74307.3125,0.0,2603.27978515625,1.0,278.1500244140625,283.0902404785156,300.3539733886719,305.2550964355469,293.1499938964844,293.1499938964844,278.45001220703125,46169.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8414652943611145,1.0,0.0,0.0,3.540454387664795,3.5404789447784424,8.363946903955366e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11096.427734375,0.0,1488.4820556640625,1895.4371337890625,0.0,2855.408203125,0.8720486760139465,1.0,0.0,3.0,1.0,0.0
18009780,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8308532238006592,0.4115955233573913,0.3733804821968078,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8607262372970581,0.4609265327453613,0.4391887485980987,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8356074094772339,0.4193227291107178,0.2957729995250702,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8204188346862793,0.3950324952602386,0.3775394856929779,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7005622386932373,0.2417908608913421,1.1077654361724854,285.05255126953125,284.95001220703125,301.0730895996094,297.3612365722656,298.7287902832031,297.2074890136719,285.05010986328125,1.0,0.605938732624054,0.5350626707077026,0.5350626707077026,1.0,1.0,-3.114308834075928,1.22075355052948,1.8935554027557373,0.5180823802947998,1.0,1.0,0.0,188.7474975585937,201.0,75180.421875,0.0,2721.52783203125,1.0,278.4426574707031,283.1910095214844,300.3543701171875,305.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,32248.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837195098400116,1.0,0.0,0.0,3.787269592285156,3.787294387817383,9.57074462348828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.5556640625,0.0,1662.1898193359375,1895.4371337890625,0.0,2815.5205078125,0.9333582520484924,1.0,0.0,3.0,1.0,0.0
18009840,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8308532238006592,0.4115955233573913,0.3733804821968078,297.2915954589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.05255126953125,0.8607262372970581,0.4609265327453613,0.4391887485980987,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0526733398437,0.8356074094772339,0.4193227291107178,0.2957729995250702,297.2249755859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8204188346862793,0.3950324952602386,0.3775394856929779,297.1603698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0534973144531,0.7005622386932373,0.2417908608913421,1.1077654361724854,285.05255126953125,284.95001220703125,301.0730895996094,297.3612365722656,298.7287902832031,297.2074890136719,285.05010986328125,1.0,0.605938732624054,0.5350626707077026,0.5350626707077026,1.0,1.0,-3.114308834075928,1.22075355052948,1.8935554027557373,0.5180823802947998,1.0,1.0,0.0,188.7474975585937,201.0,75180.421875,0.0,2721.52783203125,1.0,278.4426574707031,283.1910095214844,300.3543701171875,305.1935119628906,293.1499938964844,293.1499938964844,278.1499938964844,32248.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.837195098400116,1.0,0.0,0.0,3.787269592285156,3.787294387817383,9.57074462348828e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12853.5556640625,0.0,1662.1898193359375,1895.4371337890625,0.0,2815.5205078125,0.9333582520484924,1.0,0.0,3.0,1.0,0.0
18009900,297.1923522949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92010498046875,0.8269561529159546,0.4113751947879791,0.3736210167407989,297.2883605957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9206848144531,0.8568686246871948,0.4615090191364288,0.4401156902313232,297.1849060058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9201965332031,0.8316882252693176,0.4191967844963074,0.2959799468517303,297.2215270996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198913574219,0.8166821002960205,0.3951711654663086,0.378024160861969,297.157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9179992675781,0.6967376470565796,0.2415736317634582,1.1081514358520508,284.9206848144531,284.95001220703125,301.09814453125,297.36651611328125,298.7345886230469,297.20416259765625,284.94537353515625,1.0,0.608055830001831,0.5340076088905334,0.5340076088905334,1.0,1.0,-3.11702036857605,1.2201712131500244,1.8968491554260247,0.5169503688812256,0.6889016032218933,0.6889016032218933,0.0,192.8820953369141,201.0,74268.6875,0.0,2748.896728515625,1.0,278.1954650878906,283.0758056640625,300.3989562988281,305.4065856933594,293.1499938964844,293.1499938964844,278.1499938964844,54032.87890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8427566885948181,1.0,0.0,0.0,3.566934108734131,3.566960334777832,8.489525953336852e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11868.53125,0.0,1574.556884765625,1895.4371337890625,0.0,2867.481689453125,0.8751480579376221,1.0,0.0,3.0,1.0,0.0
18009960,297.1911926269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.8257017135620117,0.4115347862243652,0.3736635148525238,297.28814697265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.8559414744377136,0.4623689353466034,0.4408594369888305,297.184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.8304514288902283,0.4193632304668426,0.2960433959960937,297.2206726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.92236328125,0.8155926465988159,0.3955409824848175,0.3783262372016907,297.1561584472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.927978515625,0.695410966873169,0.2414932548999786,1.107751488685608,284.9212646484375,284.95001220703125,301.1230163574219,297.37158203125,298.7418212890625,297.2034912109375,284.9105834960937,1.0,0.6087627410888672,0.5329591035842896,0.5329591035842896,1.0,1.0,-3.117922306060791,1.21883225440979,1.899090051651001,0.5152993202209473,0.7002080082893372,0.7002080082893372,0.0,194.2138061523437,189.0,76153.6484375,0.0,2757.791015625,1.0,278.1573791503906,283.0267944335937,300.3871154785156,305.3760681152344,293.1499938964844,293.1499938964844,278.1499938964844,35017.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8429918885231018,1.0,0.0,0.0,3.7422943115234375,3.742319107055664,9.344782370135364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12360.451171875,0.0,1630.7552490234375,1895.4371337890625,0.0,2869.6806640625,0.9202243685722352,1.0,0.0,3.0,1.0,0.0
18010020,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8282122611999512,0.411798894405365,0.3736847043037414,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8595596551895142,0.4640626311302185,0.4422500133514404,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8330161571502686,0.41966113448143,0.2961008250713348,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.818438708782196,0.3962528705596924,0.378812700510025,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6974881887435913,0.2413289695978164,1.1062846183776855,285.0459899902344,284.95001220703125,301.1722106933594,297.381103515625,298.7557678222656,297.2018737792969,285.0240173339844,1.0,0.607207179069519,0.5308620929718018,0.5308620929718018,1.0,1.0,-3.118511438369751,1.2155969142913818,1.90291440486908,0.5117948055267334,1.0,1.0,0.0,191.7133331298828,177.0,76026.7734375,0.0,2745.682373046875,1.0,278.15020751953125,283.13427734375,300.3753662109375,305.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,31879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413829207420349,1.0,0.0,0.0,3.6804933547973633,3.6805169582366943,9.038686812345986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.8515625,0.0,1536.2734375,1895.4371337890625,0.0,2854.638671875,0.9134482741355896,1.0,0.0,3.0,1.0,0.0
18010080,297.188720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0468139648437,0.8282122611999512,0.411798894405365,0.3736847043037414,297.28765869140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.04595947265625,0.8595596551895142,0.4640626311302185,0.4422500133514404,297.1830139160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0466613769531,0.8330161571502686,0.41966113448143,0.2961008250713348,297.2189025878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0470886230469,0.818438708782196,0.3962528705596924,0.378812700510025,297.1537780761719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05010986328125,0.6974881887435913,0.2413289695978164,1.1062846183776855,285.0459899902344,284.95001220703125,301.1722106933594,297.381103515625,298.7557678222656,297.2018737792969,285.0240173339844,1.0,0.607207179069519,0.5308620929718018,0.5308620929718018,1.0,1.0,-3.118511438369751,1.2155969142913818,1.90291440486908,0.5117948055267334,1.0,1.0,0.0,191.7133331298828,177.0,76026.7734375,0.0,2745.682373046875,1.0,278.15020751953125,283.13427734375,300.3753662109375,305.2834167480469,293.1499938964844,293.1499938964844,278.1499938964844,31879.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8413829207420349,1.0,0.0,0.0,3.6804933547973633,3.6805169582366943,9.038686812345986e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12428.8515625,0.0,1536.2734375,1895.4371337890625,0.0,2854.638671875,0.9134482741355896,1.0,0.0,3.0,1.0,0.0
18010140,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8353608846664429,0.4120147824287414,0.3737371265888214,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8683465123176575,0.4657544493675232,0.443649560213089,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8402707576751709,0.4199452996253967,0.2961648404598236,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8258078694343567,0.3969606161117553,0.379278153181076,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7039152383804321,0.2411907315254211,1.104554295539856,284.9315795898437,284.95001220703125,301.2206115722656,297.3897705078125,298.76953125,297.2008056640625,284.9509582519531,1.0,0.6032442450523376,0.528765082359314,0.528765082359314,1.0,1.0,-3.118814706802368,1.2122005224227903,1.9066141843795776,0.5081913471221924,0.7550739049911499,0.7550739049911499,0.0,184.86209106445312,165.0,74542.8046875,0.0,2709.849853515625,1.0,278.1500244140625,283.0694580078125,300.3908386230469,305.31298828125,293.1499938964844,293.1499938964844,278.45001220703125,46610.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415210843086243,1.0,0.0,0.0,3.5685808658599854,3.568605899810791,8.497366934534512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.7666015625,0.0,1522.075927734375,1895.4371337890625,0.0,2855.93017578125,0.8773420453071594,1.0,0.0,3.0,1.0,0.0
18010200,297.1860046386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.8353608846664429,0.4120147824287414,0.3737371265888214,297.2871398925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316101074219,0.8683465123176575,0.4657544493675232,0.443649560213089,297.18170166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93115234375,0.8402707576751709,0.4199452996253967,0.2961648404598236,297.2172546386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9308776855469,0.8258078694343567,0.3969606161117553,0.379278153181076,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.928955078125,0.7039152383804321,0.2411907315254211,1.104554295539856,284.9315795898437,284.95001220703125,301.2206115722656,297.3897705078125,298.76953125,297.2008056640625,284.9509582519531,1.0,0.6032442450523376,0.528765082359314,0.528765082359314,1.0,1.0,-3.118814706802368,1.2122005224227903,1.9066141843795776,0.5081913471221924,0.7550739049911499,0.7550739049911499,0.0,184.86209106445312,165.0,74542.8046875,0.0,2709.849853515625,1.0,278.1500244140625,283.0694580078125,300.3908386230469,305.31298828125,293.1499938964844,293.1499938964844,278.45001220703125,46610.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8415210843086243,1.0,0.0,0.0,3.5685808658599854,3.568605899810791,8.497366934534512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11143.7666015625,0.0,1522.075927734375,1895.4371337890625,0.0,2855.93017578125,0.8773420453071594,1.0,0.0,3.0,1.0,0.0
18010260,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8466545939445496,0.4131534993648529,0.3741795122623443,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8817276954650879,0.4682002663612366,0.4453780949115753,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8517234921455383,0.4210149943828583,0.2964823544025421,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8370131850242615,0.3983250856399536,0.3800156116485595,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7138137221336365,0.2415086328983307,1.103614330291748,285.0486755371094,284.95001220703125,301.2682189941406,297.3975830078125,298.7876892089844,297.2066345214844,285.0465393066406,1.0,0.5981110334396362,0.5268997550010681,0.5268997550010681,1.0,1.0,-3.1215579509735107,1.21019184589386,1.911365985870361,0.5053722262382507,1.0,1.0,0.0,175.33010864257812,153.0,75167.5078125,0.0,2664.546142578125,1.0,278.4423217773437,283.177001953125,300.3880920410156,305.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,32476.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366550803184509,1.0,0.0,0.0,3.796937942504883,3.796962738037109,9.619672027838533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.4287109375,0.0,1675.4500732421875,1895.4371337890625,0.0,2810.480224609375,0.9357869029045104,1.0,0.0,3.0,1.0,0.0
18010320,297.19268798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.8466545939445496,0.4131534993648529,0.3741795122623443,297.2940979003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.04864501953125,0.8817276954650879,0.4682002663612366,0.4453780949115753,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487670898437,0.8517234921455383,0.4210149943828583,0.2964823544025421,297.2222900390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.048828125,0.8370131850242615,0.3983250856399536,0.3800156116485595,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0495910644531,0.7138137221336365,0.2415086328983307,1.103614330291748,285.0486755371094,284.95001220703125,301.2682189941406,297.3975830078125,298.7876892089844,297.2066345214844,285.0465393066406,1.0,0.5981110334396362,0.5268997550010681,0.5268997550010681,1.0,1.0,-3.1215579509735107,1.21019184589386,1.911365985870361,0.5053722262382507,1.0,1.0,0.0,175.33010864257812,153.0,75167.5078125,0.0,2664.546142578125,1.0,278.4423217773437,283.177001953125,300.3880920410156,305.2314453125,293.1499938964844,293.1499938964844,278.1499938964844,32476.96484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8366550803184509,1.0,0.0,0.0,3.796937942504883,3.796962738037109,9.619672027838533e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12862.4287109375,0.0,1675.4500732421875,1895.4371337890625,0.0,2810.480224609375,0.9357869029045104,1.0,0.0,3.0,1.0,0.0
18010380,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8601447343826294,0.4134711325168609,0.3742088079452514,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8975465893745422,0.4700869917869568,0.4468379020690918,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8655191659927368,0.4214644134044647,0.2965744733810425,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8503943085670471,0.3991981446743011,0.3805176615715027,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7246147394180298,0.2415397018194198,1.1020886898040771,284.9217834472656,284.95001220703125,301.31500244140625,297.4045104980469,298.8017578125,297.2067565917969,284.9107971191406,1.0,0.5922233462333679,0.525034487247467,0.525034487247467,1.0,1.0,-3.122230529785156,1.2072724103927612,1.914958119392395,0.5022042393684387,0.7019640207290649,0.7019640207290649,0.0,164.996826171875,141.0,76080.9609375,0.0,2610.841796875,1.0,278.1573486328125,283.017578125,300.41778564453125,305.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,34907.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419116735458374,1.0,0.0,0.0,3.7458221912384033,3.74584698677063,9.3624095143241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.4345703125,0.0,1634.025146484375,1895.4371337890625,0.0,2859.5810546875,0.9209401607513428,1.0,0.0,3.0,1.0,0.0
18010440,297.1905212402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9225769042969,0.8601447343826294,0.4134711325168609,0.3742088079452514,297.29473876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92169189453125,0.8975465893745422,0.4700869917869568,0.4468379020690918,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92242431640625,0.8655191659927368,0.4214644134044647,0.2965744733810425,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9228515625,0.8503943085670471,0.3991981446743011,0.3805176615715027,297.1545715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9285583496094,0.7246147394180298,0.2415397018194198,1.1020886898040771,284.9217834472656,284.95001220703125,301.31500244140625,297.4045104980469,298.8017578125,297.2067565917969,284.9107971191406,1.0,0.5922233462333679,0.525034487247467,0.525034487247467,1.0,1.0,-3.122230529785156,1.2072724103927612,1.914958119392395,0.5022042393684387,0.7019640207290649,0.7019640207290649,0.0,164.996826171875,141.0,76080.9609375,0.0,2610.841796875,1.0,278.1573486328125,283.017578125,300.41778564453125,305.40155029296875,293.1499938964844,293.1499938964844,278.1499938964844,34907.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419116735458374,1.0,0.0,0.0,3.7458221912384033,3.74584698677063,9.3624095143241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12358.4345703125,0.0,1634.025146484375,1895.4371337890625,0.0,2859.5810546875,0.9209401607513428,1.0,0.0,3.0,1.0,0.0
18010500,297.19146728515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9857788085937,0.8680498003959656,0.4138152003288269,0.3741935491561889,297.29656982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.9066829085350036,0.4711795449256897,0.4475506544113159,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98553466796875,0.8735893964767456,0.4218364357948303,0.2966001033782959,297.2229309082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9862365722656,0.8582253456115723,0.3997531831264496,0.3807432949542999,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950866699219,0.7306327819824219,0.2416239231824875,1.1012130975723269,284.98443603515625,284.95001220703125,301.33807373046875,297.4076538085937,298.8093566894531,297.2080078125,284.9629211425781,1.0,0.589082658290863,0.5241017937660217,0.5241017937660217,1.0,1.0,-3.122316837310791,1.205697536468506,1.9166193008422847,0.500537097454071,1.0,1.0,0.0,159.553955078125,141.0,76072.25,0.0,2582.02587890625,1.0,278.1512145996094,283.0652770996094,300.4058532714844,305.3460998535156,293.1499938964844,293.1499938964844,278.1499938964844,31585.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8407562971115112,1.0,0.0,0.0,3.721245050430298,3.721268892288208,9.239954579243204e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12399.193359375,0.0,1580.208251953125,1895.4371337890625,0.0,2848.781982421875,0.9187159538269044,1.0,0.0,3.0,1.0,0.0
18010560,297.1906433105469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0525207519531,0.8767930269241333,0.4139918386936188,0.3741708099842071,297.2970886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0517883300781,0.9173783659934998,0.4721556901931762,0.4482647776603699,297.1893005371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.05242919921875,0.8824973106384277,0.4220806956291199,0.2966238558292389,297.2228698730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.052734375,0.8669064044952393,0.4002049267292022,0.3809665739536285,297.155029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0546264648437,0.737206757068634,0.2416443228721618,1.100326657295227,285.0518798828125,284.95001220703125,301.36090087890625,297.4105224609375,298.8160705566406,297.2079772949219,285.03192138671875,1.0,0.5858587622642517,0.5231736898422241,0.5231736898422241,1.0,1.0,-3.1223814487457275,1.204107642173767,1.9182738065719604,0.4989104866981506,1.0,1.0,0.0,154.0022735595703,129.0,75858.421875,0.0,2552.583984375,1.0,278.15020751953125,283.1337890625,300.4041748046875,305.3013916015625,293.1499938964844,293.1499938964844,278.1499938964844,32046.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8402105569839478,1.0,0.0,0.0,3.673201322555542,3.673224925994873,9.002907290778239e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.1357421875,0.0,1529.362548828125,1895.4371337890625,0.0,2843.682373046875,0.9126273989677428,1.0,0.0,3.0,1.0,0.0
