time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18010620,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8974766135215759,0.4143920540809631,0.3742202520370483,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9430758953094482,0.474169909954071,0.4497898519039154,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9034550189971924,0.4226212799549103,0.296735554933548,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.887529730796814,0.4011514484882355,0.381480723619461,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7528802156448364,0.2417108863592147,1.0986976623535156,284.9335327148437,284.95001220703125,301.4059143066406,297.41558837890625,298.82965087890625,297.2088317871094,284.9533386230469,1.0,0.5792503952980042,0.5213174223899841,0.5213174223899841,1.0,1.0,-3.1230690479278564,1.2011464834213257,1.9219226837158203,0.4957063496112823,0.7682452201843262,0.7682452201843262,0.0,142.52366638183594,117.0,74446.234375,0.0,2492.768310546875,1.0,278.1500244140625,283.0626525878906,300.41680908203125,305.3319396972656,293.1499938964844,293.1499938964844,278.45001220703125,46357.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404468894004822,1.0,0.0,0.0,3.569299697875977,3.5693247318267822,8.500791182086687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.8544921875,0.0,1521.00634765625,1895.4371337890625,0.0,2845.890625,0.8782777190208435,1.0,0.0,3.0,1.0,0.0
18010680,297.1894836425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329833984375,0.8974766135215759,0.4143920540809631,0.3742202520370483,297.2985534667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336242675781,0.9430758953094482,0.474169909954071,0.4497898519039154,297.1897277832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9330749511719,0.9034550189971924,0.4226212799549103,0.296735554933548,297.2230834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.887529730796814,0.4011514484882355,0.381480723619461,297.1550598144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306945800781,0.7528802156448364,0.2417108863592147,1.0986976623535156,284.9335327148437,284.95001220703125,301.4059143066406,297.41558837890625,298.82965087890625,297.2088317871094,284.9533386230469,1.0,0.5792503952980042,0.5213174223899841,0.5213174223899841,1.0,1.0,-3.1230690479278564,1.2011464834213257,1.9219226837158203,0.4957063496112823,0.7682452201843262,0.7682452201843262,0.0,142.52366638183594,117.0,74446.234375,0.0,2492.768310546875,1.0,278.1500244140625,283.0626525878906,300.41680908203125,305.3319396972656,293.1499938964844,293.1499938964844,278.45001220703125,46357.20703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8404468894004822,1.0,0.0,0.0,3.569299697875977,3.5693247318267822,8.500791182086687e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.8544921875,0.0,1521.00634765625,1895.4371337890625,0.0,2845.890625,0.8782777190208435,1.0,0.0,3.0,1.0,0.0
18010740,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9261435270309448,0.4156752228736877,0.3747048079967499,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9727679491043092,0.4769124090671539,0.4517015814781189,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9331545829772948,0.4239121377468109,0.2971377968788147,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9149137139320374,0.4027206301689148,0.3823170959949493,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7739712595939636,0.242181971669197,1.0980172157287598,285.0482788085937,284.95001220703125,301.45001220703125,297.419677734375,298.846923828125,297.21612548828125,285.0455627441406,1.0,0.5726550817489624,0.5194610953330994,0.5194610953330994,1.0,1.0,-3.126615762710572,1.199362874031067,1.927253007888794,0.492993026971817,1.0,1.0,0.0,130.45358276367188,105.0,75072.5703125,0.0,2435.196044921875,1.0,278.4423217773437,283.16632080078125,300.4107666015625,305.2493896484375,293.1499938964844,293.1499938964844,278.1499938964844,32529.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357365727424622,1.0,0.0,0.0,3.801502704620361,3.801527738571167,9.6428163942619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.8828125,0.0,1681.3001708984375,1895.4371337890625,0.0,2801.909423828125,0.936474859714508,1.0,0.0,3.0,1.0,0.0
18010800,297.1971740722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04840087890625,0.9261435270309448,0.4156752228736877,0.3747048079967499,297.3070373535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0482482910156,0.9727679491043092,0.4769124090671539,0.4517015814781189,297.19744873046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0483703613281,0.9331545829772948,0.4239121377468109,0.2971377968788147,297.2294311523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0484619140625,0.9149137139320374,0.4027206301689148,0.3823170959949493,297.1590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.04931640625,0.7739712595939636,0.242181971669197,1.0980172157287598,285.0482788085937,284.95001220703125,301.45001220703125,297.419677734375,298.846923828125,297.21612548828125,285.0455627441406,1.0,0.5726550817489624,0.5194610953330994,0.5194610953330994,1.0,1.0,-3.126615762710572,1.199362874031067,1.927253007888794,0.492993026971817,1.0,1.0,0.0,130.45358276367188,105.0,75072.5703125,0.0,2435.196044921875,1.0,278.4423217773437,283.16632080078125,300.4107666015625,305.2493896484375,293.1499938964844,293.1499938964844,278.1499938964844,32529.431640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357365727424622,1.0,0.0,0.0,3.801502704620361,3.801527738571167,9.6428163942619e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12857.8828125,0.0,1681.3001708984375,1895.4371337890625,0.0,2801.909423828125,0.936474859714508,1.0,0.0,3.0,1.0,0.0
18010860,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9601372480392456,0.4161134958267212,0.3748050034046173,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.4790731072425842,0.4527191519737243,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9666420221328736,0.4245612919330597,0.2973386645317077,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9497777223587036,0.4037735760211944,0.3829475343227386,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7994401454925537,0.2423346638679504,1.0968451499938965,284.9212646484375,284.95001220703125,301.493408203125,297.4230041503906,298.8598327636719,297.2171630859375,284.9106750488281,1.0,0.5659166574478149,0.5176413059234619,0.5176413059234619,1.0,1.0,-3.1276192665100098,1.1965104341506958,1.931108832359314,0.4900356233119964,0.6994154453277588,0.6994154453277588,0.0,118.87696075439452,123.0,75967.7421875,0.0,2375.290771484375,1.0,278.1573181152344,283.0077514648437,300.4369506835937,305.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,35108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411380052566528,1.0,0.0,0.0,3.7471985816955566,3.747223377227783,9.3692904101772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.2451171875,0.0,1637.16748046875,1895.4371337890625,0.0,2852.349609375,0.9211617112159728,1.0,0.0,3.0,1.0,0.0
18010920,297.19561767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92205810546875,0.9601372480392456,0.4161134958267212,0.3748050034046173,297.3087463378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.9990000128746032,0.4790731072425842,0.4527191519737243,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9219055175781,0.9666420221328736,0.4245612919330597,0.2973386645317077,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9222717285156,0.9497777223587036,0.4037735760211944,0.3829475343227386,297.1594543457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9279479980469,0.7994401454925537,0.2423346638679504,1.0968451499938965,284.9212646484375,284.95001220703125,301.493408203125,297.4230041503906,298.8598327636719,297.2171630859375,284.9106750488281,1.0,0.5659166574478149,0.5176413059234619,0.5176413059234619,1.0,1.0,-3.1276192665100098,1.1965104341506958,1.931108832359314,0.4900356233119964,0.6994154453277588,0.6994154453277588,0.0,118.87696075439452,123.0,75967.7421875,0.0,2375.290771484375,1.0,278.1573181152344,283.0077514648437,300.4369506835937,305.4157409667969,293.1499938964844,293.1499938964844,278.1499938964844,35108.01171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8411380052566528,1.0,0.0,0.0,3.7471985816955566,3.747223377227783,9.3692904101772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.2451171875,0.0,1637.16748046875,1895.4371337890625,0.0,2852.349609375,0.9211617112159728,1.0,0.0,3.0,1.0,0.0
18010980,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9589470624923706,0.416688323020935,0.3752651214599609,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.4817518293857574,0.4550245702266693,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.965640425682068,0.4253263771533966,0.2978368997573852,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9490565657615662,0.4049150049686432,0.383988469839096,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.798323392868042,0.2425075620412826,1.0976072549819946,285.04449462890625,284.95001220703125,301.536376953125,297.42584228515625,298.8741149902344,297.2203674316406,285.0243530273437,1.0,0.5679054856300354,0.5158215165138245,0.5158215165138245,1.0,1.0,-3.133383750915528,1.1956779956817627,1.9377057552337649,0.4875321090221405,1.0,1.0,0.0,119.62003326416016,141.0,75884.34375,0.0,2390.372314453125,1.0,278.15020751953125,283.114501953125,300.42047119140625,305.31915283203125,293.1499938964844,293.1499938964844,278.1499938964844,31903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395477533340454,1.0,0.0,0.0,3.686497688293457,3.686521291732788,9.068202189155272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.0654296875,0.0,1543.197021484375,1895.4371337890625,0.0,2837.489990234375,0.9146994948387146,1.0,0.0,3.0,1.0,0.0
18011040,297.1956481933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.04522705078125,0.9589470624923706,0.416688323020935,0.3752651214599609,297.3153076171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0443420410156,0.9990000128746032,0.4817518293857574,0.4550245702266693,297.19952392578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04510498046875,0.965640425682068,0.4253263771533966,0.2978368997573852,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0454406738281,0.9490565657615662,0.4049150049686432,0.383988469839096,297.15997314453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.048095703125,0.798323392868042,0.2425075620412826,1.0976072549819946,285.04449462890625,284.95001220703125,301.536376953125,297.42584228515625,298.8741149902344,297.2203674316406,285.0243530273437,1.0,0.5679054856300354,0.5158215165138245,0.5158215165138245,1.0,1.0,-3.133383750915528,1.1956779956817627,1.9377057552337649,0.4875321090221405,1.0,1.0,0.0,119.62003326416016,141.0,75884.34375,0.0,2390.372314453125,1.0,278.15020751953125,283.114501953125,300.42047119140625,305.31915283203125,293.1499938964844,293.1499938964844,278.1499938964844,31903.49609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8395477533340454,1.0,0.0,0.0,3.686497688293457,3.686521291732788,9.068202189155272e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.0654296875,0.0,1543.197021484375,1895.4371337890625,0.0,2837.489990234375,0.9146994948387146,1.0,0.0,3.0,1.0,0.0
18011100,297.1937866210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9493200182914734,0.416795015335083,0.3755985200405121,297.31378173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0181884765625,0.9935317635536194,0.4826492667198181,0.4569585919380188,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165710449219,0.9564071893692015,0.4255711436271667,0.2981732487678528,297.2305908203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.015869140625,0.9393747448921204,0.4053698182106018,0.3846260607242584,297.1593017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0065002441406,0.7906751036643982,0.24250328540802,1.0984846353530884,285.0177917480469,284.95001220703125,301.5577087402344,297.42706298828125,298.87957763671875,297.2192687988281,285.0404663085937,1.0,0.5707924962043762,0.5149115920066833,0.5149115920066833,1.0,1.0,-3.138585567474365,1.1961963176727295,1.9423893690109253,0.4869064092636108,1.0,1.0,0.0,123.13592529296876,141.0,75008.3046875,0.0,2418.8408203125,1.0,278.1500244140625,283.1408996582031,300.4261474609375,305.3077087402344,293.1499938964844,293.1499938964844,278.1499938964844,36410.98046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399360775947571,1.0,0.0,0.0,3.586207151412964,3.586230516433716,8.581516226513486e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.916015625,0.0,1466.3685302734375,1895.4371337890625,0.0,2841.11767578125,0.9027034640312196,1.0,0.0,3.0,1.0,0.0
18011160,297.192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9381408691406,0.9355006814002992,0.4169633388519287,0.3759721219539642,297.31329345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9835752248764038,0.4836421310901642,0.4580938816070556,297.1986389160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.9429566264152528,0.4258663654327392,0.2985440492630005,297.2303771972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.9256718158721924,0.4058609008789062,0.3853081166744232,297.1586608886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9354248046875,0.7802619934082031,0.2425008565187454,1.099506974220276,284.9387512207031,284.95001220703125,301.57891845703125,297.4281616210937,298.8853454589844,297.21893310546875,284.9580993652344,1.0,0.5744293928146362,0.5139813423156738,0.5139813423156738,1.0,1.0,-3.1428983211517334,1.1963049173355105,1.9465934038162231,0.4859773814678192,0.8118166923522949,0.8118166923522949,0.0,128.17149353027344,159.0,74793.8515625,0.0,2454.041748046875,1.0,278.1500244140625,283.0528259277344,300.43182373046875,305.3578491210937,293.1499938964844,293.1499938964844,278.45001220703125,44671.703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403924703598022,1.0,0.0,0.0,3.599257707595825,3.599282741546631,8.644088325127086e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11209.431640625,0.0,1541.42578125,1895.4371337890625,0.0,2845.382568359375,0.8871870636940002,1.0,0.0,3.0,1.0,0.0
18011220,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.906277358531952,0.4180746078491211,0.3772040605545044,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9586261510849,0.4863587319850921,0.4609052240848541,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9133278131484984,0.4271090030670166,0.2996153235435486,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8981643319129944,0.4073733389377594,0.3870467841625213,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7587336301803589,0.242795929312706,1.1026413440704346,285.0643920898437,284.95001220703125,301.6210327148437,297.429931640625,298.90069580078125,297.2243957519531,285.0625915527344,1.0,0.5834677815437317,0.5121208429336548,0.5121208429336548,1.0,1.0,-3.1548995971679688,1.1978962421417236,1.957003355026245,0.4846765398979187,1.0,1.0,0.0,140.66702270507812,177.0,75364.71875,0.0,2544.334228515625,1.0,278.4423828125,283.166015625,300.4228515625,305.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,32719.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836175799369812,1.0,0.0,0.0,3.815373659133911,3.815398693084717,9.71331473920145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.6298828125,0.0,1699.3988037109375,1895.4371337890625,0.0,2806.00732421875,0.9401655197143556,1.0,0.0,3.0,1.0,0.0
18011280,297.1982116699219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.906277358531952,0.4180746078491211,0.3772040605545044,297.3197021484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0643615722656,0.9586261510849,0.4863587319850921,0.4609052240848541,297.2048034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0644836425781,0.9133278131484984,0.4271090030670166,0.2996153235435486,297.2352294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06451416015625,0.8981643319129944,0.4073733389377594,0.3870467841625213,297.16046142578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.065185546875,0.7587336301803589,0.242795929312706,1.1026413440704346,285.0643920898437,284.95001220703125,301.6210327148437,297.429931640625,298.90069580078125,297.2243957519531,285.0625915527344,1.0,0.5834677815437317,0.5121208429336548,0.5121208429336548,1.0,1.0,-3.1548995971679688,1.1978962421417236,1.957003355026245,0.4846765398979187,1.0,1.0,0.0,140.66702270507812,177.0,75364.71875,0.0,2544.334228515625,1.0,278.4423828125,283.166015625,300.4228515625,305.2787475585937,293.1499938964844,293.1499938964844,278.1499938964844,32719.5625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.836175799369812,1.0,0.0,0.0,3.815373659133911,3.815398693084717,9.71331473920145e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12911.6298828125,0.0,1699.3988037109375,1895.4371337890625,0.0,2806.00732421875,0.9401655197143556,1.0,0.0,3.0,1.0,0.0
18011340,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8791980743408203,0.4181520938873291,0.3780209124088287,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.928593933582306,0.4883796572685241,0.4635286927223205,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8857408165931702,0.4275532364845276,0.3004776537418365,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8720391988754272,0.4082250595092773,0.3885732591152191,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7377282977104187,0.2426392436027526,1.1052308082580566,284.94158935546875,284.95001220703125,301.6627197265625,297.43121337890625,298.91094970703125,297.2223815917969,284.92840576171875,1.0,0.5937584042549133,0.510260283946991,0.510260283946991,1.0,1.0,-3.165024995803833,1.1986427307128906,1.9663822650909424,0.4830416738986969,0.8515682220458984,0.8515682220458984,0.0,156.09999084472656,195.0,76664.171875,0.0,2647.44384765625,1.0,278.1569519042969,283.004150390625,300.447265625,305.4573669433594,293.1499938964844,293.1499938964844,278.1499938964844,33152.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422858119010925,1.0,0.0,0.0,3.7931079864501953,3.793133020401001,9.600275916454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.9013671875,0.0,1676.14990234375,1895.4371337890625,0.0,2863.0791015625,0.9346855878829956,1.0,0.0,3.0,1.0,0.0
18011400,297.1929931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8791980743408203,0.4181520938873291,0.3780209124088287,297.3184509277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9413146972656,0.928593933582306,0.4883796572685241,0.4635286927223205,297.2023620605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.8857408165931702,0.4275532364845276,0.3004776537418365,297.2330017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9426574707031,0.8720391988754272,0.4082250595092773,0.3885732591152191,297.1576232910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9488525390625,0.7377282977104187,0.2426392436027526,1.1052308082580566,284.94158935546875,284.95001220703125,301.6627197265625,297.43121337890625,298.91094970703125,297.2223815917969,284.92840576171875,1.0,0.5937584042549133,0.510260283946991,0.510260283946991,1.0,1.0,-3.165024995803833,1.1986427307128906,1.9663822650909424,0.4830416738986969,0.8515682220458984,0.8515682220458984,0.0,156.09999084472656,195.0,76664.171875,0.0,2647.44384765625,1.0,278.1569519042969,283.004150390625,300.447265625,305.4573669433594,293.1499938964844,293.1499938964844,278.1499938964844,33152.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8422858119010925,1.0,0.0,0.0,3.7931079864501953,3.793133020401001,9.600275916454848e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12497.9013671875,0.0,1676.14990234375,1895.4371337890625,0.0,2863.0791015625,0.9346855878829956,1.0,0.0,3.0,1.0,0.0
18011460,297.19140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99774169921875,0.8663618564605713,0.4182761609554291,0.3783685863018036,297.3186340332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9962158203125,0.9137494564056396,0.4895048141479492,0.4648494720458984,297.20184326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974975585937,0.8728208541870117,0.4278418719768524,0.3008757531642914,297.2323608398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9979858398437,0.8597277998924255,0.4087050855159759,0.3893068432807922,297.1561889648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0052490234375,0.7278656959533691,0.2425480186939239,1.1063010692596436,284.9965515136719,284.95001220703125,301.6842041015625,297.4316711425781,298.91632080078125,297.2218322753906,284.97735595703125,1.0,0.5993247032165527,0.5092228651046753,0.5092228651046753,1.0,1.0,-3.169677257537842,1.1986360549926758,1.971041321754456,0.4818919897079468,1.0,1.0,0.0,164.75,195.0,76575.625,0.0,2703.473876953125,1.0,278.1510314941406,283.048095703125,300.4332275390625,305.40496826171875,293.1499938964844,293.1499938964844,278.1499938964844,32397.037109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8417132496833801,1.0,0.0,0.0,3.758379220962525,3.7584035396575928,9.425284588360228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12493.35546875,0.0,1629.3631591796875,1895.4371337890625,0.0,2857.7265625,0.9278321266174316,1.0,0.0,3.0,1.0,0.0
18011520,297.1883544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02459716796875,0.8555912971496582,0.4182257652282715,0.3787189722061157,297.31756591796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.9018871784210204,0.4904231131076813,0.4661003351211548,297.2000427246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.02471923828125,0.8619410991668701,0.427979975938797,0.3012633621692657,297.23065185546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02447509765625,0.8494245409965515,0.4090394675731659,0.3900036513805389,297.1541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0198669433594,0.7193160653114319,0.2423868775367736,1.1073040962219238,285.025146484375,284.95001220703125,301.7039489746094,297.4319763183594,298.9204406738281,297.2201538085937,285.0260009765625,1.0,0.6045541763305664,0.5082653164863586,0.5082653164863586,1.0,1.0,-3.1741151809692383,1.1986651420593262,1.9754501581192017,0.4808709323406219,1.0,1.0,0.0,172.9462127685547,213.0,76233.21875,0.0,2756.77001953125,1.0,278.1501770019531,283.1009216308594,300.4317626953125,305.369873046875,293.1499938964844,293.1499938964844,278.1499938964844,33807.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8418475985527039,1.0,0.0,0.0,3.698958396911621,3.6989824771881104,9.129608997682226e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12423.271484375,0.0,1571.6959228515625,1895.4371337890625,0.0,2858.98193359375,0.9223992228507996,1.0,0.0,3.0,1.0,0.0
18011580,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.836105465888977,0.4182856380939483,0.3794536590576172,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8809577226638794,0.492482990026474,0.4687336981296539,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8422490954399109,0.4284065961837768,0.3020800650119781,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8307678699493408,0.40983846783638,0.3914573490619659,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7019091248512268,0.2420795857906341,1.1092588901519775,284.93170166015625,284.95001220703125,301.7447204589844,297.43218994140625,298.929931640625,297.2185363769531,284.93658447265625,1.0,0.6155698299407959,0.5062702894210815,0.5062702894210815,1.0,1.0,-3.183243989944458,1.1986466646194458,1.984597444534301,0.4785850644111633,0.7872204780578613,0.7872204780578613,0.0,190.4569396972656,201.0,76163.8125,0.0,2870.404296875,1.0,278.1500244140625,283.0062255859375,300.4359130859375,305.4202575683594,293.1499938964844,293.1499938964844,278.45001220703125,39486.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424798846244812,1.0,0.0,0.0,3.728045463562012,3.728070974349976,9.273756518268784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.490234375,0.0,1648.391357421875,1895.4371337890625,0.0,2864.8935546875,0.9160973429679872,1.0,0.0,3.0,1.0,0.0
18011640,297.18414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.836105465888977,0.4182856380939483,0.3794536590576172,297.3169250488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9317321777344,0.8809577226638794,0.492482990026474,0.4687336981296539,297.1979675292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8422490954399109,0.4284065961837768,0.3020800650119781,297.2284545898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8307678699493408,0.40983846783638,0.3914573490619659,297.1506042480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9322814941406,0.7019091248512268,0.2420795857906341,1.1092588901519775,284.93170166015625,284.95001220703125,301.7447204589844,297.43218994140625,298.929931640625,297.2185363769531,284.93658447265625,1.0,0.6155698299407959,0.5062702894210815,0.5062702894210815,1.0,1.0,-3.183243989944458,1.1986466646194458,1.984597444534301,0.4785850644111633,0.7872204780578613,0.7872204780578613,0.0,190.4569396972656,201.0,76163.8125,0.0,2870.404296875,1.0,278.1500244140625,283.0062255859375,300.4359130859375,305.4202575683594,293.1499938964844,293.1499938964844,278.45001220703125,39486.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8424798846244812,1.0,0.0,0.0,3.728045463562012,3.728070974349976,9.273756518268784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11494.490234375,0.0,1648.391357421875,1895.4371337890625,0.0,2864.8935546875,0.9160973429679872,1.0,0.0,3.0,1.0,0.0
18011700,297.18658447265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8326923847198486,0.418737918138504,0.379728227853775,297.3201599121094,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8775912523269653,0.4938527941703796,0.4699398279190063,297.2006225585937,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8388678431510925,0.4289661943912506,0.3024053573608398,297.2303466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.069580078125,0.8275957703590393,0.4105182588100433,0.3920515179634094,297.1506652832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0696716308594,0.6985144019126892,0.2420876622200012,1.1094213724136353,285.069580078125,284.95001220703125,301.76495361328125,297.4320983886719,298.9365234375,297.2209167480469,285.0701904296875,1.0,0.6174424886703491,0.5052728056907654,0.5052728056907654,1.0,1.0,-3.186325788497925,1.1980035305023191,1.988322377204895,0.477146565914154,1.0,1.0,0.0,194.0690460205078,201.0,75679.4296875,0.0,2896.412353515625,1.0,278.4020080566406,283.15185546875,300.4076843261719,305.2371826171875,293.1499938964844,293.1499938964844,278.45001220703125,32771.24609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382856845855713,1.0,0.0,0.0,3.802094221115112,3.802119255065918,9.64581772677775e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12025.2666015625,0.0,1683.8909912109375,1895.4371337890625,0.0,2825.70263671875,0.9370396137237548,1.0,0.0,3.0,1.0,0.0
18011760,297.1893920898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8325806260108948,0.4192458093166351,0.3802134394645691,297.32373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8779447674751282,0.4952826499938965,0.4713020920753479,297.2037658691406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.8388100862503052,0.4295968413352966,0.3028559982776642,297.23272705078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.07061767578125,0.8276241421699524,0.4112618863582611,0.3927650451660156,297.1513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07098388671875,0.6981678009033203,0.2421597987413406,1.109764814376831,285.0705261230469,284.95001220703125,301.7850646972656,297.431884765625,298.9436340332031,297.22412109375,285.0692749023437,1.0,0.6181378960609436,0.5043067336082458,0.5043067336082458,1.0,1.0,-3.190360307693481,1.1977993249893188,1.992561101913452,0.4759262204170227,1.0,1.0,0.0,194.6687469482422,189.0,75788.234375,0.0,2908.051513671875,1.0,278.4433288574219,283.1534423828125,300.4230651855469,305.3115539550781,293.1499938964844,293.1499938964844,278.1499938964844,33356.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8381054997444153,1.0,0.0,0.0,3.847314119338989,3.847339630126953,9.876624744720177e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12992.759765625,0.0,1743.119873046875,1895.4371337890625,0.0,2824.020263671875,0.9477044343948364,1.0,0.0,3.0,1.0,0.0
18011820,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8358178734779358,0.4193254709243774,0.3803492784500122,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8828653693199158,0.4974481165409088,0.4733509719371795,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8423541188240051,0.4301278591156006,0.3032457530498504,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8312889933586121,0.4121555984020233,0.3936062157154083,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7009127736091614,0.2419594526290893,1.1086411476135254,284.9439392089844,284.95001220703125,301.824951171875,297.4310607910156,298.9527282714844,297.2231140136719,284.9305419921875,1.0,0.6166305541992188,0.5023745894432068,0.5023745894432068,1.0,1.0,-3.193122148513794,1.195172667503357,1.997949361801148,0.4724990725517273,0.8734185695648193,0.8734185695648193,0.0,191.70950317382807,177.0,76961.4609375,0.0,2897.683349609375,1.0,278.15673828125,282.9892578125,300.4449462890625,305.47760009765625,293.1499938964844,293.1499938964844,278.1499938964844,33514.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438438177108765,1.0,0.0,0.0,3.8198494911193848,3.8198747634887695,9.736116908243275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.90234375,0.0,1711.0079345703125,1895.4371337890625,0.0,2877.648193359375,0.9413580894470216,1.0,0.0,3.0,1.0,0.0
18011880,297.1852722167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.8358178734779358,0.4193254709243774,0.3803492784500122,297.3233947753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9435729980469,0.8828653693199158,0.4974481165409088,0.4733509719371795,297.2023010253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94464111328125,0.8423541188240051,0.4301278591156006,0.3032457530498504,297.231201171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8312889933586121,0.4121555984020233,0.3936062157154083,297.14923095703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9513244628906,0.7009127736091614,0.2419594526290893,1.1086411476135254,284.9439392089844,284.95001220703125,301.824951171875,297.4310607910156,298.9527282714844,297.2231140136719,284.9305419921875,1.0,0.6166305541992188,0.5023745894432068,0.5023745894432068,1.0,1.0,-3.193122148513794,1.195172667503357,1.997949361801148,0.4724990725517273,0.8734185695648193,0.8734185695648193,0.0,191.70950317382807,177.0,76961.4609375,0.0,2897.683349609375,1.0,278.15673828125,282.9892578125,300.4449462890625,305.47760009765625,293.1499938964844,293.1499938964844,278.1499938964844,33514.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438438177108765,1.0,0.0,0.0,3.8198494911193848,3.8198747634887695,9.736116908243275e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12549.90234375,0.0,1711.0079345703125,1895.4371337890625,0.0,2877.648193359375,0.9413580894470216,1.0,0.0,3.0,1.0,0.0
18011940,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8433443903923035,0.4195562601089477,0.3802670240402221,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8927778601646423,0.4997522234916687,0.4752071797847748,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8503134846687317,0.430778294801712,0.3034743666648865,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8391980528831482,0.4131460189819336,0.3942393362522125,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7075892686843872,0.2418229281902313,1.1066428422927856,285.0194702148437,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2231750488281,285.0168762207031,1.0,0.612729012966156,0.5004424452781677,0.5004424452781677,1.0,1.0,-3.193889856338501,1.1916946172714231,2.002195358276367,0.4686072170734405,1.0,1.0,0.0,184.74107360839844,165.0,76407.546875,0.0,2861.320068359375,1.0,278.1501770019531,283.076904296875,300.4266967773437,305.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,33819.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428516983985901,1.0,0.0,0.0,3.727088689804077,3.7271132469177246,9.268997587241756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.669921875,0.0,1603.9769287109375,1895.4371337890625,0.0,2868.369873046875,0.9277637600898744,1.0,0.0,3.0,1.0,0.0
18012000,297.18316650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0191650390625,0.8433443903923035,0.4195562601089477,0.3802670240402221,297.3244934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01959228515625,0.8927778601646423,0.4997522234916687,0.4752071797847748,297.20220947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.01922607421875,0.8503134846687317,0.430778294801712,0.3034743666648865,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,285.01910400390625,0.8391980528831482,0.4131460189819336,0.3942393362522125,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0158386230469,0.7075892686843872,0.2418229281902313,1.1066428422927856,285.0194702148437,284.95001220703125,301.8643798828125,297.4296875,298.9621276855469,297.2231750488281,285.0168762207031,1.0,0.612729012966156,0.5004424452781677,0.5004424452781677,1.0,1.0,-3.193889856338501,1.1916946172714231,2.002195358276367,0.4686072170734405,1.0,1.0,0.0,184.74107360839844,165.0,76407.546875,0.0,2861.320068359375,1.0,278.1501770019531,283.076904296875,300.4266967773437,305.3793334960937,293.1499938964844,293.1499938964844,278.1499938964844,33819.453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428516983985901,1.0,0.0,0.0,3.727088689804077,3.7271132469177246,9.268997587241756e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12457.669921875,0.0,1603.9769287109375,1895.4371337890625,0.0,2868.369873046875,0.9277637600898744,1.0,0.0,3.0,1.0,0.0
18012060,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8545321822166443,0.4198732674121856,0.3802291452884674,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9068238735198976,0.5021617412567139,0.4771130383014679,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8620511889457703,0.4315272569656372,0.3037336766719818,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8507065773010254,0.4142227470874786,0.3948941230773926,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7169798016548157,0.241764634847641,1.1046316623687744,284.9327392578125,284.95001220703125,301.9033203125,297.4277648925781,298.9723815917969,297.2244873046875,284.9421691894531,1.0,0.6075712442398071,0.4986574053764343,0.4986574053764343,1.0,1.0,-3.1948158740997314,1.1885344982147217,2.0062811374664307,0.4649639725685119,0.7887621521949768,0.7887621521949768,0.0,175.42588806152344,153.0,75794.6875,0.0,2812.47021484375,1.0,278.1500244140625,283.0021057128906,300.4285888671875,305.4044494628906,293.1499938964844,293.1499938964844,278.45001220703125,41908.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428739905357361,1.0,0.0,0.0,3.703255414962769,3.703280925750733,9.150832624982286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.9296875,0.0,1638.0799560546875,1895.4371337890625,0.0,2868.57861328125,0.9099729061126708,1.0,0.0,3.0,1.0,0.0
18012120,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8545321822166443,0.4198732674121856,0.3802291452884674,297.3264465332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.9068238735198976,0.5021617412567139,0.4771130383014679,297.2030639648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.8620511889457703,0.4315272569656372,0.3037336766719818,297.2313842773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325256347656,0.8507065773010254,0.4142227470874786,0.3948941230773926,297.1476745605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.7169798016548157,0.241764634847641,1.1046316623687744,284.9327392578125,284.95001220703125,301.9033203125,297.4277648925781,298.9723815917969,297.2244873046875,284.9421691894531,1.0,0.6075712442398071,0.4986574053764343,0.4986574053764343,1.0,1.0,-3.1948158740997314,1.1885344982147217,2.0062811374664307,0.4649639725685119,0.7887621521949768,0.7887621521949768,0.0,175.42588806152344,153.0,75794.6875,0.0,2812.47021484375,1.0,278.1500244140625,283.0021057128906,300.4285888671875,305.4044494628906,293.1499938964844,293.1499938964844,278.45001220703125,41908.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428739905357361,1.0,0.0,0.0,3.703255414962769,3.703280925750733,9.150832624982286e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11404.9296875,0.0,1638.0799560546875,1895.4371337890625,0.0,2868.57861328125,0.9099729061126708,1.0,0.0,3.0,1.0,0.0
18012180,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8702628016471863,0.4211040735244751,0.3806858956813812,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9273464679718018,0.5053524971008301,0.4794618487358093,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.878368079662323,0.4330735802650451,0.3043263554573059,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.866640567779541,0.4159697890281677,0.3959178030490875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7289864420890808,0.2421623468399047,1.1037321090698242,285.0670471191406,284.95001220703125,301.9418029785156,297.4253234863281,298.9871520996094,297.2331237792969,285.0677490234375,1.0,0.6019183397293091,0.4968723654747009,0.4968723654747009,1.0,1.0,-3.199044704437256,1.1867073774337769,2.012337207794189,0.4618694484233856,1.0,1.0,0.0,164.4454345703125,141.0,75581.0,0.0,2761.22705078125,1.0,278.44293212890625,283.1431579589844,300.4150695800781,305.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,33293.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380864858627319,1.0,0.0,0.0,3.844299077987671,3.8443245887756334,9.861151966106263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.052734375,0.0,1738.9393310546875,1895.4371337890625,0.0,2823.8427734375,0.9479473829269408,1.0,0.0,3.0,1.0,0.0
18012240,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.8702628016471863,0.4211040735244751,0.3806858956813812,297.3358764648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06707763671875,0.9273464679718018,0.5053524971008301,0.4794618487358093,297.2117004394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.878368079662323,0.4330735802650451,0.3043263554573059,297.23846435546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0670166015625,0.866640567779541,0.4159697890281677,0.3959178030490875,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0668334960937,0.7289864420890808,0.2421623468399047,1.1037321090698242,285.0670471191406,284.95001220703125,301.9418029785156,297.4253234863281,298.9871520996094,297.2331237792969,285.0677490234375,1.0,0.6019183397293091,0.4968723654747009,0.4968723654747009,1.0,1.0,-3.199044704437256,1.1867073774337769,2.012337207794189,0.4618694484233856,1.0,1.0,0.0,164.4454345703125,141.0,75581.0,0.0,2761.22705078125,1.0,278.44293212890625,283.1431579589844,300.4150695800781,305.29205322265625,293.1499938964844,293.1499938964844,278.1499938964844,33293.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380864858627319,1.0,0.0,0.0,3.844299077987671,3.8443245887756334,9.861151966106263e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12950.052734375,0.0,1738.9393310546875,1895.4371337890625,0.0,2823.8427734375,0.9479473829269408,1.0,0.0,3.0,1.0,0.0
18012300,297.1881408691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9174499511719,0.87919020652771,0.4211562871932983,0.3808228373527527,297.3358459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.91705322265625,0.9389868974685668,0.5065315961837769,0.4805874824523926,297.21124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9173889160156,0.8876162171363831,0.4334236979484558,0.3045893013477325,297.2381591796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.91748046875,0.8757370114326477,0.4165032207965851,0.3963999152183532,297.15191650390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9199523925781,0.7356411814689636,0.2421796321868896,1.103320598602295,284.91717529296875,284.95001220703125,301.9608764648437,297.42388916015625,298.9916076660156,297.2330322265625,284.91729736328125,1.0,0.5989837646484375,0.4959798455238342,0.4959798455238342,1.0,1.0,-3.200969934463501,1.1856919527053833,2.0152781009674072,0.4603776931762695,0.6902191042900085,0.6902191042900085,0.0,158.8574676513672,141.0,76252.96875,0.0,2734.628173828125,1.0,278.1936340332031,282.97564697265625,300.45391845703125,305.5253601074219,293.1499938964844,293.1499938964844,278.1499938964844,41754.46875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.84336918592453,1.0,0.0,0.0,3.797834873199463,3.797861337661743,9.624217227610643e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12424.5576171875,0.0,1748.7457275390625,1895.4371337890625,0.0,2873.208984375,0.9308346509933472,1.0,0.0,3.0,1.0,0.0
18012360,297.1870422363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9352111816406,0.8882355690002441,0.4212881028652191,0.3806496262550354,297.3365783691406,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.950459122657776,0.5077793002128601,0.4814684391021728,297.2113952636719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8970068693161011,0.4338262975215912,0.3046591877937317,297.2383117675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.935302734375,0.8850600123405457,0.4170779585838318,0.3966694474220276,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94171142578125,0.7424309253692627,0.2422066479921341,1.102291226387024,284.9342956542969,284.95001220703125,301.9798278808594,297.4223022460937,298.9962158203125,297.2333068847656,284.921142578125,1.0,0.5958802700042725,0.4951062202453613,0.4951062202453613,1.0,1.0,-3.200989961624145,1.1839349269866943,2.0170552730560303,0.4584888219833374,0.8101545572280884,0.8101545572280884,0.0,153.40902709960938,129.0,76793.3515625,0.0,2704.920166015625,1.0,278.15679931640625,282.9705505371094,300.4364624023437,305.46063232421875,293.1499938964844,293.1499938964844,278.1499938964844,33952.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843820333480835,1.0,0.0,0.0,3.824353694915772,3.824379205703736,9.759091881278437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12510.8818359375,0.0,1719.8834228515625,1895.4371337890625,0.0,2877.4287109375,0.9414954781532288,1.0,0.0,3.0,1.0,0.0
18012420,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9102974534034728,0.4216629564762115,0.3805278837680816,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9750389456748962,0.5103775262832642,0.4834235906600952,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.920686900615692,0.43472820520401,0.3049316108226776,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9074885249137878,0.4183052480220794,0.397349089384079,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7590975761413574,0.2423076927661895,1.1005412340164185,285.0228271484375,284.95001220703125,302.01739501953125,297.41876220703125,299.0057983398437,297.23468017578125,285.0242004394531,1.0,0.5895187258720398,0.4933589398860931,0.4933589398860931,1.0,1.0,-3.202235460281372,1.1808903217315674,2.0213451385498047,0.4549635946750641,1.0,1.0,0.0,142.00550842285156,117.0,76120.8203125,0.0,2645.141357421875,1.0,278.1501770019531,283.0761108398437,300.4160461425781,305.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,34112.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842686116695404,1.0,0.0,0.0,3.7111470699310303,3.71117115020752,9.189874958792644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.05859375,0.0,1587.9110107421875,1895.4371337890625,0.0,2866.821533203125,0.9255053997039796,1.0,0.0,3.0,1.0,0.0
