time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18012480,297.18609619140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0222473144531,0.9102974534034728,0.4216629564762115,0.3805278837680816,297.3388977050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0231018066406,0.9750389456748962,0.5103775262832642,0.4834235906600952,297.2126159667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.920686900615692,0.43472820520401,0.3049316108226776,297.2393798828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0221862792969,0.9074885249137878,0.4183052480220794,0.397349089384079,297.15283203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7590975761413574,0.2423076927661895,1.1005412340164185,285.0228271484375,284.95001220703125,302.01739501953125,297.41876220703125,299.0057983398437,297.23468017578125,285.0242004394531,1.0,0.5895187258720398,0.4933589398860931,0.4933589398860931,1.0,1.0,-3.202235460281372,1.1808903217315674,2.0213451385498047,0.4549635946750641,1.0,1.0,0.0,142.00550842285156,117.0,76120.8203125,0.0,2645.141357421875,1.0,278.1501770019531,283.0761108398437,300.4160461425781,305.3517761230469,293.1499938964844,293.1499938964844,278.1499938964844,34112.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842686116695404,1.0,0.0,0.0,3.7111470699310303,3.71117115020752,9.189874958792644e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12395.05859375,0.0,1587.9110107421875,1895.4371337890625,0.0,2866.821533203125,0.9255053997039796,1.0,0.0,3.0,1.0,0.0
18012540,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9401876330375672,0.4219872951507568,0.3804119825363159,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9988378286361694,0.5129643678665161,0.4852546155452728,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9512143731117249,0.4356121718883514,0.3052204549312591,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9378904700279236,0.4195174276828766,0.398045152425766,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7804325222969055,0.2424052208662033,1.0988339185714722,284.93017578125,284.95001220703125,302.054443359375,297.4146728515625,299.0150451660156,297.236083984375,284.9359130859375,1.0,0.5829880833625793,0.4916116893291473,0.4916116893291473,1.0,1.0,-3.203429698944092,1.177790641784668,2.025639057159424,0.4514503479003906,0.7747449278831482,0.7747449278831482,0.0,130.3828582763672,120.0,75836.3828125,0.0,2584.016357421875,1.0,278.1500244140625,282.98553466796875,300.4161071777344,305.385009765625,293.1499938964844,293.1499938964844,278.45001220703125,40233.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428440690040588,1.0,0.0,0.0,3.725529909133911,3.725555419921875,9.26124528177752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.6826171875,0.0,1651.1678466796875,1895.4371337890625,0.0,2868.298828125,0.9152806401252748,1.0,0.0,3.0,1.0,0.0
18012600,297.18475341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9401876330375672,0.4219872951507568,0.3804119825363159,297.3407897949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9302062988281,0.9988378286361694,0.5129643678665161,0.4852546155452728,297.2135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9512143731117249,0.4356121718883514,0.3052204549312591,297.2401733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.9378904700279236,0.4195174276828766,0.398045152425766,297.1534118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93048095703125,0.7804325222969055,0.2424052208662033,1.0988339185714722,284.93017578125,284.95001220703125,302.054443359375,297.4146728515625,299.0150451660156,297.236083984375,284.9359130859375,1.0,0.5829880833625793,0.4916116893291473,0.4916116893291473,1.0,1.0,-3.203429698944092,1.177790641784668,2.025639057159424,0.4514503479003906,0.7747449278831482,0.7747449278831482,0.0,130.3828582763672,120.0,75836.3828125,0.0,2584.016357421875,1.0,278.1500244140625,282.98553466796875,300.4161071777344,305.385009765625,293.1499938964844,293.1499938964844,278.45001220703125,40233.84375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8428440690040588,1.0,0.0,0.0,3.725529909133911,3.725555419921875,9.26124528177752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11428.6826171875,0.0,1651.1678466796875,1895.4371337890625,0.0,2868.298828125,0.9152806401252748,1.0,0.0,3.0,1.0,0.0
18012660,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.950682520866394,0.4226633310317993,0.3806352615356445,297.35260009765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557861328125,0.9990000128746032,0.5155688524246216,0.4737336933612823,297.2181091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9615222215652466,0.4365479052066803,0.3056034743785858,297.2439880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.9488330483436584,0.4205781817436218,0.3987174332141876,297.1557922363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05596923828125,0.7881910800933838,0.2426643371582031,1.098766565322876,285.0557861328125,284.95001220703125,302.0764465332031,297.41192626953125,299.02496337890625,297.24346923828125,285.0581359863281,1.0,0.581061601638794,0.4906121492385864,0.4906121492385864,1.0,1.0,-3.2023727893829346,1.175364971160889,2.027007818222046,0.4484107494354248,1.0,1.0,0.0,126.71019744873048,120.0,75290.265625,0.0,2552.804443359375,1.0,278.41729736328125,283.1256408691406,300.3867492675781,305.2045288085937,293.1499938964844,293.1499938964844,278.45001220703125,32764.0546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380213975906372,1.0,0.0,0.0,3.8151581287384033,3.815183162689209,9.71221652434906e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11987.623046875,0.0,1699.4876708984375,1895.4371337890625,0.0,2823.23486328125,0.9400275945663452,1.0,0.0,3.0,1.0,0.0
18012720,297.1907653808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9501414895057678,0.4230363368988037,0.3810561597347259,297.3615417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0542297363281,0.9990000128746032,0.5174661874771118,0.4749920666217804,297.2204895019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0543212890625,0.96113383769989,0.437125563621521,0.3060577511787414,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05438232421875,0.9485105276107788,0.4212465286254883,0.3994100987911224,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0552673339844,0.7877016067504883,0.2428214997053146,1.0996893644332886,285.0542297363281,284.95001220703125,302.0910339355469,297.4100036621094,299.030517578125,297.24835205078125,285.0513916015625,1.0,0.5799033045768738,0.4899457693099975,0.4899457693099975,1.0,1.0,-3.194103717803955,1.1705642938613892,2.0235395431518555,0.4461961984634399,1.0,1.0,0.0,126.72323608398438,138.0,75257.0,0.0,2546.816162109375,1.0,278.4433288574219,283.1207580566406,300.39892578125,305.2597351074219,293.1499938964844,293.1499938964844,278.1499938964844,33385.33203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8379591703414917,1.0,0.0,0.0,3.848538398742676,3.84856390953064,9.88291162684618e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12897.1064453125,0.0,1744.8460693359375,1895.4371337890625,0.0,2822.654052734375,0.9480055570602416,1.0,0.0,3.0,1.0,0.0
18012780,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9442585706710817,0.4232099950313568,0.381454586982727,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.5214592814445496,0.4834722280502319,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.955994725227356,0.4379856288433075,0.3068148791790008,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9434100389480592,0.4224555194377899,0.4007356762886047,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7832737565040588,0.2429723143577575,1.1010435819625854,284.9389343261719,284.95001220703125,302.12713623046875,297.40478515625,299.0436706542969,297.2550354003906,284.9300537109375,1.0,0.5843156576156616,0.4882798790931701,0.4882798790931701,1.0,1.0,-3.210317850112915,1.1736934185028076,2.0366244316101074,0.4451146423816681,0.8354746699333191,0.8354746699333191,0.0,129.54345703125,156.0,76491.8125,0.0,2593.152587890625,1.0,278.1568908691406,282.9713134765625,300.4179992675781,305.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33907.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843252956867218,1.0,0.0,0.0,3.805496454238892,3.805521726608277,9.66308789429604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.8369140625,0.0,1696.82080078125,1895.4371337890625,0.0,2872.122314453125,0.9372383952140808,1.0,0.0,3.0,1.0,0.0
18012840,297.1874084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9442585706710817,0.4232099950313568,0.381454586982727,297.37420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385986328125,0.9990000128746032,0.5214592814445496,0.4834722280502319,297.2201843261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393920898437,0.955994725227356,0.4379856288433075,0.3068148791790008,297.24591064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9396057128906,0.9434100389480592,0.4224555194377899,0.4007356762886047,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.94451904296875,0.7832737565040588,0.2429723143577575,1.1010435819625854,284.9389343261719,284.95001220703125,302.12713623046875,297.40478515625,299.0436706542969,297.2550354003906,284.9300537109375,1.0,0.5843156576156616,0.4882798790931701,0.4882798790931701,1.0,1.0,-3.210317850112915,1.1736934185028076,2.0366244316101074,0.4451146423816681,0.8354746699333191,0.8354746699333191,0.0,129.54345703125,156.0,76491.8125,0.0,2593.152587890625,1.0,278.1568908691406,282.9713134765625,300.4179992675781,305.4178466796875,293.1499938964844,293.1499938964844,278.1499938964844,33907.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843252956867218,1.0,0.0,0.0,3.805496454238892,3.805521726608277,9.66308789429604e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12440.8369140625,0.0,1696.82080078125,1895.4371337890625,0.0,2872.122314453125,0.9372383952140808,1.0,0.0,3.0,1.0,0.0
18012900,297.18585205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9362138509750366,0.423290491104126,0.3815997838973999,297.3680419921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98712158203125,0.9990000128746032,0.5222744941711426,0.4935953021049499,297.219970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.9484914541244508,0.4384061694145202,0.3071695864200592,297.24578857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.988525390625,0.9358021020889282,0.4230502545833587,0.4013855457305908,297.15771484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.99395751953125,0.7773942351341248,0.2430201768875122,1.1017827987670898,284.9876403808594,284.95001220703125,302.1449890136719,297.4019775390625,299.0467529296875,297.25244140625,284.97412109375,1.0,0.5884162783622742,0.4874469339847564,0.4874469339847564,1.0,1.0,-3.224761962890625,1.1777667999267578,2.046995162963867,0.4459112584590912,1.0,1.0,0.0,133.06126403808594,156.0,76676.875,0.0,2641.331298828125,1.0,278.15106201171875,283.00738525390625,300.40545654296875,305.3813781738281,293.1499938964844,293.1499938964844,278.1499938964844,32648.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8430761098861694,1.0,0.0,0.0,3.790083885192871,3.7901086807250977,9.584973668097518e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12484.103515625,0.0,1668.6378173828125,1895.4371337890625,0.0,2870.46826171875,0.9354734420776368,1.0,0.0,3.0,1.0,0.0
18012960,297.1825866699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9200432300567628,0.4231956303119659,0.3818449974060058,297.3580322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99578857421875,0.9889211058616638,0.5226685404777527,0.4951697289943695,297.2182312011719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954833984375,0.9326944351196288,0.4386782348155975,0.3076030313968658,297.24432373046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.9200782179832458,0.4235119223594665,0.4021407067775726,297.1565246582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930114746094,0.7658492922782898,0.2429515272378921,1.1029480695724487,284.9956359863281,284.95001220703125,302.1627197265625,297.3990173339844,299.0469055175781,297.2465515136719,284.9945373535156,1.0,0.5927839279174805,0.4865504801273346,0.4865504801273346,1.0,1.0,-3.2297918796539307,1.1778792142868042,2.051912546157837,0.4451205730438232,1.0,1.0,0.0,139.51480102539062,174.0,76523.8671875,0.0,2687.022216796875,1.0,278.1501770019531,283.0291748046875,300.4028625488281,305.36846923828125,293.1499938964844,293.1499938964844,278.1499938964844,33967.18359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436616659164429,1.0,0.0,0.0,3.7619595527648926,3.761984348297119,9.443251087759564e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12443.427734375,0.0,1645.656494140625,1895.4371337890625,0.0,2875.9443359375,0.93380606174469,1.0,0.0,3.0,1.0,0.0
18013020,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8904337882995605,0.4230772256851196,0.3823247253894806,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9623338580131532,0.5243574976921082,0.4971385598182678,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9017174243927002,0.4392777383327484,0.3084672093391418,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.891217827796936,0.4244630634784698,0.4036406278610229,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7436668276786804,0.2427682727575302,1.1050204038619995,284.94024658203125,284.95001220703125,302.1978454589844,297.3927001953125,299.0505676269531,297.24053955078125,284.9505615234375,1.0,0.6024070382118225,0.4847575724124908,0.4847575724124908,1.0,1.0,-3.238078355789185,1.177394986152649,2.060683250427246,0.4426006972789764,0.8542671203613281,0.8542671203613281,0.0,154.4217529296875,192.0,76113.5546875,0.0,2786.23681640625,1.0,278.1499938964844,282.9833068847656,300.3976745605469,305.3851928710937,293.1499938964844,293.1499938964844,278.45001220703125,40666.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445963263511658,1.0,0.0,0.0,3.73806095123291,3.738086700439453,9.323652534476424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.76953125,0.0,1669.121826171875,1895.4371337890625,0.0,2884.68701171875,0.9207392334938048,1.0,0.0,3.0,1.0,0.0
18013080,297.1773376464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398803710937,0.8904337882995605,0.4230772256851196,0.3823247253894806,297.3487548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94049072265625,0.9623338580131532,0.5243574976921082,0.4971385598182678,297.2156066894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.94000244140625,0.9017174243927002,0.4392777383327484,0.3084672093391418,297.2419128417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9399108886719,0.891217827796936,0.4244630634784698,0.4036406278610229,297.1539001464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384155273437,0.7436668276786804,0.2427682727575302,1.1050204038619995,284.94024658203125,284.95001220703125,302.1978454589844,297.3927001953125,299.0505676269531,297.24053955078125,284.9505615234375,1.0,0.6024070382118225,0.4847575724124908,0.4847575724124908,1.0,1.0,-3.238078355789185,1.177394986152649,2.060683250427246,0.4426006972789764,0.8542671203613281,0.8542671203613281,0.0,154.4217529296875,192.0,76113.5546875,0.0,2786.23681640625,1.0,278.1499938964844,282.9833068847656,300.3976745605469,305.3851928710937,293.1499938964844,293.1499938964844,278.45001220703125,40666.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8445963263511658,1.0,0.0,0.0,3.73806095123291,3.738086700439453,9.323652534476424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11455.76953125,0.0,1669.121826171875,1895.4371337890625,0.0,2884.68701171875,0.9207392334938048,1.0,0.0,3.0,1.0,0.0
18013140,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.866777241230011,0.4238479435443878,0.3833487629890442,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9357889294624328,0.5272458791732788,0.5001654624938965,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8779318928718567,0.4406403601169586,0.3096965551376343,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8681075572967529,0.426035463809967,0.4055411219596863,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7256258726119995,0.2429440021514892,1.1081420183181765,285.0831604003906,284.95001220703125,302.232421875,297.3857727050781,299.0605773925781,297.2445983886719,285.0829772949219,1.0,0.6129921674728394,0.4829646646976471,0.4829646646976471,1.0,1.0,-3.2504589557647705,1.1784957647323608,2.07196307182312,0.4408264458179474,1.0,1.0,0.0,170.3157958984375,210.0,75888.5,0.0,2900.029052734375,1.0,278.44403076171875,283.1282653808594,300.3773498535156,305.27349853515625,293.1499938964844,293.1499938964844,278.1499938964844,33867.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403394818305969,1.0,0.0,0.0,3.872592687606812,3.8726184368133545,1.000683937490976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.890625,0.0,1778.2703857421875,1895.4371337890625,0.0,2844.88720703125,0.9537930488586426,1.0,0.0,3.0,1.0,0.0
18013200,297.1815795898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.866777241230011,0.4238479435443878,0.3833487629890442,297.3524780273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0831604003906,0.9357889294624328,0.5272458791732788,0.5001654624938965,297.2209167480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8779318928718567,0.4406403601169586,0.3096965551376343,297.2459716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.8681075572967529,0.426035463809967,0.4055411219596863,297.1551513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08319091796875,0.7256258726119995,0.2429440021514892,1.1081420183181765,285.0831604003906,284.95001220703125,302.232421875,297.3857727050781,299.0605773925781,297.2445983886719,285.0829772949219,1.0,0.6129921674728394,0.4829646646976471,0.4829646646976471,1.0,1.0,-3.2504589557647705,1.1784957647323608,2.07196307182312,0.4408264458179474,1.0,1.0,0.0,170.3157958984375,210.0,75888.5,0.0,2900.029052734375,1.0,278.44403076171875,283.1282653808594,300.3773498535156,305.27349853515625,293.1499938964844,293.1499938964844,278.1499938964844,33867.23046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403394818305969,1.0,0.0,0.0,3.872592687606812,3.8726184368133545,1.000683937490976e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12996.890625,0.0,1778.2703857421875,1895.4371337890625,0.0,2844.88720703125,0.9537930488586426,1.0,0.0,3.0,1.0,0.0
18013260,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8456024527549744,0.4234675765037536,0.3838993608951568,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.910357654094696,0.5293610692024231,0.5030096173286438,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8565058708190918,0.4411017000675201,0.3106746673583984,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8475401401519775,0.4268599450588226,0.4071705341339111,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7082241773605347,0.2426747679710388,1.1106963157653809,284.96563720703125,284.95001220703125,302.2665405273437,297.3783264160156,299.06451416015625,297.2402038574219,284.95166015625,1.0,0.6239393949508667,0.4811202883720398,0.4811202883720398,1.0,1.0,-3.2607548236846924,1.1785743236541748,2.0821805000305176,0.4387935996055603,1.0,1.0,0.0,187.7234039306641,213.0,77249.3046875,0.0,3018.617431640625,1.0,278.1564636230469,282.9682006835937,300.3942565917969,305.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,33786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466766476631165,1.0,0.0,0.0,3.85256552696228,3.852591037750244,9.903604905048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.564453125,0.0,1752.9471435546875,1895.4371337890625,0.0,2904.153564453125,0.9500860571861268,1.0,0.0,3.0,1.0,0.0
18013320,297.173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8456024527549744,0.4234675765037536,0.3838993608951568,297.3480224609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.910357654094696,0.5293610692024231,0.5030096173286438,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9663391113281,0.8565058708190918,0.4411017000675201,0.3106746673583984,297.2420654296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8475401401519775,0.4268599450588226,0.4071705341339111,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.97296142578125,0.7082241773605347,0.2426747679710388,1.1106963157653809,284.96563720703125,284.95001220703125,302.2665405273437,297.3783264160156,299.06451416015625,297.2402038574219,284.95166015625,1.0,0.6239393949508667,0.4811202883720398,0.4811202883720398,1.0,1.0,-3.2607548236846924,1.1785743236541748,2.0821805000305176,0.4387935996055603,1.0,1.0,0.0,187.7234039306641,213.0,77249.3046875,0.0,3018.617431640625,1.0,278.1564636230469,282.9682006835937,300.3942565917969,305.4411315917969,293.1499938964844,293.1499938964844,278.1499938964844,33786.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466766476631165,1.0,0.0,0.0,3.85256552696228,3.852591037750244,9.903604905048269e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12588.564453125,0.0,1752.9471435546875,1895.4371337890625,0.0,2904.153564453125,0.9500860571861268,1.0,0.0,3.0,1.0,0.0
18013380,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8338038325309753,0.4230270385742187,0.3839362859725952,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8976417183876038,0.5314445495605469,0.5054112076759338,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8447614908218384,0.4414692521095276,0.3112662434577942,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8363763093948364,0.4275874197483063,0.4083104133605957,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6972307562828064,0.2422932535409927,1.111152410507202,284.99322509765625,284.95001220703125,302.30010986328125,297.3702697753906,299.0677490234375,297.2356262207031,285.0011901855469,1.0,0.6304964423179626,0.4792758822441101,0.4792758822441101,1.0,1.0,-3.2663230895996094,1.1767126321792605,2.08961033821106,0.4359365701675415,1.0,1.0,0.0,199.06329345703125,201.0,76625.515625,0.0,3093.80322265625,1.0,278.150146484375,283.0208740234375,300.3714599609375,305.3592224121094,293.1499938964844,293.1499938964844,278.1499938964844,35718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466323018074036,1.0,0.0,0.0,3.763300657272339,3.763325929641724,9.449985327592004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.9306640625,0.0,1660.7398681640625,1895.4371337890625,0.0,2903.739013671875,0.9371135234832764,1.0,0.0,3.0,1.0,0.0
18013440,297.1665344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.992431640625,0.8338038325309753,0.4230270385742187,0.3839362859725952,297.3438720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8976417183876038,0.5314445495605469,0.5054112076759338,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.8447614908218384,0.4414692521095276,0.3112662434577942,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.99249267578125,0.8363763093948364,0.4275874197483063,0.4083104133605957,297.1478576660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.987548828125,0.6972307562828064,0.2422932535409927,1.111152410507202,284.99322509765625,284.95001220703125,302.30010986328125,297.3702697753906,299.0677490234375,297.2356262207031,285.0011901855469,1.0,0.6304964423179626,0.4792758822441101,0.4792758822441101,1.0,1.0,-3.2663230895996094,1.1767126321792605,2.08961033821106,0.4359365701675415,1.0,1.0,0.0,199.06329345703125,201.0,76625.515625,0.0,3093.80322265625,1.0,278.150146484375,283.0208740234375,300.3714599609375,305.3592224121094,293.1499938964844,293.1499938964844,278.1499938964844,35718.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466323018074036,1.0,0.0,0.0,3.763300657272339,3.763325929641724,9.449985327592004e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12413.9306640625,0.0,1660.7398681640625,1895.4371337890625,0.0,2903.739013671875,0.9371135234832764,1.0,0.0,3.0,1.0,0.0
18013500,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9525756835937,0.8324044942855835,0.4228663742542267,0.3838532567024231,297.3424377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537353515625,0.8967063426971436,0.5325338840484619,0.5064945816993713,297.2102355957031,297.1499938964844,293.1499938964844,0.0,-0.0,284.95281982421875,0.8435500860214233,0.4417003989219665,0.3114717006683349,297.2361755371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.95263671875,0.8353023529052734,0.4279863834381103,0.4087458848953247,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9493103027344,0.6958408951759338,0.2421253621578216,1.110664129257202,284.9532775878906,284.95001220703125,302.31671142578125,297.36602783203125,299.0697021484375,297.234130859375,284.96728515625,1.0,0.6311173439025879,0.4783536791801452,0.4783536791801452,1.0,1.0,-3.2677130699157715,1.175213098526001,2.0924999713897705,0.4342512488365173,0.9427559971809388,0.9427559971809388,0.0,200.4781188964844,201.0,76260.0078125,0.0,3104.7197265625,1.0,278.1500244140625,282.9864807128906,300.3680419921875,305.36627197265625,293.1499938964844,293.1499938964844,278.1499938964844,40597.27734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468344211578369,1.0,0.0,0.0,3.743502140045166,3.743527889251709,9.350814593744872e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12250.3359375,0.0,1674.982421875,1895.4371337890625,0.0,2905.630859375,0.9257845878601074,1.0,0.0,3.0,1.0,0.0
18013560,297.16217041015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8330396413803101,0.4227924048900604,0.3837270736694336,297.3418273925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.93359375,0.898189902305603,0.5336940288543701,0.5075249075889587,297.2094421386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8444393277168274,0.4420046806335449,0.3116393685340881,297.2352600097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8362697958946228,0.4284457564353943,0.4091237485408783,297.145263671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.6963546276092529,0.2420029789209365,1.1098847389221191,284.9336242675781,284.95001220703125,302.33319091796875,297.3616638183594,299.0721740722656,297.2334289550781,284.9352722167969,1.0,0.6307293176651001,0.4774767458438873,0.4774767458438873,1.0,1.0,-3.268519401550293,1.1735727787017822,2.0949466228485107,0.4324958324432373,0.8206014037132263,0.8206014037132263,0.0,199.7899627685547,189.0,76726.6953125,0.0,3102.6455078125,1.0,278.1499938964844,282.9504089355469,300.3636169433594,305.3769226074219,293.1499938964844,293.1499938964844,278.1499938964844,37775.53125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468673825263977,1.0,0.0,0.0,3.8096725940704346,3.8096985816955566,9.684308679425158e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12380.591796875,0.0,1732.039794921875,1895.4371337890625,0.0,2905.93896484375,0.9367021322250366,1.0,0.0,3.0,1.0,0.0
18013620,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8382333517074585,0.422781229019165,0.3834176659584045,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9058709740638732,0.5361323952674866,0.50951087474823,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8503012657165527,0.4427390694618225,0.3119268417358398,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8421686291694641,0.4294734895229339,0.4098025262355804,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7010586857795715,0.2418627440929412,1.10798978805542,284.9684143066406,284.95001220703125,302.3657531738281,297.3524475097656,299.07769775390625,297.2333068847656,284.9566955566406,1.0,0.6278455853462219,0.4757228791713714,0.4757228791713714,1.0,1.0,-3.269418239593506,1.1700036525726318,2.099414587020874,0.4288230240345001,1.0,1.0,0.0,194.55322265625,177.0,76970.3125,0.0,3075.404541015625,1.0,278.1499938964844,282.96697998046875,300.3512268066406,305.3506164550781,293.1499938964844,293.1499938964844,278.1499938964844,33353.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465595841407776,1.0,0.0,0.0,3.832842350006104,3.832867622375488,9.802462273000856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6484375,0.0,1725.4718017578125,1895.4371337890625,0.0,2903.05810546875,0.9454619884490968,1.0,0.0,3.0,1.0,0.0
18013680,297.1605834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.96923828125,0.8382333517074585,0.422781229019165,0.3834176659584045,297.3419494628906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9678955078125,0.9058709740638732,0.5361323952674866,0.50951087474823,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96893310546875,0.8503012657165527,0.4427390694618225,0.3119268417358398,297.2348022460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9691162109375,0.8421686291694641,0.4294734895229339,0.4098025262355804,297.1445007324219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9737548828125,0.7010586857795715,0.2418627440929412,1.10798978805542,284.9684143066406,284.95001220703125,302.3657531738281,297.3524475097656,299.07769775390625,297.2333068847656,284.9566955566406,1.0,0.6278455853462219,0.4757228791713714,0.4757228791713714,1.0,1.0,-3.269418239593506,1.1700036525726318,2.099414587020874,0.4288230240345001,1.0,1.0,0.0,194.55322265625,177.0,76970.3125,0.0,3075.404541015625,1.0,278.1499938964844,282.96697998046875,300.3512268066406,305.3506164550781,293.1499938964844,293.1499938964844,278.1499938964844,33353.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465595841407776,1.0,0.0,0.0,3.832842350006104,3.832867622375488,9.802462273000856e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6484375,0.0,1725.4718017578125,1895.4371337890625,0.0,2903.05810546875,0.9454619884490968,1.0,0.0,3.0,1.0,0.0
18013740,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8473207354545593,0.4227357506752014,0.3830989897251129,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9190765023231506,0.5385541319847107,0.5114770531654358,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8602712750434875,0.443467915058136,0.3122070431709289,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8520514965057373,0.4305067956447601,0.4104607105255127,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.709276020526886,0.2417846769094467,1.106058120727539,285.0010070800781,284.95001220703125,302.3977966308594,297.3426818847656,299.0828552246094,297.23309326171875,285.0137634277344,1.0,0.6232829689979553,0.473969042301178,0.473969042301178,1.0,1.0,-3.270206928253174,1.1663622856140137,2.103844404220581,0.4251141846179962,1.0,1.0,0.0,186.1749725341797,165.0,76135.09375,0.0,3030.375244140625,1.0,278.1499938964844,283.03033447265625,300.3415832519531,305.2977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36180.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466034531593323,1.0,0.0,0.0,3.72929310798645,3.7293179035186768,9.27996495647676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.3232421875,0.0,1624.5662841796875,1895.4371337890625,0.0,2903.468994140625,0.9321295619010924,1.0,0.0,3.0,1.0,0.0
18013800,297.1588134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998474121094,0.8473207354545593,0.4227357506752014,0.3830989897251129,297.34185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00177001953125,0.9190765023231506,0.5385541319847107,0.5114770531654358,297.2091064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0002746582031,0.8602712750434875,0.443467915058136,0.3122070431709289,297.2344055175781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0,0.8520514965057373,0.4305067956447601,0.4104607105255127,297.1444396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9930419921875,0.709276020526886,0.2417846769094467,1.106058120727539,285.0010070800781,284.95001220703125,302.3977966308594,297.3426818847656,299.0828552246094,297.23309326171875,285.0137634277344,1.0,0.6232829689979553,0.473969042301178,0.473969042301178,1.0,1.0,-3.270206928253174,1.1663622856140137,2.103844404220581,0.4251141846179962,1.0,1.0,0.0,186.1749725341797,165.0,76135.09375,0.0,3030.375244140625,1.0,278.1499938964844,283.03033447265625,300.3415832519531,305.2977600097656,293.1499938964844,293.1499938964844,278.1499938964844,36180.25,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466034531593323,1.0,0.0,0.0,3.72929310798645,3.7293179035186768,9.27996495647676e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12310.3232421875,0.0,1624.5662841796875,1895.4371337890625,0.0,2903.468994140625,0.9321295619010924,1.0,0.0,3.0,1.0,0.0
18013860,297.1587829589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8553589582443237,0.4228070676326751,0.3828777968883514,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0035400390625,0.9307281970977784,0.5402941703796387,0.5128107666969299,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.00341796875,0.8690123558044434,0.4440570175647735,0.3123965859413147,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0033874511719,0.8606954216957092,0.4312930405139923,0.4109060168266296,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0015563964844,0.7160948514938354,0.2418085485696792,1.104791522026062,285.00347900390625,284.95001220703125,302.4192810058594,297.335693359375,299.08721923828125,297.23394775390625,284.9991455078125,1.0,0.6196364760398865,0.4728938937187195,0.4728938937187195,1.0,1.0,-3.270784616470337,1.164143204689026,2.106641292572021,0.4228068888187408,1.0,1.0,0.0,179.45652770996094,165.0,76522.2421875,0.0,2994.130859375,1.0,278.1499938964844,283.0097351074219,300.333984375,305.2968444824219,293.1499938964844,293.1499938964844,278.1499938964844,34151.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464841842651367,1.0,0.0,0.0,3.781175374984741,3.781200408935547,9.539968459648662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12435.0693359375,0.0,1669.7376708984375,1895.4371337890625,0.0,2902.352783203125,0.938384473323822,1.0,0.0,3.0,1.0,0.0
18013920,297.1582946777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93170166015625,0.8596829175949097,0.4227963984012604,0.3827877044677734,297.3427429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.931396484375,0.9368357062339784,0.5410771369934082,0.5134514570236206,297.2098999023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.931640625,0.8736844658851624,0.444300502538681,0.3124951124191284,297.2349853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9316711425781,0.8653178215026855,0.4316364228725433,0.4111261665821075,297.1453857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.7195662260055542,0.2418121099472046,1.104239821434021,284.9315185546875,284.95001220703125,302.4292907714844,297.3323059082031,299.0890808105469,297.234130859375,284.9315185546875,1.0,0.6178244352340698,0.4723879098892212,0.4723879098892212,1.0,1.0,-3.2711660861968994,1.163144826889038,2.1080212593078613,0.4217370152473449,0.8052956461906433,0.8052956461906433,0.0,176.0945587158203,153.0,76423.6484375,0.0,2976.185791015625,1.0,278.1499938964844,282.9419860839844,300.3340759277344,305.3254699707031,293.1499938964844,293.1499938964844,278.1499938964844,37516.98828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8468065857887268,1.0,0.0,0.0,3.802323341369629,3.802349090576172,9.646979606259265e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12322.8076171875,0.0,1721.1549072265625,1895.4371337890625,0.0,2905.370361328125,0.9342705607414246,1.0,0.0,3.0,1.0,0.0
18013980,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8750973343849182,0.4229025244712829,0.3824004828929901,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9572534561157228,0.5436485409736633,0.5153630971908569,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8902081251144409,0.4451778829097748,0.3127377927303314,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8817328810691833,0.4328110218048095,0.4117430448532104,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7314009070396423,0.2418993860483169,1.1023982763290403,284.96875,284.95001220703125,302.4602966308594,297.3213806152344,299.09521484375,297.2353210449219,284.9566650390625,1.0,0.6118503212928772,0.4708068072795868,0.4708068072795868,1.0,1.0,-3.271817445755005,1.159798264503479,2.1120193004608154,0.4182755947113037,1.0,1.0,0.0,165.18429565429688,141.0,76629.625,0.0,2916.67822265625,1.0,278.1499938964844,282.9627990722656,300.3204040527344,305.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,33195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465577363967896,1.0,0.0,0.0,3.8201749324798575,3.820200204849243,9.737775599205634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.923828125,0.0,1708.9034423828125,1895.4371337890625,0.0,2903.041015625,0.9426864385604858,1.0,0.0,3.0,1.0,0.0
18014040,297.1583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696044921875,0.8750973343849182,0.4229025244712829,0.3824004828929901,297.34405517578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9681701660156,0.9572534561157228,0.5436485409736633,0.5153630971908569,297.2110900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8902081251144409,0.4451778829097748,0.3127377927303314,297.2359619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9694519042969,0.8817328810691833,0.4328110218048095,0.4117430448532104,297.1468505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97418212890625,0.7314009070396423,0.2418993860483169,1.1023982763290403,284.96875,284.95001220703125,302.4602966308594,297.3213806152344,299.09521484375,297.2353210449219,284.9566650390625,1.0,0.6118503212928772,0.4708068072795868,0.4708068072795868,1.0,1.0,-3.271817445755005,1.159798264503479,2.1120193004608154,0.4182755947113037,1.0,1.0,0.0,165.18429565429688,141.0,76629.625,0.0,2916.67822265625,1.0,278.1499938964844,282.9627990722656,300.3204040527344,305.2961120605469,293.1499938964844,293.1499938964844,278.1499938964844,33195.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8465577363967896,1.0,0.0,0.0,3.8201749324798575,3.820200204849243,9.737775599205634e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12437.923828125,0.0,1708.9034423828125,1895.4371337890625,0.0,2903.041015625,0.9426864385604858,1.0,0.0,3.0,1.0,0.0
18014100,297.1581420898437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074768066406,0.8841027617454529,0.4229344427585602,0.3822100162506103,297.3445129394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0067443847656,0.9679710865020752,0.5449188947677612,0.5163225531578064,297.21148681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00732421875,0.8997380137443542,0.4456022977828979,0.3128620982170105,297.236328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0074157714844,0.8912459015846252,0.433388739824295,0.4120557308197021,297.1475524902344,297.1499938964844,293.1499938964844,0.0,-0.0,285.00836181640625,0.7381746172904968,0.2419493496417999,1.1015287637710571,285.007080078125,284.95001220703125,302.4755859375,297.315673828125,299.0980224609375,297.2357177734375,284.99578857421875,1.0,0.6087514758110046,0.4700162410736084,0.4700162410736084,1.0,1.0,-3.272222757339477,1.1581475734710691,2.114074945449829,0.4165518879890442,1.0,1.0,0.0,159.53102111816406,141.0,76445.0234375,0.0,2885.9755859375,1.0,278.1499938964844,283.00164794921875,300.3134155273437,305.2662048339844,293.1499938964844,293.1499938964844,278.1499938964844,33562.2578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8464677929878235,1.0,0.0,0.0,3.788463592529297,3.788488626480103,9.576780257702922e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12432.2744140625,0.0,1673.8099365234375,1895.4371337890625,0.0,2902.198974609375,0.9381721019744872,1.0,0.0,3.0,1.0,0.0
18014160,297.15753173828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9952392578125,0.8941059112548828,0.4229247272014618,0.3820413053035736,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.978784441947937,0.5461549162864685,0.5173021554946899,297.2115173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9956359863281,0.9105476140975952,0.4459953606128692,0.3130013048648834,297.23638916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99542236328125,0.9017396569252014,0.4339416623115539,0.4123857021331787,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891052246094,0.7457455992698669,0.2419935166835785,1.1007320880889893,284.99627685546875,284.95001220703125,302.49072265625,297.309814453125,299.10064697265625,297.23583984375,285.00732421875,1.0,0.6056093573570251,0.469243586063385,0.469243586063385,1.0,1.0,-3.272804975509644,1.1565996408462524,2.1162052154541016,0.4148877561092376,1.0,1.0,0.0,153.77224731445312,129.0,75837.90625,0.0,2855.047119140625,1.0,278.1499938964844,283.01910400390625,300.30938720703125,305.2460021972656,293.1499938964844,293.1499938964844,278.1499938964844,36161.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8466816544532776,1.0,0.0,0.0,3.7233266830444336,3.72335147857666,9.250294397133984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12249.41015625,0.0,1617.5194091796875,1895.4371337890625,0.0,2904.200439453125,0.9294862747192384,1.0,0.0,3.0,1.0,0.0
18014220,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9179598689079284,0.4229961335659027,0.381691962480545,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5487107038497925,0.5187916159629822,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9373227953910828,0.4468594193458557,0.3132749199867248,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9277198314666748,0.4351155161857605,0.4130434691905975,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.763593316078186,0.2421379536390304,1.0992116928100586,284.9298095703125,284.95001220703125,302.5206298828125,297.2976989746094,299.1061706542969,297.2369079589844,284.93170166015625,1.0,0.5991880893707275,0.4676982760429382,0.4676982760429382,1.0,1.0,-3.273494243621826,1.1533008813858032,2.1201932430267334,0.4115322828292846,0.7883548140525818,0.7883548140525818,0.0,142.19583129882812,117.0,75977.84375,0.0,2791.818603515625,1.0,278.1499938964844,282.9384155273437,300.3000183105469,305.26812744140625,293.1499938964844,293.1499938964844,278.45001220703125,38543.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469802141189575,1.0,0.0,0.0,3.778299331665039,3.778325080871582,9.525461450721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.5478515625,0.0,1700.344482421875,1895.4371337890625,0.0,2906.9951171875,0.928144097328186,1.0,0.0,3.0,1.0,0.0
18014280,297.1572570800781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9299011230469,0.9179598689079284,0.4229961335659027,0.381691962480545,297.3454284667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.92974853515625,0.9990000128746032,0.5487107038497925,0.5187916159629822,297.2123413085937,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9373227953910828,0.4468594193458557,0.3132749199867248,297.2371520996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.92987060546875,0.9277198314666748,0.4351155161857605,0.4130434691905975,297.1498107910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9310607910156,0.763593316078186,0.2421379536390304,1.0992116928100586,284.9298095703125,284.95001220703125,302.5206298828125,297.2976989746094,299.1061706542969,297.2369079589844,284.93170166015625,1.0,0.5991880893707275,0.4676982760429382,0.4676982760429382,1.0,1.0,-3.273494243621826,1.1533008813858032,2.1201932430267334,0.4115322828292846,0.7883548140525818,0.7883548140525818,0.0,142.19583129882812,117.0,75977.84375,0.0,2791.818603515625,1.0,278.1499938964844,282.9384155273437,300.3000183105469,305.26812744140625,293.1499938964844,293.1499938964844,278.45001220703125,38543.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469802141189575,1.0,0.0,0.0,3.778299331665039,3.778325080871582,9.525461450721196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11437.5478515625,0.0,1700.344482421875,1895.4371337890625,0.0,2906.9951171875,0.928144097328186,1.0,0.0,3.0,1.0,0.0
