time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18014340,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9320752024650574,0.4236003458499908,0.3819207549095154,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.554455041885376,0.500717043876648,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9518433213233948,0.4481739997863769,0.3139560520648956,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9426902532577516,0.4366496205329895,0.4141941964626312,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7736340761184692,0.2424900084733963,1.0995479822158811,285.0355224609375,284.95001220703125,302.54998779296875,297.28497314453125,299.11865234375,297.2529602050781,285.0321044921875,1.0,0.5904157161712646,0.4661529660224914,0.4661529660224914,1.0,1.0,-3.2385458946228027,1.1360219717025757,2.102523803710937,0.4027720093727112,1.0,1.0,0.0,135.35198974609375,120.0,74718.8359375,0.0,2695.360107421875,1.0,278.443115234375,283.0672607421875,300.2724914550781,305.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,33819.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419415950775146,1.0,0.0,0.0,3.866781711578369,3.866807699203491,9.976830597224762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.59375,0.0,1770.707763671875,1895.4371337890625,0.0,2859.861083984375,0.9520050287246704,1.0,0.0,3.0,1.0,0.0
18014400,297.16229248046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9320752024650574,0.4236003458499908,0.3819207549095154,297.3782958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0358581542969,0.9990000128746032,0.554455041885376,0.500717043876648,297.2174987792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.9518433213233948,0.4481739997863769,0.3139560520648956,297.24139404296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0354919433594,0.9426902532577516,0.4366496205329895,0.4141941964626312,297.1533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.035888671875,0.7736340761184692,0.2424900084733963,1.0995479822158811,285.0355224609375,284.95001220703125,302.54998779296875,297.28497314453125,299.11865234375,297.2529602050781,285.0321044921875,1.0,0.5904157161712646,0.4661529660224914,0.4661529660224914,1.0,1.0,-3.2385458946228027,1.1360219717025757,2.102523803710937,0.4027720093727112,1.0,1.0,0.0,135.35198974609375,120.0,74718.8359375,0.0,2695.360107421875,1.0,278.443115234375,283.0672607421875,300.2724914550781,305.11053466796875,293.1499938964844,293.1499938964844,278.1499938964844,33819.94921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8419415950775146,1.0,0.0,0.0,3.866781711578369,3.866807699203491,9.976830597224762e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12768.59375,0.0,1770.707763671875,1895.4371337890625,0.0,2859.861083984375,0.9520050287246704,1.0,0.0,3.0,1.0,0.0
18014460,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.942457675933838,0.4215432107448578,0.3804292678833008,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.559378445148468,0.4846104681491852,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9622845649719238,0.4469002187252044,0.3133392035961151,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9536889791488647,0.4356241524219513,0.4135949909687042,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.780433177947998,0.2404220253229141,1.0919537544250488,284.9045104980469,284.95001220703125,302.57879638671875,297.27362060546875,299.12384033203125,297.2536926269531,284.9015808105469,1.0,0.58585125207901,0.4649586975574493,0.4649586975574493,1.0,1.0,-3.222883701324463,1.127193808555603,2.0956900119781494,0.3966690003871918,0.577975332736969,0.577975332736969,0.0,130.402587890625,138.0,74530.1640625,0.0,2623.21630859375,1.0,278.1571044921875,282.92315673828125,300.2800598144531,305.2055053710937,293.1499938964844,293.1499938964844,278.45001220703125,41919.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455702662467957,1.0,0.0,0.0,3.717536449432373,3.717562198638916,9.221545838045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.2998046875,0.0,1654.7225341796875,1895.4371337890625,0.0,2893.799560546875,0.9089346528053284,1.0,0.0,3.0,1.0,0.0
18014520,297.1406555175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.90509033203125,0.942457675933838,0.4215432107448578,0.3804292678833008,297.3983459472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9042358398437,0.9990000128746032,0.559378445148468,0.4846104681491852,297.1966857910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9048156738281,0.9622845649719238,0.4469002187252044,0.3133392035961151,297.2200012207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9049377441406,0.9536889791488647,0.4356241524219513,0.4135949909687042,297.13262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.909912109375,0.780433177947998,0.2404220253229141,1.0919537544250488,284.9045104980469,284.95001220703125,302.57879638671875,297.27362060546875,299.12384033203125,297.2536926269531,284.9015808105469,1.0,0.58585125207901,0.4649586975574493,0.4649586975574493,1.0,1.0,-3.222883701324463,1.127193808555603,2.0956900119781494,0.3966690003871918,0.577975332736969,0.577975332736969,0.0,130.402587890625,138.0,74530.1640625,0.0,2623.21630859375,1.0,278.1571044921875,282.92315673828125,300.2800598144531,305.2055053710937,293.1499938964844,293.1499938964844,278.45001220703125,41919.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8455702662467957,1.0,0.0,0.0,3.717536449432373,3.717562198638916,9.221545838045132e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11210.2998046875,0.0,1654.7225341796875,1895.4371337890625,0.0,2893.799560546875,0.9089346528053284,1.0,0.0,3.0,1.0,0.0
18014580,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9357937574386596,0.4214625954627991,0.3801161050796509,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.564017117023468,0.4932584464550018,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.956537425518036,0.4474233984947204,0.3135233521461487,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9477840065956116,0.4361902177333832,0.4139155745506286,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7747035622596741,0.2396314889192581,1.087602138519287,285.0647277832031,284.95001220703125,302.6069641113281,297.2654724121094,299.1347045898437,297.2615966796875,285.06231689453125,1.0,0.5885802507400513,0.4637643992900848,0.4637643992900848,1.0,1.0,-3.228236675262451,1.126573085784912,2.101663827896118,0.3942241966724396,1.0,1.0,0.0,132.855224609375,156.0,73901.6953125,0.0,2647.513427734375,1.0,278.4422302246094,283.10186767578125,300.24884033203125,305.0096130371094,293.1499938964844,293.1499938964844,278.1499938964844,32353.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382728099822998,1.0,0.0,0.0,3.793675422668457,3.793700218200684,9.603147645975696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.8291015625,0.0,1670.6099853515625,1895.4371337890625,0.0,2825.582275390625,0.9346706867218018,1.0,0.0,3.0,1.0,0.0
18014640,297.1409912109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648803710937,0.9357937574386596,0.4214625954627991,0.3801161050796509,297.4127197265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0646667480469,0.9990000128746032,0.564017117023468,0.4932584464550018,297.1960144042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648193359375,0.956537425518036,0.4474233984947204,0.3135233521461487,297.21685791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0648498535156,0.9477840065956116,0.4361902177333832,0.4139155745506286,297.1270446777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.0658264160156,0.7747035622596741,0.2396314889192581,1.087602138519287,285.0647277832031,284.95001220703125,302.6069641113281,297.2654724121094,299.1347045898437,297.2615966796875,285.06231689453125,1.0,0.5885802507400513,0.4637643992900848,0.4637643992900848,1.0,1.0,-3.228236675262451,1.126573085784912,2.101663827896118,0.3942241966724396,1.0,1.0,0.0,132.855224609375,156.0,73901.6953125,0.0,2647.513427734375,1.0,278.4422302246094,283.10186767578125,300.24884033203125,305.0096130371094,293.1499938964844,293.1499938964844,278.1499938964844,32353.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382728099822998,1.0,0.0,0.0,3.793675422668457,3.793700218200684,9.603147645975696e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12597.8291015625,0.0,1670.6099853515625,1895.4371337890625,0.0,2825.582275390625,0.9346706867218018,1.0,0.0,3.0,1.0,0.0
18014700,297.1349792480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9281863570213318,0.4208200573921203,0.3799115717411041,297.4022216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9181823730469,0.9990000128746032,0.5646589398384094,0.5034604668617249,297.19110107421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9495812058448792,0.4472355544567108,0.3136382400989532,297.2118835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.918212890625,0.9406879544258118,0.4361278712749481,0.4141436517238617,297.12335205078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.91949462890625,0.7690551280975342,0.2391256690025329,1.0862587690353394,284.9181823730469,284.95001220703125,302.6208190917969,297.26251220703125,299.1335754394531,297.2549133300781,284.92498779296875,1.0,0.5919954776763916,0.463167279958725,0.463167279958725,1.0,1.0,-3.2390475273132324,1.12940514087677,2.109642267227173,0.3944950103759765,0.6730630993843079,0.6730630993843079,0.0,136.023681640625,156.0,74281.8203125,0.0,2686.863037109375,1.0,278.1947326660156,282.9473876953125,300.2906799316406,305.2425842285156,293.1499938964844,293.1499938964844,278.1499938964844,44910.4921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8436135649681091,1.0,0.0,0.0,3.706418752670288,3.70644474029541,9.166472523247648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11984.3818359375,0.0,1664.5479736328125,1895.4371337890625,0.0,2875.49462890625,0.907849907875061,1.0,0.0,3.0,1.0,0.0
18014760,297.1324462890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94140625,0.918506920337677,0.4204748570919037,0.37957963347435,297.3850402832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398498535156,0.9990000128746032,0.5645737648010254,0.5167829394340515,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.94097900390625,0.9403433203697203,0.44728884100914,0.3136782944202423,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.941162109375,0.9313933849334716,0.4362742602825165,0.4143049418926239,297.1211242675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472351074219,0.7620701193809509,0.2387383580207824,1.0848768949508667,284.9405212402344,284.95001220703125,302.6345520019531,297.26031494140625,299.130859375,297.24591064453125,284.93035888671875,1.0,0.5964328646659851,0.462489515542984,0.462489515542984,1.0,1.0,-3.253238677978516,1.133362054824829,2.1198766231536865,0.3951123058795929,0.8357263207435608,0.8357263207435608,0.0,140.25173950195312,174.0,75417.8125,0.0,2739.27490234375,1.0,278.1571350097656,282.93927001953125,300.2752685546875,305.1976623535156,293.1499938964844,293.1499938964844,278.1499938964844,33397.38671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.844181478023529,1.0,0.0,0.0,3.778654098510742,3.7786788940429688,9.527249744678556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12214.7919921875,0.0,1660.90869140625,1895.4371337890625,0.0,2880.806396484375,0.9308339953422546,1.0,0.0,3.0,1.0,0.0
18014820,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8916254043579102,0.4196110963821411,0.379300057888031,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9873061180114746,0.5623630881309509,0.5335742831230164,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9113652110099792,0.4472580850124359,0.3140368461608886,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9034138917922974,0.4364475607872009,0.4149841964244842,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.741839587688446,0.2378686219453811,1.0834927558898926,284.999755859375,284.95001220703125,302.6615295410156,297.2579650878906,299.1179504394531,297.2177429199219,284.99676513671875,1.0,0.6067257523536682,0.4611340165138244,0.4611340165138244,1.0,1.0,-3.272799253463745,1.1377294063568115,2.1350696086883545,0.3954118192195892,1.0,1.0,0.0,153.88429260253906,192.0,75422.296875,0.0,2855.712646484375,1.0,278.1501770019531,283.0003662109375,300.2620849609375,305.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,33571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447051644325256,1.0,0.0,0.0,3.733283519744873,3.733307838439941,9.299834573539556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.400390625,0.0,1609.2327880859375,1895.4371337890625,0.0,2885.705810546875,0.9276505708694458,1.0,0.0,3.0,1.0,0.0
18014880,297.1261291503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9995422363281,0.8916254043579102,0.4196110963821411,0.379300057888031,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9998779296875,0.9873061180114746,0.5623630881309509,0.5335742831230164,297.1838073730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996643066406,0.9113652110099792,0.4472580850124359,0.3140368461608886,297.20367431640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9996032714844,0.9034138917922974,0.4364475607872009,0.4149841964244842,297.1161499023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.997314453125,0.741839587688446,0.2378686219453811,1.0834927558898926,284.999755859375,284.95001220703125,302.6615295410156,297.2579650878906,299.1179504394531,297.2177429199219,284.99676513671875,1.0,0.6067257523536682,0.4611340165138244,0.4611340165138244,1.0,1.0,-3.272799253463745,1.1377294063568115,2.1350696086883545,0.3954118192195892,1.0,1.0,0.0,153.88429260253906,192.0,75422.296875,0.0,2855.712646484375,1.0,278.1501770019531,283.0003662109375,300.2620849609375,305.1509094238281,293.1499938964844,293.1499938964844,278.1499938964844,33571.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8447051644325256,1.0,0.0,0.0,3.733283519744873,3.733307838439941,9.299834573539556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12220.400390625,0.0,1609.2327880859375,1895.4371337890625,0.0,2885.705810546875,0.9276505708694458,1.0,0.0,3.0,1.0,0.0
18014940,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8632386922836304,0.4187237620353699,0.3792089223861694,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.958100438117981,0.5622759461402893,0.533629298210144,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8821539878845215,0.4472199976444244,0.3145453929901123,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8750401139259338,0.4365837872028351,0.4158381223678589,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7200816869735718,0.2369663566350937,1.0827879905700684,284.9437255859375,284.95001220703125,302.6878662109375,297.2582092285156,299.1123046875,297.2030639648437,284.96356201171875,1.0,0.6166641712188721,0.4597785174846649,0.4597785174846649,1.0,1.0,-3.2734599113464355,1.1347880363464355,2.138671875,0.3921277225017547,0.8578439354896545,0.8578439354896545,0.0,171.58680725097656,210.0,74241.46875,0.0,2956.09716796875,1.0,278.1500244140625,282.9710388183594,300.2604064941406,305.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,44798.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450036644935608,1.0,0.0,0.0,3.635878086090088,3.635903596878052,8.820880452731217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0927734375,0.0,1583.0931396484375,1895.4371337890625,0.0,2888.498046875,0.8973549008369446,1.0,0.0,3.0,1.0,0.0
18015000,297.1203308105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.8632386922836304,0.4187237620353699,0.3792089223861694,297.310302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.944580078125,0.958100438117981,0.5622759461402893,0.533629298210144,297.17919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432373046875,0.8821539878845215,0.4472199976444244,0.3145453929901123,297.19830322265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9430847167969,0.8750401139259338,0.4365837872028351,0.4158381223678589,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9393005371094,0.7200816869735718,0.2369663566350937,1.0827879905700684,284.9437255859375,284.95001220703125,302.6878662109375,297.2582092285156,299.1123046875,297.2030639648437,284.96356201171875,1.0,0.6166641712188721,0.4597785174846649,0.4597785174846649,1.0,1.0,-3.2734599113464355,1.1347880363464355,2.138671875,0.3921277225017547,0.8578439354896545,0.8578439354896545,0.0,171.58680725097656,210.0,74241.46875,0.0,2956.09716796875,1.0,278.1500244140625,282.9710388183594,300.2604064941406,305.1495056152344,293.1499938964844,293.1499938964844,278.45001220703125,44798.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8450036644935608,1.0,0.0,0.0,3.635878086090088,3.635903596878052,8.820880452731217e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11078.0927734375,0.0,1583.0931396484375,1895.4371337890625,0.0,2888.498046875,0.8973549008369446,1.0,0.0,3.0,1.0,0.0
18015060,297.123291015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8467481732368469,0.4187301993370056,0.3794597685337066,297.3088073730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.9380002021789552,0.563665509223938,0.5350569486618042,297.18212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8650797605514526,0.4477917850017547,0.3151541948318481,297.1995849609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8583436012268066,0.437176764011383,0.4167217314243316,297.1116943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.7059080004692078,0.2366156131029129,1.0830568075180054,285.06884765625,284.95001220703125,302.70751953125,297.260009765625,299.1143493652344,297.2030639648437,285.06842041015625,1.0,0.6244500875473022,0.4584786593914032,0.4584786593914032,1.0,1.0,-3.277588129043579,1.1333301067352295,2.1442582607269287,0.3895103931427002,1.0,1.0,0.0,184.7126922607422,210.0,74494.5078125,0.0,3038.351318359375,1.0,278.4319763183594,283.0898742675781,300.2396545410156,305.0185241699219,293.1499938964844,293.1499938964844,278.45001220703125,32897.55859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8397958278656006,1.0,0.0,0.0,3.822256326675415,3.8222815990448,9.7483905392437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11867.666015625,0.0,1709.0810546875,1895.4371337890625,0.0,2839.807373046875,0.9418862462043762,1.0,0.0,3.0,1.0,0.0
18015120,297.1236572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0609130859375,0.8421949148178101,0.4186854660511017,0.3796040117740631,297.30859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.9321321845054626,0.5641276836395264,0.5356517434120178,297.1827087402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.06085205078125,0.8603448867797852,0.4479448795318603,0.3153955936431885,297.1997375488281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0608825683594,0.8537209033966064,0.4373402893543243,0.4170548617839813,297.1117858886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0616149902344,0.7016710638999939,0.2365066111087799,1.0833503007888794,285.060791015625,284.95001220703125,302.713623046875,297.2608337402344,299.1150207519531,297.2031555175781,285.0592346191406,1.0,0.6269621253013611,0.4580681622028351,0.4580681622028351,1.0,1.0,-3.2795207500457764,1.1330968141555786,2.146424055099488,0.3887991905212402,1.0,1.0,0.0,188.84442138671875,228.0,74598.90625,0.0,3065.65478515625,1.0,278.4427795410156,283.0809326171875,300.24969482421875,305.0560607910156,293.1499938964844,293.1499938964844,278.1499938964844,33155.94140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399568796157837,1.0,0.0,0.0,3.84546422958374,3.845489740371704,9.867129620033666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12723.09375,0.0,1739.2802734375,1895.4371337890625,0.0,2841.312255859375,0.9471599459648132,1.0,0.0,3.0,1.0,0.0
18015180,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8239502906799316,0.4176364541053772,0.3795343339443207,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.908783197402954,0.565436601638794,0.5377117395401001,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8416419625282288,0.4478532969951629,0.3159830272197723,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8355071544647217,0.4374017119407654,0.4179694354534149,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.684464156627655,0.2357046455144882,1.0835113525390625,284.9339904785156,284.95001220703125,302.7388000488281,297.2656555175781,299.11309814453125,297.1970520019531,284.9237365722656,1.0,0.6372984647750854,0.4563578367233276,0.4563578367233276,1.0,1.0,-3.2839176654815674,1.1306945085525513,2.1532232761383057,0.3852372467517853,0.803083598613739,0.803083598613739,0.0,206.8779754638672,216.0,75690.4375,0.0,3176.28857421875,1.0,278.1567687988281,282.9214172363281,300.27838134765625,305.2265625,293.1499938964844,293.1499938964844,278.1499938964844,34261.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454131484031677,1.0,0.0,0.0,3.805914878845215,3.8059401512146,9.665212701293058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.2177734375,0.0,1700.0845947265625,1895.4371337890625,0.0,2892.32958984375,0.9371455907821656,1.0,0.0,3.0,1.0,0.0
18015240,297.1166076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349365234375,0.8239502906799316,0.4176364541053772,0.3795343339443207,297.3016967773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9332275390625,0.908783197402954,0.565436601638794,0.5377117395401001,297.1777038574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9344787597656,0.8416419625282288,0.4478532969951629,0.3159830272197723,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.93463134765625,0.8355071544647217,0.4374017119407654,0.4179694354534149,297.108642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9408569335937,0.684464156627655,0.2357046455144882,1.0835113525390625,284.9339904785156,284.95001220703125,302.7388000488281,297.2656555175781,299.11309814453125,297.1970520019531,284.9237365722656,1.0,0.6372984647750854,0.4563578367233276,0.4563578367233276,1.0,1.0,-3.2839176654815674,1.1306945085525513,2.1532232761383057,0.3852372467517853,0.803083598613739,0.803083598613739,0.0,206.8779754638672,216.0,75690.4375,0.0,3176.28857421875,1.0,278.1567687988281,282.9214172363281,300.27838134765625,305.2265625,293.1499938964844,293.1499938964844,278.1499938964844,34261.45703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8454131484031677,1.0,0.0,0.0,3.805914878845215,3.8059401512146,9.665212701293058e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12260.2177734375,0.0,1700.0845947265625,1895.4371337890625,0.0,2892.32958984375,0.9371455907821656,1.0,0.0,3.0,1.0,0.0
18015300,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9848327636719,0.8201851844787598,0.4172164499759674,0.3792167603969574,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.9047533869743348,0.5662136077880859,0.5385053157806396,297.1762390136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9841613769531,0.838047444820404,0.4478814899921417,0.3160603046417236,297.192138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.984375,0.8320163488388062,0.4374828338623047,0.4181396961212158,297.10748291015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.6808509230613708,0.2353261560201645,1.082384467124939,284.9834289550781,284.95001220703125,302.7511291503906,297.2688293457031,299.11260986328125,297.1950988769531,284.9657897949219,1.0,0.6387544870376587,0.4555026590824127,0.4555026590824127,1.0,1.0,-3.283437967300415,1.128453016281128,2.154984951019287,0.3830286860466003,1.0,1.0,0.0,210.6897888183593,216.0,75580.3203125,0.0,3196.6025390625,1.0,278.15106201171875,282.9608154296875,300.2670593261719,305.1734619140625,293.1499938964844,293.1499938964844,278.1499938964844,32531.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444406986236572,1.0,0.0,0.0,3.7763633728027344,3.776387929916382,9.515702004136984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12264.798828125,0.0,1651.5003662109375,1895.4371337890625,0.0,2883.231689453125,0.93219393491745,1.0,0.0,3.0,1.0,0.0
18015360,297.11199951171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0272521972656,0.8190152049064636,0.4167397320270538,0.3788367807865143,297.2976379394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02606201171875,0.9040557742118835,0.5669382214546204,0.5392308235168457,297.1744079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0269775390625,0.8371340036392212,0.447862833738327,0.3160818219184875,297.1898193359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0270690917969,0.8311498165130615,0.4375184774398803,0.4182215631008148,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0284423828125,0.679645836353302,0.2349364161491394,1.0808260440826416,285.02667236328125,284.95001220703125,302.7633361816406,297.2724609375,299.1123046875,297.1928100585937,285.0126037597656,1.0,0.6389331817626953,0.4547946453094482,0.4547946453094482,1.0,1.0,-3.282106399536133,1.1262162923812866,2.155890226364136,0.3809798657894134,1.0,1.0,0.0,211.62661743164065,204.0,75308.4140625,0.0,3198.920166015625,1.0,278.1501770019531,283.0089111328125,300.2660217285156,305.13623046875,293.1499938964844,293.1499938964844,278.1499938964844,33053.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8438146114349365,1.0,0.0,0.0,3.731964111328125,3.731988430023194,9.293262337450868e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12240.9619140625,0.0,1603.7430419921875,1895.4371337890625,0.0,2877.374755859375,0.9263234734535216,1.0,0.0,3.0,1.0,0.0
18015420,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8212919235229492,0.4159151613712311,0.3780502378940582,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9084367752075196,0.5684852004051208,0.5406246185302734,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8400200605392456,0.4479461014270782,0.3160879909992218,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8340305685997009,0.4376751482486725,0.4182953238487243,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6814901828765869,0.2342579215764999,1.0772554874420166,284.95465087890625,284.95001220703125,302.7872619628906,297.281005859375,299.1125793457031,297.18994140625,284.97998046875,1.0,0.6365667581558228,0.4533786177635193,0.4533786177635193,1.0,1.0,-3.278640985488892,1.1214749813079834,2.157166004180908,0.3767686188220978,0.92469322681427,0.92469322681427,0.0,208.4002990722656,192.0,73773.28125,0.0,3173.241455078125,1.0,278.1500244140625,282.9853820800781,300.2782897949219,305.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,45214.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843313455581665,1.0,0.0,0.0,3.597754001617432,3.5977792739868164,8.636867505629198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.1533203125,0.0,1543.7764892578125,1895.4371337890625,0.0,2872.68798828125,0.8922460079193115,1.0,0.0,3.0,1.0,0.0
18015480,297.1086120605469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9533386230469,0.8212919235229492,0.4159151613712311,0.3780502378940582,297.29443359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559326171875,0.9084367752075196,0.5684852004051208,0.5406246185302734,297.17218017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9539794921875,0.8400200605392456,0.4479461014270782,0.3160879909992218,297.1863708496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9537658691406,0.8340305685997009,0.4376751482486725,0.4182953238487243,297.10504150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.6814901828765869,0.2342579215764999,1.0772554874420166,284.95465087890625,284.95001220703125,302.7872619628906,297.281005859375,299.1125793457031,297.18994140625,284.97998046875,1.0,0.6365667581558228,0.4533786177635193,0.4533786177635193,1.0,1.0,-3.278640985488892,1.1214749813079834,2.157166004180908,0.3767686188220978,0.92469322681427,0.92469322681427,0.0,208.4002990722656,192.0,73773.28125,0.0,3173.241455078125,1.0,278.1500244140625,282.9853820800781,300.2782897949219,305.1388244628906,293.1499938964844,293.1499938964844,278.45001220703125,45214.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.843313455581665,1.0,0.0,0.0,3.597754001617432,3.5977792739868164,8.636867505629198e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11003.1533203125,0.0,1543.7764892578125,1895.4371337890625,0.0,2872.68798828125,0.8922460079193115,1.0,0.0,3.0,1.0,0.0
18015540,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.828283429145813,0.416034460067749,0.3776496350765228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9192913174629213,0.5708657503128052,0.5423460006713867,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8478317856788635,0.4488763809204101,0.316352516412735,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8416745662689209,0.4385272860527038,0.4186173975467682,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6877328753471375,0.2340637147426605,1.074356198310852,285.0521850585937,284.95001220703125,302.81060791015625,297.2911071777344,299.1181030273437,297.1951599121094,285.04986572265625,1.0,0.6321756839752197,0.4519626200199127,0.4519626200199127,1.0,1.0,-3.277442216873169,1.117586970329285,2.1598551273345947,0.3729165494441986,1.0,1.0,0.0,200.7113342285156,180.0,74285.3203125,0.0,3127.625,1.0,278.4434509277344,283.0709228515625,300.2772216796875,305.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,33138.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378012180328369,1.0,0.0,0.0,3.839736461639404,3.839761734008789,9.837757488639909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.98046875,0.0,1732.15625,1895.4371337890625,0.0,2821.17919921875,0.9456671476364136,1.0,0.0,3.0,1.0,0.0
18015600,297.11492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0523376464844,0.828283429145813,0.416034460067749,0.3776496350765228,297.29986572265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0520324707031,0.9192913174629213,0.5708657503128052,0.5423460006713867,297.1785888671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8478317856788635,0.4488763809204101,0.316352516412735,297.19024658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0522766113281,0.8416745662689209,0.4385272860527038,0.4186173975467682,297.1087646484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.6877328753471375,0.2340637147426605,1.074356198310852,285.0521850585937,284.95001220703125,302.81060791015625,297.2911071777344,299.1181030273437,297.1951599121094,285.04986572265625,1.0,0.6321756839752197,0.4519626200199127,0.4519626200199127,1.0,1.0,-3.277442216873169,1.117586970329285,2.1598551273345947,0.3729165494441986,1.0,1.0,0.0,200.7113342285156,180.0,74285.3203125,0.0,3127.625,1.0,278.4434509277344,283.0709228515625,300.2772216796875,305.0633850097656,293.1499938964844,293.1499938964844,278.1499938964844,33138.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8378012180328369,1.0,0.0,0.0,3.839736461639404,3.839761734008789,9.837757488639909e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12684.98046875,0.0,1732.15625,1895.4371337890625,0.0,2821.17919921875,0.9456671476364136,1.0,0.0,3.0,1.0,0.0
18015660,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8372059464454651,0.415323257446289,0.3768440783023834,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9333291053771972,0.5725005269050598,0.5436803102493286,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.857960045337677,0.4491474032402038,0.3163849711418152,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8515825867652893,0.4388156831264496,0.4186573922634125,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6959565877914429,0.2336258888244629,1.0709837675094604,284.9202575683594,284.95001220703125,302.8333435058594,297.30255126953125,299.119140625,297.1933898925781,284.9127197265625,1.0,0.6265926957130432,0.4507070481777191,0.4507070481777191,1.0,1.0,-3.2741141319274902,1.113237738609314,2.1608762741088867,0.3693052232265472,0.7005033493041992,0.7005033493041992,0.0,191.346420288086,168.0,75068.5546875,0.0,3068.047607421875,1.0,278.156982421875,282.9128723144531,300.31329345703125,305.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36462.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842727541923523,1.0,0.0,0.0,3.772448539733887,3.772473812103272,9.495983022134168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.5126953125,0.0,1677.2889404296875,1895.4371337890625,0.0,2867.209228515625,0.9268922805786132,1.0,0.0,3.0,1.0,0.0
18015720,297.1123352050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9211120605469,0.8372059464454651,0.415323257446289,0.3768440783023834,297.2972717285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9195251464844,0.9333291053771972,0.5725005269050598,0.5436803102493286,297.1776733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.920654296875,0.857960045337677,0.4491474032402038,0.3163849711418152,297.18804931640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9208068847656,0.8515825867652893,0.4388156831264496,0.4186573922634125,297.1095886230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9264221191406,0.6959565877914429,0.2336258888244629,1.0709837675094604,284.9202575683594,284.95001220703125,302.8333435058594,297.30255126953125,299.119140625,297.1933898925781,284.9127197265625,1.0,0.6265926957130432,0.4507070481777191,0.4507070481777191,1.0,1.0,-3.2741141319274902,1.113237738609314,2.1608762741088867,0.3693052232265472,0.7005033493041992,0.7005033493041992,0.0,191.346420288086,168.0,75068.5546875,0.0,3068.047607421875,1.0,278.156982421875,282.9128723144531,300.31329345703125,305.23297119140625,293.1499938964844,293.1499938964844,278.1499938964844,36462.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.842727541923523,1.0,0.0,0.0,3.772448539733887,3.772473812103272,9.495983022134168e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12135.5126953125,0.0,1677.2889404296875,1895.4371337890625,0.0,2867.209228515625,0.9268922805786132,1.0,0.0,3.0,1.0,0.0
18015780,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8483967781066895,0.414898931980133,0.3759402334690094,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9499732851982116,0.5743714570999146,0.5448977947235107,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8706451654434204,0.4496627748012543,0.3163484334945678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8639916777610779,0.4392814040184021,0.4185886979103088,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7061017155647278,0.2333088517189026,1.0673471689224243,285.0315246582031,284.95001220703125,302.85546875,297.3150939941406,299.12127685546875,297.1936340332031,285.0098571777344,1.0,0.6202812194824219,0.4494514763355255,0.4494514763355255,1.0,1.0,-3.2699906826019287,1.1085880994796753,2.161402463912964,0.3656161725521087,1.0,1.0,0.0,180.8539581298828,156.0,74900.2578125,0.0,3000.5966796875,1.0,278.1501770019531,283.0068664550781,300.30517578125,305.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,32210.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.717373371124268,3.7173972129821777,9.220736956194742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7666015625,0.0,1580.546142578125,1895.4371337890625,0.0,2844.569091796875,0.9209773540496826,1.0,0.0,3.0,1.0,0.0
18015840,297.1129150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0329284667969,0.8483967781066895,0.414898931980133,0.3759402334690094,297.2973937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0301513671875,0.9499732851982116,0.5743714570999146,0.5448977947235107,297.17938232421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0321960449219,0.8706451654434204,0.4496627748012543,0.3163484334945678,297.1879272460937,297.1499938964844,293.1499938964844,0.0,-0.0,285.03240966796875,0.8639916777610779,0.4392814040184021,0.4185886979103088,297.1115417480469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0388488769531,0.7061017155647278,0.2333088517189026,1.0673471689224243,285.0315246582031,284.95001220703125,302.85546875,297.3150939941406,299.12127685546875,297.1936340332031,285.0098571777344,1.0,0.6202812194824219,0.4494514763355255,0.4494514763355255,1.0,1.0,-3.2699906826019287,1.1085880994796753,2.161402463912964,0.3656161725521087,1.0,1.0,0.0,180.8539581298828,156.0,74900.2578125,0.0,3000.5966796875,1.0,278.1501770019531,283.0068664550781,300.30517578125,305.1445007324219,293.1499938964844,293.1499938964844,278.1499938964844,32210.337890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8403054475784302,1.0,0.0,0.0,3.717373371124268,3.7173972129821777,9.220736956194742e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12198.7666015625,0.0,1580.546142578125,1895.4371337890625,0.0,2844.569091796875,0.9209773540496826,1.0,0.0,3.0,1.0,0.0
18015900,297.1119079589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292663574219,0.8550329208374023,0.4145650267601013,0.3755320906639099,297.29620361328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.03204345703125,0.9590345621109008,0.5751875638961792,0.5455388426780701,297.1791687011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0300598144531,0.8780983686447144,0.4498291909694671,0.3163638412952423,297.1869812011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8712900876998901,0.4394275546073913,0.4185808002948761,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0204772949219,0.711887001991272,0.2331182360649109,1.0656341314315796,285.03076171875,284.95001220703125,302.8663024902344,297.3217163085937,299.1216125488281,297.1927795410156,285.0412902832031,1.0,0.6169829964637756,0.4488236904144287,0.4488236904144287,1.0,1.0,-3.2682220935821533,1.1063708066940308,2.161851406097412,0.3638350367546081,1.0,1.0,0.0,175.31044006347656,156.0,74167.6640625,0.0,2965.898193359375,1.0,278.1500244140625,283.0480041503906,300.3143005371094,305.1217041015625,293.1499938964844,293.1499938964844,278.1499938964844,34910.17578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8399877548217773,1.0,0.0,0.0,3.630183219909668,3.630206823348999,8.793269330453768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12006.1865234375,0.0,1503.1229248046875,1895.4371337890625,0.0,2841.600830078125,0.9113932251930236,1.0,0.0,3.0,1.0,0.0
18015960,297.1114807128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.96417236328125,0.8623634576797485,0.4142850637435913,0.3751203417778015,297.2955017089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.9683042764663696,0.5760474801063538,0.546172022819519,297.17950439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96514892578125,0.8862610459327698,0.4500477910041809,0.3163809776306152,297.1864318847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9648742675781,0.8793002963066101,0.4396097064018249,0.4185672700405121,297.11285400390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.717846691608429,0.2329545766115188,1.063928723335266,284.96600341796875,284.95001220703125,302.8769836425781,297.3285522460937,299.12237548828125,297.1925354003906,284.9979553222656,1.0,0.6136128306388855,0.4482309222221374,0.4482309222221374,1.0,1.0,-3.266442060470581,1.104231357574463,2.1622109413146973,0.3620908260345459,0.992695450782776,0.992695450782776,0.0,169.6498565673828,144.0,73081.7109375,0.0,2930.561279296875,1.0,278.1500244140625,283.0072631835937,300.3250732421875,305.1429748535156,293.1499938964844,293.1499938964844,278.45001220703125,45565.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8398237228393555,1.0,0.0,0.0,3.541632890701294,3.5416576862335205,8.369516990569537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10899.212890625,0.0,1485.35693359375,1895.4371337890625,0.0,2840.068115234375,0.8831849098205566,1.0,0.0,3.0,1.0,0.0
18016020,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8805364370346069,0.4145511388778686,0.3747172355651855,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9878276586532592,0.5785132646560669,0.5478266477584839,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9060668349266052,0.45123490691185,0.3167150020599365,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8987203240394592,0.4405828416347503,0.4188556373119354,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7315586805343628,0.2330084443092346,1.061449408531189,285.0458374023437,284.95001220703125,302.8978881835937,297.3426513671875,299.12847900390625,297.1987609863281,285.0438842773437,1.0,0.606889545917511,0.4470454156398773,0.4470454156398773,1.0,1.0,-3.2657082080841064,1.101032853126526,2.16467547416687,0.3590052127838135,1.0,1.0,0.0,157.7200469970703,132.0,73908.578125,0.0,2862.54052734375,1.0,278.4432067871094,283.0677490234375,300.3295288085937,305.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,32928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344271183013916,1.0,0.0,0.0,3.822179317474365,3.822204351425171,9.747997182785184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.7666015625,0.0,1709.2305908203125,1895.4371337890625,0.0,2789.695068359375,0.9417412281036376,1.0,0.0,3.0,1.0,0.0
18016080,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459899902344,0.8805364370346069,0.4145511388778686,0.3747172355651855,297.30157470703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.04571533203125,0.9878276586532592,0.5785132646560669,0.5478266477584839,297.1874694824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0458984375,0.9060668349266052,0.45123490691185,0.3167150020599365,297.1914367675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0459289550781,0.8987203240394592,0.4405828416347503,0.4188556373119354,297.1180114746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0467529296875,0.7315586805343628,0.2330084443092346,1.061449408531189,285.0458374023437,284.95001220703125,302.8978881835937,297.3426513671875,299.12847900390625,297.1987609863281,285.0438842773437,1.0,0.606889545917511,0.4470454156398773,0.4470454156398773,1.0,1.0,-3.2657082080841064,1.101032853126526,2.16467547416687,0.3590052127838135,1.0,1.0,0.0,157.7200469970703,132.0,73908.578125,0.0,2862.54052734375,1.0,278.4432067871094,283.0677490234375,300.3295288085937,305.0896911621094,293.1499938964844,293.1499938964844,278.1499938964844,32928.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344271183013916,1.0,0.0,0.0,3.822179317474365,3.822204351425171,9.747997182785184e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12632.7666015625,0.0,1709.2305908203125,1895.4371337890625,0.0,2789.695068359375,0.9417412281036376,1.0,0.0,3.0,1.0,0.0
18016140,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9138287901878356,0.4138987362384796,0.373739629983902,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5807856321334839,0.5156794786453247,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944523274898529,0.4516859650611877,0.3166863322257995,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9359657764434814,0.4409073293209076,0.4186742603778839,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7562320232391357,0.2327545434236526,1.0574904680252075,284.9046630859375,284.95001220703125,302.9181823730469,297.35723876953125,299.1300964355469,297.1982421875,284.8890686035156,1.0,0.6013208031654358,0.4458599090576172,0.4458599090576172,1.0,1.0,-3.28769850730896,1.1082667112350464,2.179431676864624,0.3360247015953064,0.5868918895721436,0.5868918895721436,0.0,139.9599151611328,120.0,74520.625,0.0,2752.2314453125,1.0,278.1571960449219,282.9026794433594,300.36834716796875,305.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,38238.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393577337265015,1.0,0.0,0.0,3.738425731658936,3.73845100402832,9.325471523879968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.7841796875,0.0,1650.9437255859375,1895.4371337890625,0.0,2835.71484375,0.9166041612625122,1.0,0.0,3.0,1.0,0.0
