time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18016200,297.11627197265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9059143066406,0.9138287901878356,0.4138987362384796,0.373739629983902,297.3053894042969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9033508300781,0.9990000128746032,0.5807856321334839,0.5156794786453247,297.1872253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.905029296875,0.944523274898529,0.4516859650611877,0.3166863322257995,297.1894226074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9052734375,0.9359657764434814,0.4409073293209076,0.4186742603778839,297.1195068359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9147033691406,0.7562320232391357,0.2327545434236526,1.0574904680252075,284.9046630859375,284.95001220703125,302.9181823730469,297.35723876953125,299.1300964355469,297.1982421875,284.8890686035156,1.0,0.6013208031654358,0.4458599090576172,0.4458599090576172,1.0,1.0,-3.28769850730896,1.1082667112350464,2.179431676864624,0.3360247015953064,0.5868918895721436,0.5868918895721436,0.0,139.9599151611328,120.0,74520.625,0.0,2752.2314453125,1.0,278.1571960449219,282.9026794433594,300.36834716796875,305.2605285644531,293.1499938964844,293.1499938964844,278.45001220703125,38238.41015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8393577337265015,1.0,0.0,0.0,3.738425731658936,3.73845100402832,9.325471523879968e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11246.7841796875,0.0,1650.9437255859375,1895.4371337890625,0.0,2835.71484375,0.9166041612625122,1.0,0.0,3.0,1.0,0.0
18016260,297.1235656738281,297.1499938964844,293.1499938964844,0.0,-0.0,285.05206298828125,0.9109450578689576,0.4142728745937347,0.3738807439804077,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.9990000128746032,0.5857497453689575,0.5202372074127197,297.1950378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0518798828125,0.9421578645706176,0.452867716550827,0.3173761963844299,297.1943359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0519104003906,0.9334054589271544,0.4418186545372009,0.4193971753120422,297.1239013671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538330078125,0.7541497349739075,0.23287034034729,1.0578213930130005,285.0517578125,284.95001220703125,302.93475341796875,297.3696594238281,299.141845703125,297.21783447265625,285.0473327636719,1.0,0.5918524861335754,0.4449781477451324,0.4449781477451324,1.0,1.0,-3.228616714477539,1.081850290298462,2.146766424179077,0.3485812842845917,1.0,1.0,0.0,140.12893676757812,120.0,73053.359375,0.0,2688.628662109375,1.0,278.43560791015625,283.080810546875,300.3450012207031,305.0464172363281,293.1499938964844,293.1499938964844,278.45001220703125,31922.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317795991897583,1.0,0.0,0.0,3.76289701461792,3.762921333312988,9.447958291275428e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11689.2431640625,0.0,1630.9876708984375,1895.4371337890625,0.0,2765.018310546875,0.9277058839797974,1.0,0.0,3.0,1.0,0.0
18016320,297.1234130859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0356140136719,0.9138344526290894,0.4142061173915863,0.3738442361354828,297.3462219238281,297.1499938964844,293.1499938964844,0.0,-0.0,285.03521728515625,0.9990000128746032,0.586868166923523,0.5158153176307678,297.1952819824219,297.1499938964844,293.1499938964844,0.0,-0.0,285.035400390625,0.945302963256836,0.4529840052127838,0.3174648582935333,297.1942443847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.03546142578125,0.936561405658722,0.4418996572494507,0.4194753468036651,297.124267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.037353515625,0.7561990022659302,0.2328523844480514,1.0576274394989014,285.03533935546875,284.95001220703125,302.9378662109375,297.3720397949219,299.1441650390625,297.221435546875,285.0307922363281,1.0,0.5902977585792542,0.4448101818561554,0.4448101818561554,1.0,1.0,-3.2232913970947266,1.079420804977417,2.1438705921173096,0.3473696708679199,1.0,1.0,0.0,138.68052673339844,108.0,73060.0859375,0.0,2669.8369140625,1.0,278.4420166015625,283.0667724609375,300.3537902832031,305.0680847167969,293.1499938964844,293.1499938964844,278.1499938964844,32224.626953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8317343592643738,1.0,0.0,0.0,3.780820369720459,3.7808449268341056,9.53817675508617e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12494.572265625,0.0,1654.3807373046875,1895.4371337890625,0.0,2764.596923828125,0.9320327639579772,1.0,0.0,3.0,1.0,0.0
18016380,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9338273406028748,0.4136335253715515,0.3731903433799743,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5953208208084106,0.4869098663330078,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9653090238571168,0.4535668194293976,0.3177408874034881,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9570320844650269,0.4422628879547119,0.4196309447288513,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7703149318695068,0.2326914966106414,1.0556809902191162,284.8965148925781,284.95001220703125,302.9569702148437,297.3868408203125,299.1617736816406,297.2496337890625,284.9003601074219,1.0,0.5798307657241821,0.4437604546546936,0.4437604546546936,1.0,1.0,-3.1859002113342285,1.062696099281311,2.123204231262207,0.3390966355800628,0.4838159084320068,0.4838159084320068,0.0,129.36727905273438,128.0,71968.7421875,0.0,2544.599609375,1.0,278.1579895019531,282.9287414550781,300.38946533203125,305.18096923828125,293.1499938964844,293.1499938964844,278.45001220703125,47851.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343122005462646,1.0,0.0,0.0,3.5589232444763184,3.558948516845703,8.451436315226601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.4326171875,0.0,1520.641845703125,1895.4371337890625,0.0,2788.62353515625,0.8667998313903809,1.0,0.0,3.0,1.0,0.0
18016440,297.12115478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.8970031738281,0.9338273406028748,0.4136335253715515,0.3731903433799743,297.4053649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.89630126953125,0.9990000128746032,0.5953208208084106,0.4869098663330078,297.1954345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.89666748046875,0.9653090238571168,0.4535668194293976,0.3177408874034881,297.1923217773437,297.1499938964844,293.1499938964844,0.0,-0.0,284.896728515625,0.9570320844650269,0.4422628879547119,0.4196309447288513,297.1259155273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.901611328125,0.7703149318695068,0.2326914966106414,1.0556809902191162,284.8965148925781,284.95001220703125,302.9569702148437,297.3868408203125,299.1617736816406,297.2496337890625,284.9003601074219,1.0,0.5798307657241821,0.4437604546546936,0.4437604546546936,1.0,1.0,-3.1859002113342285,1.062696099281311,2.123204231262207,0.3390966355800628,0.4838159084320068,0.4838159084320068,0.0,129.36727905273438,128.0,71968.7421875,0.0,2544.599609375,1.0,278.1579895019531,282.9287414550781,300.38946533203125,305.18096923828125,293.1499938964844,293.1499938964844,278.45001220703125,47851.15234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8343122005462646,1.0,0.0,0.0,3.5589232444763184,3.558948516845703,8.451436315226601e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10786.4326171875,0.0,1520.641845703125,1895.4371337890625,0.0,2788.62353515625,0.8667998313903809,1.0,0.0,3.0,1.0,0.0
18016500,297.1286926269531,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.9376630187034608,0.4141871631145477,0.3731922507286072,297.4434509277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.107421875,0.9990000128746032,0.6006802916526794,0.4817744791507721,297.2030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1083679199219,0.9690935611724854,0.4545958042144775,0.3181140124797821,297.1977233886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.10858154296875,0.9608855843544006,0.4430567026138305,0.4199815094470978,297.130615234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1180114746094,0.7731048464775085,0.2329998314380645,1.055811882019043,285.1080017089844,284.95001220703125,302.9662780761719,297.3941955566406,299.177490234375,297.2725524902344,285.0934143066406,1.0,0.5789141654968262,0.4432356059551239,0.4432356059551239,1.0,1.0,-3.1807074546813965,1.0594875812530518,2.1212198734283447,0.3365256190299988,1.0,1.0,0.0,127.79247283935548,128.0,71825.34375,0.0,2525.935546875,1.0,278.3954467773437,283.1335754394531,300.349853515625,304.9236145019531,293.1499938964844,293.1499938964844,278.45001220703125,30014.001953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8265982270240784,1.0,0.0,0.0,3.630889654159546,3.630912303924561,8.796691872703377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11420.783203125,0.0,1467.457275390625,1895.4371337890625,0.0,2716.802001953125,0.896719753742218,1.0,0.0,3.0,1.0,0.0
18016560,297.1282958984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.043212890625,0.9368640780448914,0.4140166342258453,0.3733904361724853,297.4655456542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.04296875,0.9990000128746032,0.6047130227088928,0.4830981194972992,297.2040100097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0430908203125,0.9687508344650269,0.4550325572490692,0.3186441659927368,297.19775390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.9604015946388244,0.4433637857437134,0.4205256104469299,297.1326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0441589355469,0.7726365327835083,0.2330816239118576,1.0568147897720337,285.0430603027344,284.95001220703125,302.9754638671875,297.4014587402344,299.1882629394531,297.2854309082031,285.0404663085937,1.0,0.5800393223762512,0.4429964125156402,0.4429964125156402,1.0,1.0,-3.185022115707397,1.06049382686615,2.124528408050537,0.3364833295345306,1.0,1.0,0.0,128.308837890625,148.0,72159.671875,0.0,2537.185546875,1.0,278.44195556640625,283.0874328613281,300.3831481933594,305.02117919921875,293.1499938964844,293.1499938964844,278.1499938964844,31119.80859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8260542154312134,1.0,0.0,0.0,3.7161903381347656,3.716214179992676,9.214870146934118e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12334.361328125,0.0,1570.886474609375,1895.4371337890625,0.0,2711.74560546875,0.9164672493934632,1.0,0.0,3.0,1.0,0.0
18016620,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9228616952896118,0.4132292866706848,0.372959166765213,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.6089949607849121,0.5016027092933655,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9568926095962524,0.4554699957370758,0.3191597759723663,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9478799104690552,0.44361212849617,0.4210321307182312,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.763145387172699,0.2329505532979965,1.057504415512085,284.9190979003906,284.95001220703125,302.99334716796875,297.4156188964844,299.1955871582031,297.2879943847656,284.9130859375,1.0,0.5869983434677124,0.442518025636673,0.442518025636673,1.0,1.0,-3.2087888717651367,1.068293213844299,2.140495777130127,0.3388771116733551,0.664098858833313,0.664098858833313,0.0,134.1695556640625,168.0,73478.8671875,0.0,2616.125732421875,1.0,278.1578674316406,282.9300537109375,300.4320678710937,305.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36025.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831973135471344,1.0,0.0,0.0,3.675285816192627,3.6753101348876953,9.013127737489411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.8916015625,0.0,1561.6749267578125,1895.4371337890625,0.0,2766.821533203125,0.9026663899421692,1.0,0.0,3.0,1.0,0.0
18016680,297.1233215332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.9228616952896118,0.4132292866706848,0.372959166765213,297.4678649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.91864013671875,0.9990000128746032,0.6089949607849121,0.5016027092933655,297.2016296386719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193115234375,0.9568926095962524,0.4554699957370758,0.3191597759723663,297.1942749023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9194641113281,0.9478799104690552,0.44361212849617,0.4210321307182312,297.1335754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250793457031,0.763145387172699,0.2329505532979965,1.057504415512085,284.9190979003906,284.95001220703125,302.99334716796875,297.4156188964844,299.1955871582031,297.2879943847656,284.9130859375,1.0,0.5869983434677124,0.442518025636673,0.442518025636673,1.0,1.0,-3.2087888717651367,1.068293213844299,2.140495777130127,0.3388771116733551,0.664098858833313,0.664098858833313,0.0,134.1695556640625,168.0,73478.8671875,0.0,2616.125732421875,1.0,278.1578674316406,282.9300537109375,300.4320678710937,305.2400817871094,293.1499938964844,293.1499938964844,278.1499938964844,36025.52734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831973135471344,1.0,0.0,0.0,3.675285816192627,3.6753101348876953,9.013127737489411e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11892.8916015625,0.0,1561.6749267578125,1895.4371337890625,0.0,2766.821533203125,0.9026663899421692,1.0,0.0,3.0,1.0,0.0
18016740,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9019756317138672,0.4126863181591034,0.3727326393127441,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6089020371437073,0.533187747001648,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9360477924346924,0.4560991525650024,0.3198029994964599,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9264751076698304,0.4439903795719147,0.4216860830783844,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7483071684837341,0.2327298521995544,1.0582329034805298,285.0159606933594,284.95001220703125,303.0106201171875,297.4291381835937,299.18878173828125,297.26763916015625,285.00347900390625,1.0,0.598572850227356,0.4420396685600281,0.4420396685600281,1.0,1.0,-3.2489163875579834,1.082208275794983,2.166707992553711,0.3438705503940582,1.0,1.0,0.0,144.60641479492188,186.0,74377.4375,0.0,2754.896240234375,1.0,278.15020751953125,283.0041809082031,300.4349060058594,305.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,31747.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324825763702393,1.0,0.0,0.0,3.685125112533569,3.685148715972901,9.061452033165552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.375,0.0,1540.4744873046875,1895.4371337890625,0.0,2771.567626953125,0.9131737947463988,1.0,0.0,3.0,1.0,0.0
18016800,297.12127685546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0166015625,0.9019756317138672,0.4126863181591034,0.3727326393127441,297.4267883300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0153503417969,0.9990000128746032,0.6089020371437073,0.533187747001648,297.2013854980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.01617431640625,0.9360477924346924,0.4560991525650024,0.3198029994964599,297.1924743652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.01629638671875,0.9264751076698304,0.4439903795719147,0.4216860830783844,297.1334228515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0183410644531,0.7483071684837341,0.2327298521995544,1.0582329034805298,285.0159606933594,284.95001220703125,303.0106201171875,297.4291381835937,299.18878173828125,297.26763916015625,285.00347900390625,1.0,0.598572850227356,0.4420396685600281,0.4420396685600281,1.0,1.0,-3.2489163875579834,1.082208275794983,2.166707992553711,0.3438705503940582,1.0,1.0,0.0,144.60641479492188,186.0,74377.4375,0.0,2754.896240234375,1.0,278.15020751953125,283.0041809082031,300.4349060058594,305.231689453125,293.1499938964844,293.1499938964844,278.1499938964844,31747.412109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8324825763702393,1.0,0.0,0.0,3.685125112533569,3.685148715972901,9.061452033165552e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12122.375,0.0,1540.4744873046875,1895.4371337890625,0.0,2771.567626953125,0.9131737947463988,1.0,0.0,3.0,1.0,0.0
18016860,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8807885646820068,0.4119581580162048,0.372562974691391,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6047850251197815,0.571075975894928,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.912232220172882,0.4565810561180115,0.3204999268054962,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9033594727516174,0.4441992044448852,0.4223760664463043,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7324231863021851,0.2322511523962021,1.058508276939392,284.9479675292969,284.95001220703125,303.0272827148437,297.4417724609375,299.1650390625,297.2293701171875,284.9565734863281,1.0,0.6123904585838318,0.4403368830680847,0.4403368830680847,1.0,1.0,-3.2962758541107178,1.095760941505432,2.200515031814575,0.3470401167869568,0.904005527496338,0.904005527496338,0.0,157.87518310546875,204.0,74876.3359375,0.0,2928.205078125,1.0,278.1500244140625,282.9469299316406,300.4558410644531,305.3328552246094,293.1499938964844,293.1499938964844,278.45001220703125,37625.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354586362838745,1.0,0.0,0.0,3.712570905685425,3.7125957012176514,9.196928090204892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7763671875,0.0,1616.273681640625,1895.4371337890625,0.0,2799.31640625,0.9158888459205629,1.0,0.0,3.0,1.0,0.0
18016920,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.947509765625,0.8807885646820068,0.4119581580162048,0.372562974691391,297.351318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.948486328125,0.9990000128746032,0.6047850251197815,0.571075975894928,297.19970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.912232220172882,0.4565810561180115,0.3204999268054962,297.189208984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9476928710937,0.9033594727516174,0.4441992044448852,0.4223760664463043,297.1307678222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9459228515625,0.7324231863021851,0.2322511523962021,1.058508276939392,284.9479675292969,284.95001220703125,303.0272827148437,297.4417724609375,299.1650390625,297.2293701171875,284.9565734863281,1.0,0.6123904585838318,0.4403368830680847,0.4403368830680847,1.0,1.0,-3.2962758541107178,1.095760941505432,2.200515031814575,0.3470401167869568,0.904005527496338,0.904005527496338,0.0,157.87518310546875,204.0,74876.3359375,0.0,2928.205078125,1.0,278.1500244140625,282.9469299316406,300.4558410644531,305.3328552246094,293.1499938964844,293.1499938964844,278.45001220703125,37625.5703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354586362838745,1.0,0.0,0.0,3.712570905685425,3.7125957012176514,9.196928090204892e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11303.7763671875,0.0,1616.273681640625,1895.4371337890625,0.0,2799.31640625,0.9158888459205629,1.0,0.0,3.0,1.0,0.0
18016980,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8506593108177185,0.4119173288345337,0.3731230497360229,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9711124300956726,0.6020969748497009,0.571510910987854,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.880328893661499,0.4576791226863861,0.3217373490333557,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8720936179161072,0.4448671638965606,0.4236844182014465,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7084076404571533,0.2318646758794784,1.0604175329208374,285.0624084472656,284.95001220703125,303.0433349609375,297.45330810546875,299.1463623046875,297.2040100097656,285.0612487792969,1.0,0.6246331930160522,0.4386341273784637,0.4386341273784637,1.0,1.0,-3.3029255867004395,1.093850016593933,2.209075689315796,0.3444187939167022,1.0,1.0,0.0,178.8505859375,222.0,74563.5390625,0.0,3060.60205078125,1.0,278.444091796875,283.06951904296875,300.4501037597656,305.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33407.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832509458065033,1.0,0.0,0.0,3.85426926612854,3.854294776916504,9.912366749631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.6748046875,0.0,1752.044921875,1895.4371337890625,0.0,2771.818603515625,0.949367105960846,1.0,0.0,3.0,1.0,0.0
18017040,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0625,0.8506593108177185,0.4119173288345337,0.3731230497360229,297.3002624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.06231689453125,0.9711124300956726,0.6020969748497009,0.571510910987854,297.2043762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624389648437,0.880328893661499,0.4576791226863861,0.3217373490333557,297.1909484863281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0624694824219,0.8720936179161072,0.4448671638965606,0.4236844182014465,297.1293640136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0629272460937,0.7084076404571533,0.2318646758794784,1.0604175329208374,285.0624084472656,284.95001220703125,303.0433349609375,297.45330810546875,299.1463623046875,297.2040100097656,285.0612487792969,1.0,0.6246331930160522,0.4386341273784637,0.4386341273784637,1.0,1.0,-3.3029255867004395,1.093850016593933,2.209075689315796,0.3444187939167022,1.0,1.0,0.0,178.8505859375,222.0,74563.5390625,0.0,3060.60205078125,1.0,278.444091796875,283.06951904296875,300.4501037597656,305.259521484375,293.1499938964844,293.1499938964844,278.1499938964844,33407.953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.832509458065033,1.0,0.0,0.0,3.85426926612854,3.854294776916504,9.912366749631474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12792.6748046875,0.0,1752.044921875,1895.4371337890625,0.0,2771.818603515625,0.949367105960846,1.0,0.0,3.0,1.0,0.0
18017100,297.11767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.915283203125,0.8389523029327393,0.411379724740982,0.3733164966106415,297.2855834960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9149780273437,0.9566392302513124,0.6016102433204651,0.5714275240898132,297.2019958496094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151306152344,0.8678496479988098,0.4577945470809936,0.3223074376583099,297.1880187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9151916503906,0.8597879409790039,0.4448429048061371,0.4242806434631347,297.1268615722656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9172058105469,0.6976506114006042,0.2314914315938949,1.061174392700195,284.9150695800781,284.95001220703125,303.0511474609375,297.4585876464844,299.1395874023437,297.1955261230469,284.9188537597656,1.0,0.6303850412368774,0.437782734632492,0.437782734632492,1.0,1.0,-3.3053219318389893,1.0925534963607788,2.212768316268921,0.3427264988422394,0.6808848977088928,0.6808848977088928,0.0,188.9008026123047,222.0,74990.2421875,0.0,3122.5791015625,1.0,278.1937255859375,282.9118957519531,300.49273681640625,305.4908447265625,293.1499938964844,293.1499938964844,278.1499938964844,44022.26171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8380692005157471,1.0,0.0,0.0,3.776947259902954,3.7769739627838135,9.518644787931408e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12193.220703125,0.0,1741.1546630859375,1895.4371337890625,0.0,2823.680908203125,0.9249513149261476,1.0,0.0,3.0,1.0,0.0
18017160,297.11572265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9336853027344,0.8284144401550293,0.4109827578067779,0.3732340633869171,297.2770690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9314270019531,0.9426209330558776,0.6016311049461365,0.5715714693069458,297.2009582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9329528808594,0.8566921353340149,0.4580239653587341,0.3226910531520843,297.1861267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9331359863281,0.84883713722229,0.4448994696140289,0.424657791852951,297.1249084472656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9400329589844,0.6877545714378357,0.2311515659093856,1.0613479614257812,284.9325256347656,284.95001220703125,303.05877685546875,297.4635009765625,299.1351623535156,297.1903686523437,284.9217529296875,1.0,0.635903000831604,0.4369930028915405,0.4369930028915405,1.0,1.0,-3.3065168857574463,1.0909570455551147,2.215559959411621,0.3409180343151092,0.7983633279800415,0.7983633279800415,0.0,198.8459014892578,225.0,75675.5546875,0.0,3181.34716796875,1.0,278.15679931640625,282.90679931640625,300.4786376953125,305.429931640625,293.1499938964844,293.1499938964844,278.1499938964844,34389.12109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8383913040161133,1.0,0.0,0.0,3.816953182220459,3.816978454589844,9.721358082970255e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12324.3291015625,0.0,1714.361328125,1895.4371337890625,0.0,2826.688720703125,0.9394314289093018,1.0,0.0,3.0,1.0,0.0
18017220,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8163176774978638,0.4101770222187042,0.3729239702224731,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9264158010482788,0.602125346660614,0.5723406672477722,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.844545304775238,0.4584622383117676,0.3233204185962677,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.836820125579834,0.4449746906757355,0.425183892250061,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6763557195663452,0.2304727435111999,1.0605134963989258,285.0209350585937,284.95001220703125,303.0736389160156,297.4721374511719,299.1280822753906,297.18310546875,285.0094909667969,1.0,0.6423248052597046,0.435413509607315,0.435413509607315,1.0,1.0,-3.307459592819214,1.0872230529785156,2.220236301422119,0.3371927738189697,1.0,1.0,0.0,211.2702178955078,213.0,75300.8984375,0.0,3253.59765625,1.0,278.1501770019531,282.993896484375,300.46746826171875,305.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33208.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370010852813721,1.0,0.0,0.0,3.741113662719727,3.741137981414795,9.33888657073112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8505859375,0.0,1615.5107421875,1895.4371337890625,0.0,2813.709228515625,0.928666651248932,1.0,0.0,3.0,1.0,0.0
18017280,297.1120910644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0213623046875,0.8163176774978638,0.4101770222187042,0.3729239702224731,297.2661437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0203552246094,0.9264158010482788,0.602125346660614,0.5723406672477722,297.198974609375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0210876464844,0.844545304775238,0.4584622383117676,0.3233204185962677,297.182373046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0211486816406,0.836820125579834,0.4449746906757355,0.425183892250061,297.1213684082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0214233398437,0.6763557195663452,0.2304727435111999,1.0605134963989258,285.0209350585937,284.95001220703125,303.0736389160156,297.4721374511719,299.1280822753906,297.18310546875,285.0094909667969,1.0,0.6423248052597046,0.435413509607315,0.435413509607315,1.0,1.0,-3.307459592819214,1.0872230529785156,2.220236301422119,0.3371927738189697,1.0,1.0,0.0,211.2702178955078,213.0,75300.8984375,0.0,3253.59765625,1.0,278.1501770019531,282.993896484375,300.46746826171875,305.342041015625,293.1499938964844,293.1499938964844,278.1499938964844,33208.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8370010852813721,1.0,0.0,0.0,3.741113662719727,3.741137981414795,9.33888657073112e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12298.8505859375,0.0,1615.5107421875,1895.4371337890625,0.0,2813.709228515625,0.928666651248932,1.0,0.0,3.0,1.0,0.0
18017340,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8147507905960083,0.4094004929065704,0.3723308444023132,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9252805709838868,0.602828323841095,0.5730805993080139,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8436785340309143,0.4589213728904724,0.3237111568450928,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8357598185539246,0.4450511932373047,0.425348550081253,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6747301816940308,0.2298541665077209,1.0580071210861206,284.9454040527344,284.95001220703125,303.087890625,297.47900390625,299.1219787597656,297.1781921386719,284.96588134765625,1.0,0.6422266364097595,0.4338340163230896,0.4338340163230896,1.0,1.0,-3.30529522895813,1.082322120666504,2.222973346710205,0.3329815864562988,0.8672400116920471,0.8672400116920471,0.0,212.43667602539065,201.0,73961.8828125,0.0,3255.36328125,1.0,278.1499938964844,282.9575500488281,300.4779968261719,305.35235595703125,293.1499938964844,293.1499938964844,278.45001220703125,44990.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367685675621033,1.0,0.0,0.0,3.6315784454345694,3.631603717803955,8.800029718258884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.8505859375,0.0,1579.69580078125,1895.4371337890625,0.0,2811.53955078125,0.8968557119369507,1.0,0.0,3.0,1.0,0.0
18017400,297.1091613769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9442749023437,0.8147507905960083,0.4094004929065704,0.3723308444023132,297.2585754394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9466552734375,0.9252805709838868,0.602828323841095,0.5730805993080139,297.1973876953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.94500732421875,0.8436785340309143,0.4589213728904724,0.3237111568450928,297.1791076660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.94482421875,0.8357598185539246,0.4450511932373047,0.425348550081253,297.1188659667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9404296875,0.6747301816940308,0.2298541665077209,1.0580071210861206,284.9454040527344,284.95001220703125,303.087890625,297.47900390625,299.1219787597656,297.1781921386719,284.96588134765625,1.0,0.6422266364097595,0.4338340163230896,0.4338340163230896,1.0,1.0,-3.30529522895813,1.082322120666504,2.222973346710205,0.3329815864562988,0.8672400116920471,0.8672400116920471,0.0,212.43667602539065,201.0,73961.8828125,0.0,3255.36328125,1.0,278.1499938964844,282.9575500488281,300.4779968261719,305.35235595703125,293.1499938964844,293.1499938964844,278.45001220703125,44990.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8367685675621033,1.0,0.0,0.0,3.6315784454345694,3.631603717803955,8.800029718258884e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11090.8505859375,0.0,1579.69580078125,1895.4371337890625,0.0,2811.53955078125,0.8968557119369507,1.0,0.0,3.0,1.0,0.0
18017460,297.1156311035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0591125488281,0.819078266620636,0.4095774888992309,0.3720677495002746,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0588684082031,0.9322052001953124,0.6043413281440735,0.5740649104118347,297.2038879394531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8488305807113647,0.4601290822029114,0.3242416977882385,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0590515136719,0.8405362367630005,0.4457907974720001,0.4256568849086761,297.121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0597229003906,0.6784383654594421,0.2297396063804626,1.055950164794922,285.0589904785156,284.95001220703125,303.1004333496094,297.4835510253906,299.123779296875,297.1817321777344,285.05743408203125,1.0,0.6394215822219849,0.4328499138355255,0.4328499138355255,1.0,1.0,-3.304692506790161,1.0794992446899414,2.225193500518799,0.330355703830719,1.0,1.0,0.0,207.5711364746093,201.0,74245.09375,0.0,3226.59423828125,1.0,278.4403991699219,283.06610107421875,300.4681396484375,305.2501220703125,293.1499938964844,293.1499938964844,278.45001220703125,33129.515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8314440846443176,1.0,0.0,0.0,3.837567090988159,3.837592601776123,9.82664460025262e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11921.67578125,0.0,1729.448974609375,1895.4371337890625,0.0,2761.89306640625,0.9453808665275574,1.0,0.0,3.0,1.0,0.0
18017520,297.1159973144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.05584716796875,0.8196262717247009,0.4095773100852966,0.3720568120479584,297.2610778808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0555419921875,0.93304842710495,0.604457437992096,0.5741618275642395,297.20428466796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05572509765625,0.8494656682014465,0.4602220356464386,0.3242960572242737,297.1833190917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0557556152344,0.8411319851875305,0.4458468854427337,0.4256936311721802,297.1215515136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0565185546875,0.6789259910583496,0.2297310680150985,1.0558087825775146,285.0556945800781,284.95001220703125,303.1015014648437,297.4838562011719,299.12384033203125,297.1819152832031,285.0540466308594,1.0,0.6391041874885559,0.4327643513679504,0.4327643513679504,1.0,1.0,-3.3047356605529785,1.079291820526123,2.2254438400268555,0.3301521241664886,1.0,1.0,0.0,206.98550415039065,189.0,74266.6875,0.0,3223.38818359375,1.0,278.4430236816406,283.0630187988281,300.4715576171875,305.26141357421875,293.1499938964844,293.1499938964844,278.1499938964844,33247.97265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.831532895565033,1.0,0.0,0.0,3.843880414962769,3.843905687332153,9.859003284873324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12745.685546875,0.0,1738.0721435546875,1895.4371337890625,0.0,2762.72021484375,0.946907103061676,1.0,0.0,3.0,1.0,0.0
18017580,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.826935887336731,0.4089213609695434,0.371339350938797,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9443791508674622,0.6052564978599548,0.5747741460800171,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8581522703170776,0.4608163237571716,0.3245876729488373,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8493296504020691,0.4460546672344208,0.4257067143917084,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6856618523597717,0.2293743789196014,1.0530072450637815,284.9246826171875,284.95001220703125,303.1145324707031,297.4864807128906,299.12066650390625,297.1787109375,284.914794921875,1.0,0.6342301964759827,0.4316946864128113,0.4316946864128113,1.0,1.0,-3.301611423492432,1.0753452777862549,2.2262661457061768,0.3270743489265442,0.7350110411643982,0.7350110411643982,0.0,198.8377990722656,177.0,75180.6171875,0.0,3170.538818359375,1.0,278.1568908691406,282.9024658203125,300.49884033203125,305.4246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35146.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368386626243591,1.0,0.0,0.0,3.792062997817993,3.792088270187378,9.594987204764038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.5419921875,0.0,1690.402587890625,1895.4371337890625,0.0,2812.193359375,0.9325054883956908,1.0,0.0,3.0,1.0,0.0
18017640,297.1138000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.92584228515625,0.826935887336731,0.4089213609695434,0.371339350938797,297.2550964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9236145019531,0.9443791508674622,0.6052564978599548,0.5747741460800171,297.203369140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.8581522703170776,0.4608163237571716,0.3245876729488373,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9252624511719,0.8493296504020691,0.4460546672344208,0.4257067143917084,297.12158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93212890625,0.6856618523597717,0.2293743789196014,1.0530072450637815,284.9246826171875,284.95001220703125,303.1145324707031,297.4864807128906,299.12066650390625,297.1787109375,284.914794921875,1.0,0.6342301964759827,0.4316946864128113,0.4316946864128113,1.0,1.0,-3.301611423492432,1.0753452777862549,2.2262661457061768,0.3270743489265442,0.7350110411643982,0.7350110411643982,0.0,198.8377990722656,177.0,75180.6171875,0.0,3170.538818359375,1.0,278.1568908691406,282.9024658203125,300.49884033203125,305.4246826171875,293.1499938964844,293.1499938964844,278.1499938964844,35146.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8368386626243591,1.0,0.0,0.0,3.792062997817993,3.792088270187378,9.594987204764038e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12234.5419921875,0.0,1690.402587890625,1895.4371337890625,0.0,2812.193359375,0.9325054883956908,1.0,0.0,3.0,1.0,0.0
18017700,297.11431884765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97314453125,0.8314220905303955,0.408740758895874,0.3709111511707306,297.2536315917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9697570800781,0.95106041431427,0.6057752370834351,0.574989378452301,297.2042541503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8635098934173584,0.46123868227005,0.3246825039386749,297.18121337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9722595214844,0.8544031381607056,0.446250706911087,0.4256394803524017,297.1222229003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815673828125,0.6898400187492371,0.2292540371417999,1.0514073371887207,284.971435546875,284.95001220703125,303.1208190917969,297.48687744140625,299.11968994140625,297.1781616210937,284.9539794921875,1.0,0.6313601136207581,0.4311598539352417,0.4311598539352417,1.0,1.0,-3.2994635105133057,1.0731580257415771,2.2263054847717285,0.3254066407680511,1.0,1.0,0.0,194.0839080810547,177.0,75103.375,0.0,3139.035888671875,1.0,278.151123046875,282.9399719238281,300.485107421875,305.3677673339844,293.1499938964844,293.1499938964844,278.1499938964844,32307.201171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8357785940170288,1.0,0.0,0.0,3.767730712890625,3.767755270004273,9.47224691572046e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12251.1572265625,0.0,1639.615478515625,1895.4371337890625,0.0,2802.301025390625,0.9295804500579834,1.0,0.0,3.0,1.0,0.0
18017760,297.1140441894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0215759277344,0.8364909291267395,0.4084812700748443,0.3704894483089447,297.2513427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0186462402344,0.9582704901695251,0.606201171875,0.5751946568489075,297.20440673828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0205993652344,0.8695598244667053,0.4615924656391144,0.3247799575328827,297.1806335449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.0208740234375,0.8601475954055786,0.4463868141174316,0.4255701005458832,297.1225891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.6945529580116272,0.2291128039360046,1.049824357032776,285.0201721191406,284.95001220703125,303.1269836425781,297.48663330078125,299.1182556152344,297.1769104003906,285.0002136230469,1.0,0.6283124685287476,0.4306426346302032,0.4306426346302032,1.0,1.0,-3.297334909439087,1.0710185766220093,2.226316452026367,0.3238088488578796,1.0,1.0,0.0,189.0150909423828,165.0,74893.34375,0.0,3105.840576171875,1.0,278.1501770019531,282.9861755371094,300.4802551269531,305.32794189453125,293.1499938964844,293.1499938964844,278.1499938964844,32468.630859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8351278901100159,1.0,0.0,0.0,3.731083869934082,3.7311079502105713,9.288879141422512e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12248.4599609375,0.0,1598.25390625,1895.4371337890625,0.0,2796.23095703125,0.9239101409912108,1.0,0.0,3.0,1.0,0.0
18017820,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8485827445983887,0.407950758934021,0.3697203397750854,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9738265872001648,0.606991708278656,0.5756358504295349,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8838558793067932,0.4622898697853088,0.3250228762626648,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8737947344779968,0.4466456174850464,0.4254727363586426,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7055930495262146,0.2288552224636078,1.0468255281448364,284.972412109375,284.95001220703125,303.1387939453125,297.4841003417969,299.1153259277344,297.1745910644531,285.0072021484375,1.0,0.6218674182891846,0.4296082556247711,0.4296082556247711,1.0,1.0,-3.293511390686035,1.0669056177139282,2.2266058921813965,0.3206478059291839,1.0,1.0,0.0,178.1614990234375,153.0,72917.7421875,0.0,3036.4921875,1.0,278.1500244140625,283.0055236816406,300.4829406738281,305.2976989746094,293.1499938964844,293.1499938964844,278.45001220703125,45387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350189328193665,1.0,0.0,0.0,3.5344254970550537,3.534450054168701,8.335486541000137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1416015625,0.0,1476.35986328125,1895.4371337890625,0.0,2795.214599609375,0.8841025233268738,1.0,0.0,3.0,1.0,0.0
18017880,297.11328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9700012207031,0.8485827445983887,0.407950758934021,0.3697203397750854,297.2464599609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9750061035156,0.9738265872001648,0.606991708278656,0.5756358504295349,297.2044677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716796875,0.8838558793067932,0.4622898697853088,0.3250228762626648,297.1793518066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.8737947344779968,0.4466456174850464,0.4254727363586426,297.1234741210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.7055930495262146,0.2288552224636078,1.0468255281448364,284.972412109375,284.95001220703125,303.1387939453125,297.4841003417969,299.1153259277344,297.1745910644531,285.0072021484375,1.0,0.6218674182891846,0.4296082556247711,0.4296082556247711,1.0,1.0,-3.293511390686035,1.0669056177139282,2.2266058921813965,0.3206478059291839,1.0,1.0,0.0,178.1614990234375,153.0,72917.7421875,0.0,3036.4921875,1.0,278.1500244140625,283.0055236816406,300.4829406738281,305.2976989746094,293.1499938964844,293.1499938964844,278.45001220703125,45387.1640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8350189328193665,1.0,0.0,0.0,3.5344254970550537,3.534450054168701,8.335486541000137e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10914.1416015625,0.0,1476.35986328125,1895.4371337890625,0.0,2795.214599609375,0.8841025233268738,1.0,0.0,3.0,1.0,0.0
18017940,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8644317388534546,0.4082530736923218,0.3693698346614837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.990620732307434,0.6085418462753296,0.5764497518539429,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.90198814868927,0.4637274444103241,0.3255515396595001,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8912712335586548,0.4475388526916504,0.4256983697414398,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7188827395439148,0.2289987802505493,1.0448001623153689,285.0438842773437,284.95001220703125,303.1499938964844,297.4786682128906,299.1171264648437,297.17926025390625,285.0418395996094,1.0,0.6152892112731934,0.4285738468170166,0.4285738468170166,1.0,1.0,-3.292534589767456,1.0638409852981567,2.228693723678589,0.317796915769577,1.0,1.0,0.0,166.41941833496094,141.0,73750.984375,0.0,2968.41650390625,1.0,278.4444274902344,283.0552673339844,300.4683532714844,305.2272644042969,293.1499938964844,293.1499938964844,278.1499938964844,32983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302363157272339,1.0,0.0,0.0,3.8255257606506334,3.82555079460144,9.765074082679348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.0087890625,0.0,1713.70458984375,1895.4371337890625,0.0,2750.64599609375,0.9423957467079164,1.0,0.0,3.0,1.0,0.0
18018000,297.12078857421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0440673828125,0.8644317388534546,0.4082530736923218,0.3693698346614837,297.2496337890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.043701171875,0.990620732307434,0.6085418462753296,0.5764497518539429,297.2117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439453125,0.90198814868927,0.4637274444103241,0.3255515396595001,297.1844482421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0439758300781,0.8912712335586548,0.4475388526916504,0.4256983697414398,297.128173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0448303222656,0.7188827395439148,0.2289987802505493,1.0448001623153689,285.0438842773437,284.95001220703125,303.1499938964844,297.4786682128906,299.1171264648437,297.17926025390625,285.0418395996094,1.0,0.6152892112731934,0.4285738468170166,0.4285738468170166,1.0,1.0,-3.292534589767456,1.0638409852981567,2.228693723678589,0.317796915769577,1.0,1.0,0.0,166.41941833496094,141.0,73750.984375,0.0,2968.41650390625,1.0,278.4444274902344,283.0552673339844,300.4683532714844,305.2272644042969,293.1499938964844,293.1499938964844,278.1499938964844,32983.7265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8302363157272339,1.0,0.0,0.0,3.8255257606506334,3.82555079460144,9.765074082679348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12658.0087890625,0.0,1713.70458984375,1895.4371337890625,0.0,2750.64599609375,0.9423957467079164,1.0,0.0,3.0,1.0,0.0
