time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18018060,297.15692138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.83544921875,0.8677924871444702,0.4115734696388244,0.3714863657951355,297.317138671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8477478027344,0.9940008521080016,0.6163453459739685,0.5806356072425842,297.2532958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354797363281,0.9062578082084656,0.4686009883880615,0.3280302882194519,297.223388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8354187011719,0.8952494263648987,0.4518584907054901,0.4287095069885254,297.1639099121094,297.1499938964844,293.1499938964844,0.0,-0.0,284.8484191894531,0.7229554653167725,0.2323968857526779,1.057461142539978,284.8351745605469,284.95001220703125,303.1592712402344,297.4715270996094,299.1109619140625,297.2250061035156,284.782470703125,1.0,0.60724276304245,0.4277007579803467,0.4277007579803467,1.0,1.0,-3.239265918731689,1.048069715499878,2.1911962032318115,0.2233597487211227,0.0999999791383743,0.0999999791383743,0.0,158.1472930908203,141.0,70993.8203125,0.0,2881.74560546875,1.0,278.1605529785156,282.82208251953125,300.4869689941406,305.3537902832031,293.1499938964844,293.1499938964844,278.1499938964844,49707.3046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8359004855155945,1.0,0.0,0.0,3.668274402618408,3.668300867080689,8.978771006695752e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11613.7041015625,0.0,1656.668701171875,1895.4371337890625,0.0,2803.4384765625,0.8853639960289001,1.0,0.0,3.0,1.0,0.0
18018120,297.1636657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1123962402344,0.8886446356773376,0.4122308790683746,0.3713946938514709,297.3273620605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.1564636230469,0.9990000128746032,0.6175488233566284,0.5548157095909119,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1290588378906,0.930945098400116,0.4693947434425354,0.3281185626983642,297.2308044433594,297.1499938964844,293.1499938964844,0.0,-0.0,285.1244812011719,0.918178141117096,0.4526689052581787,0.4287342131137848,297.1731262207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0364074707031,0.7386530041694641,0.2332991957664489,1.0566534996032717,285.1346740722656,284.95001220703125,303.1603088378906,297.4705505371094,299.1553955078125,297.237548828125,285.5752258300781,1.0,0.6077786087989807,0.4275974929332733,0.4275974929332733,1.0,1.0,-3.2898879051208496,1.06039297580719,2.22949481010437,0.3136644661426544,1.0,1.0,0.0,152.6862030029297,129.0,51666.5078125,0.0,2885.6923828125,1.0,278.15789794921875,283.343505859375,300.46954345703125,304.9349670410156,293.1499938964844,293.1499938964844,278.45001220703125,125010.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8344761729240417,1.0,0.0,0.0,1.734743595123291,1.7347698211669922,2.0080013030110424e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,6792.08251953125,0.0,580.22412109375,1895.4371337890625,0.0,2790.152587890625,0.609601616859436,1.0,0.0,3.0,1.0,0.0
18018180,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.914028823375702,0.4169768691062927,0.3760703802108764,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6303234100341797,0.5185953378677368,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9594913125038148,0.47505983710289,0.3325169384479522,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9469402432441713,0.4579733908176422,0.4341386258602142,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7594099044799805,0.2379769384860992,1.077189803123474,285.2391052246094,284.95001220703125,303.1694641113281,297.4602966308594,299.2002258300781,297.3069152832031,285.2334899902344,1.0,0.6013200879096985,0.42662113904953,0.42662113904953,1.0,1.0,-3.288513898849488,1.057215452194214,2.231298446655273,0.3124059736728668,1.0,1.0,0.0,142.31800842285156,147.0,72551.2109375,0.0,2824.555908203125,1.0,278.4393310546875,283.2373352050781,300.45330810546875,305.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,29563.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239306211471558,1.0,0.0,0.0,3.621598482131958,3.6216211318969727,8.751729865252855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.5322265625,0.0,1454.014892578125,1895.4371337890625,0.0,2692.021484375,0.8939499855041504,1.0,0.0,3.0,1.0,0.0
18018240,297.2070617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.2395324707031,0.914028823375702,0.4169768691062927,0.3760703802108764,297.43023681640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23883056640625,0.9990000128746032,0.6303234100341797,0.5185953378677368,297.3007507324219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2391662597656,0.9594913125038148,0.47505983710289,0.3325169384479522,297.2717590332031,297.1499938964844,293.1499938964844,0.0,-0.0,285.2392883300781,0.9469402432441713,0.4579733908176422,0.4341386258602142,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.24169921875,0.7594099044799805,0.2379769384860992,1.077189803123474,285.2391052246094,284.95001220703125,303.1694641113281,297.4602966308594,299.2002258300781,297.3069152832031,285.2334899902344,1.0,0.6013200879096985,0.42662113904953,0.42662113904953,1.0,1.0,-3.288513898849488,1.057215452194214,2.231298446655273,0.3124059736728668,1.0,1.0,0.0,142.31800842285156,147.0,72551.2109375,0.0,2824.555908203125,1.0,278.4393310546875,283.2373352050781,300.45330810546875,305.10968017578125,293.1499938964844,293.1499938964844,278.1499938964844,29563.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8239306211471558,1.0,0.0,0.0,3.621598482131958,3.6216211318969727,8.751729865252855e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.5322265625,0.0,1454.014892578125,1895.4371337890625,0.0,2692.021484375,0.8939499855041504,1.0,0.0,3.0,1.0,0.0
18018300,297.2003173828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0424499511719,0.916945219039917,0.4166831970214844,0.3761710524559021,297.4603881835937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0408935546875,0.9990000128746032,0.6350684762001038,0.5144155025482178,297.29608154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0416259765625,0.9627843499183656,0.4755609333515167,0.3331137895584106,297.2698059082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0418395996094,0.950490951538086,0.4585566818714142,0.435009628534317,297.2213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0476989746094,0.7627208828926086,0.2389543801546096,1.0826966762542725,285.0414733886719,284.95001220703125,303.1736145019531,297.45440673828125,299.2088928222656,297.32086181640625,285.02978515625,1.0,0.6018167734146118,0.4261329472064972,0.4261329472064972,1.0,1.0,-3.2919626235961914,1.0572137832641602,2.2347488403320312,0.3112817406654358,1.0,1.0,0.0,141.29183959960938,147.0,74318.328125,0.0,2826.06494140625,1.0,278.1970520019531,283.0164489746094,300.4995422363281,305.3929138183594,293.1499938964844,293.1499938964844,278.1499938964844,30948.015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8313671946525574,1.0,0.0,0.0,3.705445051193237,3.705468654632568,9.161657317235948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12230.31640625,0.0,1557.3592529296875,1895.4371337890625,0.0,2761.176513671875,0.9139298796653748,1.0,0.0,3.0,1.0,0.0
18018360,297.18896484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.914034068584442,0.4158830940723419,0.3756555318832397,297.4721984863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541931152344,0.9990000128746032,0.6382049918174744,0.5180153846740723,297.2865905761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.960625410079956,0.4755530059337616,0.3332712352275848,297.2626037597656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.948277473449707,0.4586074650287628,0.4352991878986358,297.2218933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7617509365081787,0.2394630461931228,1.0860865116119385,284.9542236328125,284.95001220703125,303.177490234375,297.447998046875,299.2102355957031,297.3235168457031,284.9555053710937,1.0,0.6038800477981567,0.425650954246521,0.425650954246521,1.0,1.0,-3.300276756286621,1.0589776039123535,2.241299152374268,0.3111350834369659,0.8778159022331238,0.8778159022331238,0.0,142.64120483398438,165.0,74667.71875,0.0,2851.1728515625,1.0,278.157470703125,282.9366149902344,300.4886169433594,305.3869934082031,293.1499938964844,293.1499938964844,278.1499938964844,35194.73828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8354337811470032,1.0,0.0,0.0,3.728525161743164,3.728549718856812,9.276143373426748e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12105.9833984375,0.0,1616.1444091796875,1895.4371337890625,0.0,2799.08447265625,0.918677031993866,1.0,0.0,3.0,1.0,0.0
18018420,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9017069339752196,0.4152913391590118,0.3750237822532654,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.6414282321929932,0.5369305610656738,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9487646818161012,0.4761990904808044,0.3337120413780212,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9358925223350524,0.4591205716133117,0.4358396232128143,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7539854049682617,0.2403062880039215,1.0910310745239258,284.9568176269531,284.95001220703125,303.1844482421875,297.4338073730469,299.2055969238281,297.3168640136719,284.94989013671875,1.0,0.6117458939552307,0.4246869087219238,0.4246869087219238,1.0,1.0,-3.329369306564331,1.0670164823532104,2.26235294342041,0.3125458061695099,0.9621965885162354,0.9621965885162354,0.0,149.2322998046875,183.0,75681.3984375,0.0,2950.55810546875,1.0,278.1501770019531,282.918212890625,300.4506225585937,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,32780.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382189869880676,1.0,0.0,0.0,3.801981210708618,3.8020060062408447,9.645243608247256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.06640625,0.0,1683.8302001953125,1895.4371337890625,0.0,2825.080078125,0.937272310256958,1.0,0.0,3.0,1.0,0.0
18018480,297.1783752441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.95751953125,0.9017069339752196,0.4152913391590118,0.3750237822532654,297.4633178710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.9990000128746032,0.6414282321929932,0.5369305610656738,297.2759704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9569702148437,0.9487646818161012,0.4761990904808044,0.3337120413780212,297.253662109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.95709228515625,0.9358925223350524,0.4591205716133117,0.4358396232128143,297.2212219238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9606628417969,0.7539854049682617,0.2403062880039215,1.0910310745239258,284.9568176269531,284.95001220703125,303.1844482421875,297.4338073730469,299.2055969238281,297.3168640136719,284.94989013671875,1.0,0.6117458939552307,0.4246869087219238,0.4246869087219238,1.0,1.0,-3.329369306564331,1.0670164823532104,2.26235294342041,0.3125458061695099,0.9621965885162354,0.9621965885162354,0.0,149.2322998046875,183.0,75681.3984375,0.0,2950.55810546875,1.0,278.1501770019531,282.918212890625,300.4506225585937,305.36669921875,293.1499938964844,293.1499938964844,278.1499938964844,32780.78515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8382189869880676,1.0,0.0,0.0,3.801981210708618,3.8020060062408447,9.645243608247256e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12297.06640625,0.0,1683.8302001953125,1895.4371337890625,0.0,2825.080078125,0.937272310256958,1.0,0.0,3.0,1.0,0.0
18018540,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8859039545059204,0.4151946604251861,0.375205397605896,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.6407585144042969,0.5655885934829712,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9310951232910156,0.4772141575813293,0.3346280455589294,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9180383682250975,0.4599192440509796,0.4368857741355896,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7426245212554932,0.2409680783748626,1.0958102941513062,284.9681701660156,284.95001220703125,303.1903991699219,297.41778564453125,299.1904602050781,297.2938842773437,284.970947265625,1.0,0.6233132481575012,0.4237228631973266,0.4237228631973266,1.0,1.0,-3.372146844863892,1.079945683479309,2.292201042175293,0.3159035444259643,1.0,1.0,0.0,159.5575408935547,186.0,76269.4765625,0.0,3103.28759765625,1.0,278.1499938964844,282.9280090332031,300.4332580566406,305.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,34430.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412014842033386,1.0,0.0,0.0,3.81611967086792,3.816145181655884,9.71711301644973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.3994140625,0.0,1713.677001953125,1895.4371337890625,0.0,2852.9423828125,0.943409025669098,1.0,0.0,3.0,1.0,0.0
18018600,297.1739196777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96783447265625,0.8859039545059204,0.4151946604251861,0.375205397605896,297.417236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.9990000128746032,0.6407585144042969,0.5655885934829712,297.2702941894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96807861328125,0.9310951232910156,0.4772141575813293,0.3346280455589294,297.2486267089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.968017578125,0.9180383682250975,0.4599192440509796,0.4368857741355896,297.21881103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9662170410156,0.7426245212554932,0.2409680783748626,1.0958102941513062,284.9681701660156,284.95001220703125,303.1903991699219,297.41778564453125,299.1904602050781,297.2938842773437,284.970947265625,1.0,0.6233132481575012,0.4237228631973266,0.4237228631973266,1.0,1.0,-3.372146844863892,1.079945683479309,2.292201042175293,0.3159035444259643,1.0,1.0,0.0,159.5575408935547,186.0,76269.4765625,0.0,3103.28759765625,1.0,278.1499938964844,282.9280090332031,300.4332580566406,305.3872375488281,293.1499938964844,293.1499938964844,278.1499938964844,34430.125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8412014842033386,1.0,0.0,0.0,3.81611967086792,3.816145181655884,9.71711301644973e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12365.3994140625,0.0,1713.677001953125,1895.4371337890625,0.0,2852.9423828125,0.943409025669098,1.0,0.0,3.0,1.0,0.0
18018660,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.874498724937439,0.4151464104652405,0.3754172325134277,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9990000128746032,0.6376568078994751,0.5878766179084778,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9182166457176208,0.4782889187335968,0.3355675041675567,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9057204723358154,0.4607573449611664,0.4379390776157379,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7344833016395569,0.2414233237504959,1.099346160888672,284.94683837890625,284.95001220703125,303.19537353515625,297.4001159667969,299.1651611328125,297.2624206542969,284.94696044921875,1.0,0.6320095658302307,0.422025203704834,0.422025203704834,1.0,1.0,-3.4058773517608643,1.0875509977340698,2.318326234817505,0.3163624107837677,0.9438320994377136,0.9438320994377136,0.0,167.95166015625,189.0,77010.8203125,0.0,3227.749267578125,1.0,278.1499938964844,282.8931579589844,300.4160461425781,305.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444523811340332,1.0,0.0,0.0,3.878784656524658,3.87881088256836,1.003886495709594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.630859375,0.0,1796.468017578125,1895.4371337890625,0.0,2883.3408203125,0.9547982811927797,1.0,0.0,3.0,1.0,0.0
18018720,297.1704406738281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468994140625,0.874498724937439,0.4151464104652405,0.3754172325134277,297.35321044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94677734375,0.9990000128746032,0.6376568078994751,0.5878766179084778,297.265869140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94683837890625,0.9182166457176208,0.4782889187335968,0.3355675041675567,297.2445678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9468688964844,0.9057204723358154,0.4607573449611664,0.4379390776157379,297.2146911621094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9473571777344,0.7344833016395569,0.2414233237504959,1.099346160888672,284.94683837890625,284.95001220703125,303.19537353515625,297.4001159667969,299.1651611328125,297.2624206542969,284.94696044921875,1.0,0.6320095658302307,0.422025203704834,0.422025203704834,1.0,1.0,-3.4058773517608643,1.0875509977340698,2.318326234817505,0.3163624107837677,0.9438320994377136,0.9438320994377136,0.0,167.95166015625,189.0,77010.8203125,0.0,3227.749267578125,1.0,278.1499938964844,282.8931579589844,300.4160461425781,305.4293212890625,293.1499938964844,293.1499938964844,278.1499938964844,35189.7890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8444523811340332,1.0,0.0,0.0,3.878784656524658,3.87881088256836,1.003886495709594e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12477.630859375,0.0,1796.468017578125,1895.4371337890625,0.0,2883.3408203125,0.9547982811927797,1.0,0.0,3.0,1.0,0.0
18018780,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8650232553482056,0.4151099622249603,0.3756119012832641,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9976754188537598,0.6341918706893921,0.6016506552696228,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9078521728515624,0.4793822169303894,0.3365011513233185,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8961858153343201,0.4616056084632873,0.438976377248764,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7276309728622437,0.2417798787355423,1.102196455001831,284.9540405273437,284.95001220703125,303.1994323730469,297.380859375,299.1419372558594,297.2359924316406,284.9516906738281,1.0,0.6387614011764526,0.4203275442123413,0.4203275442123413,1.0,1.0,-3.428481340408325,1.090980052947998,2.337501287460327,0.3152593076229095,1.0,1.0,0.0,175.29730224609375,192.0,77453.8515625,0.0,3322.54150390625,1.0,278.1499938964844,282.89117431640625,300.3934020996094,305.4341125488281,293.1499938964844,293.1499938964844,278.1499938964844,34692.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469558954238892,1.0,0.0,0.0,3.908849000930786,3.9088754653930655,1.0195089998887852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.7099609375,0.0,1830.1912841796875,1895.4371337890625,0.0,2906.767333984375,0.9631268382072448,1.0,0.0,3.0,1.0,0.0
18018840,297.16754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542236328125,0.8650232553482056,0.4151099622249603,0.3756119012832641,297.2937316894531,297.1499938964844,293.1499938964844,0.0,-0.0,284.953857421875,0.9976754188537598,0.6341918706893921,0.6016506552696228,297.2621765136719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541015625,0.9078521728515624,0.4793822169303894,0.3365011513233185,297.2411193847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9541320800781,0.8961858153343201,0.4616056084632873,0.438976377248764,297.2101135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.7276309728622437,0.2417798787355423,1.102196455001831,284.9540405273437,284.95001220703125,303.1994323730469,297.380859375,299.1419372558594,297.2359924316406,284.9516906738281,1.0,0.6387614011764526,0.4203275442123413,0.4203275442123413,1.0,1.0,-3.428481340408325,1.090980052947998,2.337501287460327,0.3152593076229095,1.0,1.0,0.0,175.29730224609375,192.0,77453.8515625,0.0,3322.54150390625,1.0,278.1499938964844,282.89117431640625,300.3934020996094,305.4341125488281,293.1499938964844,293.1499938964844,278.1499938964844,34692.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8469558954238892,1.0,0.0,0.0,3.908849000930786,3.9088754653930655,1.0195089998887852e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12567.7099609375,0.0,1830.1912841796875,1895.4371337890625,0.0,2906.767333984375,0.9631268382072448,1.0,0.0,3.0,1.0,0.0
18018900,297.16583251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549865722656,0.8593741655349731,0.415054053068161,0.3757216036319732,297.2735900878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95477294921875,0.9921926856040956,0.6331191658973694,0.6004818677902222,297.2601318359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.9018976092338562,0.479893296957016,0.3369791805744171,297.2392272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9549255371094,0.890396237373352,0.461995929479599,0.4395100474357605,297.2076416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9551086425781,0.7234048843383789,0.2419160008430481,1.1036081314086914,284.95489501953125,284.95001220703125,303.2011413574219,297.3706970214844,299.1327514648437,297.2275390625,284.9530334472656,1.0,0.6411141157150269,0.4194787144660949,0.4194787144660949,1.0,1.0,-3.4301486015319824,1.089228272438049,2.3409204483032227,0.3131852746009826,1.0,1.0,0.0,179.42337036132812,192.0,77397.2890625,0.0,3350.56005859375,1.0,278.1499938964844,282.8930053710937,300.38055419921875,305.4213256835937,293.1499938964844,293.1499938964844,278.1499938964844,35030.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8478394150733948,1.0,0.0,0.0,3.904978036880493,3.905004501342773,1.0174907174587131e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12555.1298828125,0.0,1828.017333984375,1895.4371337890625,0.0,2915.038330078125,0.96318781375885,1.0,0.0,3.0,1.0,0.0
18018960,297.1643981933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.956298828125,0.8550522923469543,0.4150116741657257,0.3757992088794708,297.260498046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.95611572265625,0.9878122210502625,0.6326119899749756,0.5998824238777161,297.25836181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95623779296875,0.8974881768226624,0.4804153144359588,0.3374315500259399,297.237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9562683105469,0.8859941363334656,0.4623966813087463,0.4400093257427215,297.2054138183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.95635986328125,0.7201318740844727,0.2420617789030075,1.1048473119735718,284.9562072753906,284.95001220703125,303.20263671875,297.36016845703125,299.1259155273437,297.2220764160156,284.95440673828125,1.0,0.6431145668029785,0.4187149107456207,0.4187149107456207,1.0,1.0,-3.432155132293701,1.0878121852874756,2.3443429470062256,0.3113677501678467,1.0,1.0,0.0,182.7742919921875,195.0,77346.2578125,0.0,3374.8798828125,1.0,278.1499938964844,282.89434814453125,300.3671264648437,305.4045715332031,293.1499938964844,293.1499938964844,278.1499938964844,35171.6640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8484082818031311,1.0,0.0,0.0,3.901482343673706,3.9015088081359854,1.015669909065764e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12542.2666015625,0.0,1824.7423095703125,1895.4371337890625,0.0,2920.36474609375,0.9626759886741638,1.0,0.0,3.0,1.0,0.0
18019020,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8488036394119263,0.4149574637413025,0.3759276270866394,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9812774062156676,0.6323966979980469,0.599652111530304,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8912177681922913,0.4814798831939697,0.3383090794086456,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8797200322151184,0.4632191658020019,0.4409705996513366,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7153306007385254,0.2423872202634811,1.1071810722351074,284.9693603515625,284.95001220703125,303.2049865722656,297.3381652832031,299.1148376464844,297.2151794433594,284.97076416015625,1.0,0.646466076374054,0.417187362909317,0.417187362909317,1.0,1.0,-3.4370505809783936,1.0853066444396973,2.3517439365386963,0.3078800141811371,1.0,1.0,0.0,187.99517822265625,198.0,77129.046875,0.0,3416.986083984375,1.0,278.1499938964844,282.9107666015625,300.34161376953125,305.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35691.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491503000259399,1.0,0.0,0.0,3.8762598037719727,3.876286029815674,1.002580006570497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.939453125,0.0,1797.314697265625,1895.4371337890625,0.0,2927.312744140625,0.9589738249778748,1.0,0.0,3.0,1.0,0.0
18019080,297.1620788574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.968994140625,0.8488036394119263,0.4149574637413025,0.3759276270866394,297.24468994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696655273437,0.9812774062156676,0.6323966979980469,0.599652111530304,297.2553405761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8912177681922913,0.4814798831939697,0.3383090794086456,297.2347412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692077636719,0.8797200322151184,0.4632191658020019,0.4409705996513366,297.20172119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9672546386719,0.7153306007385254,0.2423872202634811,1.1071810722351074,284.9693603515625,284.95001220703125,303.2049865722656,297.3381652832031,299.1148376464844,297.2151794433594,284.97076416015625,1.0,0.646466076374054,0.417187362909317,0.417187362909317,1.0,1.0,-3.4370505809783936,1.0853066444396973,2.3517439365386963,0.3078800141811371,1.0,1.0,0.0,187.99517822265625,198.0,77129.046875,0.0,3416.986083984375,1.0,278.1499938964844,282.9107666015625,300.34161376953125,305.36444091796875,293.1499938964844,293.1499938964844,278.1499938964844,35691.734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8491503000259399,1.0,0.0,0.0,3.8762598037719727,3.876286029815674,1.002580006570497e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12492.939453125,0.0,1797.314697265625,1895.4371337890625,0.0,2927.312744140625,0.9589738249778748,1.0,0.0,3.0,1.0,0.0
18019140,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8443040251731873,0.4149312376976013,0.3760653138160705,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9764118194580078,0.6325768828392029,0.5999380946159363,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8868168592453003,0.4825354218482971,0.3391750454902649,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8753023147583008,0.4640608429908752,0.4419249296188354,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.711819052696228,0.2427492290735244,1.1095330715179443,284.94451904296875,284.95001220703125,303.2065734863281,297.3149719238281,299.1051330566406,297.21063232421875,284.9499206542969,1.0,0.6493191719055176,0.4156597852706909,0.4156597852706909,1.0,1.0,-3.442578315734864,1.083000421524048,2.3595778942108154,0.3044617474079132,0.9195309281349182,0.9195309281349182,0.0,192.0912628173828,201.0,76891.0859375,0.0,3454.091796875,1.0,278.1499938964844,282.8891296386719,300.31903076171875,305.3460388183594,293.1499938964844,293.1499938964844,278.1499938964844,38447.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499007821083069,1.0,0.0,0.0,3.865176200866699,3.86520266532898,9.968547374228365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.4443359375,0.0,1805.39404296875,1895.4371337890625,0.0,2934.341552734375,0.9518998265266418,1.0,0.0,3.0,1.0,0.0
18019200,297.1603088378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.94415283203125,0.8443040251731873,0.4149312376976013,0.3760653138160705,297.2346496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9448547363281,0.9764118194580078,0.6325768828392029,0.5999380946159363,297.2525634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9444274902344,0.8868168592453003,0.4825354218482971,0.3391750454902649,297.2324523925781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9443359375,0.8753023147583008,0.4640608429908752,0.4419249296188354,297.1988220214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9432067871094,0.711819052696228,0.2427492290735244,1.1095330715179443,284.94451904296875,284.95001220703125,303.2065734863281,297.3149719238281,299.1051330566406,297.21063232421875,284.9499206542969,1.0,0.6493191719055176,0.4156597852706909,0.4156597852706909,1.0,1.0,-3.442578315734864,1.083000421524048,2.3595778942108154,0.3044617474079132,0.9195309281349182,0.9195309281349182,0.0,192.0912628173828,201.0,76891.0859375,0.0,3454.091796875,1.0,278.1499938964844,282.8891296386719,300.31903076171875,305.3460388183594,293.1499938964844,293.1499938964844,278.1499938964844,38447.93359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8499007821083069,1.0,0.0,0.0,3.865176200866699,3.86520266532898,9.968547374228365e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12386.4443359375,0.0,1805.39404296875,1895.4371337890625,0.0,2934.341552734375,0.9518998265266418,1.0,0.0,3.0,1.0,0.0
18019260,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8405575752258301,0.414963811635971,0.376187115907669,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9721990823745728,0.632848858833313,0.600288987159729,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8831736445426941,0.4835456311702728,0.3399649858474731,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8716901540756226,0.4649454355239868,0.442861407995224,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7088229060173035,0.2431294918060302,1.111802577972412,284.94696044921875,284.95001220703125,303.2074279785156,297.2906799316406,299.0976257324219,297.2071533203125,284.9422302246094,1.0,0.6518928408622742,0.4145110845565796,0.4145110845565796,1.0,1.0,-3.4479527473449707,1.0816450119018557,2.3663077354431152,0.3020263016223907,0.9451685547828674,0.9451685547828674,0.0,195.6900634765625,204.0,77269.9765625,0.0,3488.012939453125,1.0,278.1499938964844,282.8778686523437,300.2940979003906,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,34571.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850479006767273,1.0,0.0,0.0,3.911075592041016,3.911102056503296,1.0206708793703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6806640625,0.0,1832.035400390625,1895.4371337890625,0.0,2939.757080078125,0.9628692865371704,1.0,0.0,3.0,1.0,0.0
18019320,297.1593322753906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.8405575752258301,0.414963811635971,0.376187115907669,297.22674560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94647216796875,0.9721990823745728,0.632848858833313,0.600288987159729,297.2497253417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94708251953125,0.8831736445426941,0.4835456311702728,0.3399649858474731,297.2308654785156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9472045898437,0.8716901540756226,0.4649454355239868,0.442861407995224,297.19647216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9498291015625,0.7088229060173035,0.2431294918060302,1.111802577972412,284.94696044921875,284.95001220703125,303.2074279785156,297.2906799316406,299.0976257324219,297.2071533203125,284.9422302246094,1.0,0.6518928408622742,0.4145110845565796,0.4145110845565796,1.0,1.0,-3.4479527473449707,1.0816450119018557,2.3663077354431152,0.3020263016223907,0.9451685547828674,0.9451685547828674,0.0,195.6900634765625,204.0,77269.9765625,0.0,3488.012939453125,1.0,278.1499938964844,282.8778686523437,300.2940979003906,305.3241271972656,293.1499938964844,293.1499938964844,278.1499938964844,34571.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.850479006767273,1.0,0.0,0.0,3.911075592041016,3.911102056503296,1.0206708793703e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12503.6806640625,0.0,1832.035400390625,1895.4371337890625,0.0,2939.757080078125,0.9628692865371704,1.0,0.0,3.0,1.0,0.0
18019380,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8372036218643188,0.4149419069290161,0.3762934803962707,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9682793021202089,0.6330607533454895,0.6006210446357727,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8799179792404175,0.4844599366188049,0.340701699256897,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8684974312782288,0.4657838642597198,0.4437800347805023,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7060824036598206,0.2434803396463394,1.113984227180481,284.9693603515625,284.95001220703125,303.2076110839844,297.2654113769531,299.09002685546875,297.2037353515625,284.9682312011719,1.0,0.6543037295341492,0.4133623838424682,0.4133623838424682,1.0,1.0,-3.4530961513519287,1.0802240371704102,2.3728721141815186,0.2995964884757995,1.0,1.0,0.0,199.045166015625,207.0,77037.9453125,0.0,3520.045166015625,1.0,278.1499938964844,282.9035949707031,300.2685852050781,305.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,35212.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511938452720642,1.0,0.0,0.0,3.8798632621765137,3.879889488220215,1.0044449254564825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.681640625,0.0,1797.991455078125,1895.4371337890625,0.0,2946.453857421875,0.9588085412979126,1.0,0.0,3.0,1.0,0.0
18019440,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9692687988281,0.8372036218643188,0.4149419069290161,0.3762934803962707,297.2192687988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.96942138671875,0.9682793021202089,0.6330607533454895,0.6006210446357727,297.24627685546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8799179792404175,0.4844599366188049,0.340701699256897,297.2290344238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9693298339844,0.8684974312782288,0.4657838642597198,0.4437800347805023,297.1941223144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.96844482421875,0.7060824036598206,0.2434803396463394,1.113984227180481,284.9693603515625,284.95001220703125,303.2076110839844,297.2654113769531,299.09002685546875,297.2037353515625,284.9682312011719,1.0,0.6543037295341492,0.4133623838424682,0.4133623838424682,1.0,1.0,-3.4530961513519287,1.0802240371704102,2.3728721141815186,0.2995964884757995,1.0,1.0,0.0,199.045166015625,207.0,77037.9453125,0.0,3520.045166015625,1.0,278.1499938964844,282.9035949707031,300.2685852050781,305.2814636230469,293.1499938964844,293.1499938964844,278.1499938964844,35212.4140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8511938452720642,1.0,0.0,0.0,3.8798632621765137,3.879889488220215,1.0044449254564825e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12460.681640625,0.0,1797.991455078125,1895.4371337890625,0.0,2946.453857421875,0.9588085412979126,1.0,0.0,3.0,1.0,0.0
18019500,297.1571044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9633178710937,0.8356150984764099,0.4149096012115478,0.3763370513916015,297.21563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644470214844,0.966375172138214,0.6331413388252258,0.6007739305496216,297.24444580078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9638061523437,0.8783804774284363,0.4848895668983459,0.3410560488700866,297.2279968261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.96368408203125,0.8669955730438232,0.4661829471588135,0.4442279040813446,297.19293212890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9610290527344,0.7047803401947021,0.243643045425415,1.1150331497192385,284.9639587402344,284.95001220703125,303.2074584960937,297.2524719238281,299.0861511230469,297.2020568847656,284.96905517578125,1.0,0.6554669141769409,0.4127880334854126,0.4127880334854126,1.0,1.0,-3.455559492111206,1.0794692039489746,2.3760902881622314,0.2983602285385132,1.0,1.0,0.0,200.670654296875,207.0,76806.0390625,0.0,3535.529296875,1.0,278.1499938964844,282.9052429199219,300.2561950683594,305.2650146484375,293.1499938964844,293.1499938964844,278.1499938964844,36640.13671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8516415357589722,1.0,0.0,0.0,3.857286214828491,3.857312440872192,9.92789068732236e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12383.3876953125,0.0,1781.3060302734375,1895.4371337890625,0.0,2950.64794921875,0.9545565843582152,1.0,0.0,3.0,1.0,0.0
18019560,297.1563720703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9491271972656,0.8340809345245361,0.4148834645748138,0.3763796687126159,297.2122497558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9501342773437,0.9645065665245056,0.6332254409790039,0.6009230613708496,297.24273681640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94952392578125,0.8769001960754395,0.4853218793869018,0.3414068818092346,297.22705078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9494323730469,0.8655508756637573,0.4665834605693817,0.444671630859375,297.1918334960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9475402832031,0.7035197019577026,0.2438051253557205,1.1160619258880615,284.9496459960937,284.95001220703125,303.2071533203125,297.23931884765625,299.082275390625,297.2005615234375,284.9562072753906,1.0,0.6566095352172852,0.4121959209442138,0.4121959209442138,1.0,1.0,-3.457983493804932,1.0786497592926023,2.379333734512329,0.2970640361309051,0.9521123766899108,0.9521123766899108,0.0,202.266830444336,210.0,76692.984375,0.0,3550.767578125,1.0,278.1499938964844,282.89178466796875,300.2436828613281,305.2561340332031,293.1499938964844,293.1499938964844,278.1499938964844,38328.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8520820140838623,1.0,0.0,0.0,3.85346269607544,3.85348916053772,9.90821945379139e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.8876953125,0.0,1789.9271240234375,1895.4371337890625,0.0,2954.77490234375,0.9506059885025024,1.0,0.0,3.0,1.0,0.0
18019620,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8311278223991394,0.4148670434951782,0.3764564096927643,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9608322978019714,0.6334229707717896,0.6012053489685059,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8740646839141846,0.4862155616283417,0.3420985639095306,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8627842664718628,0.4674021899700165,0.445542961359024,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.701084315776825,0.2441343516111374,1.1180546283721924,284.9401550292969,284.95001220703125,303.20611572265625,297.2124938964844,299.0746459960937,297.1980285644531,284.93731689453125,1.0,0.6588460206985474,0.4110117256641388,0.4110117256641388,1.0,1.0,-3.46269154548645,1.0769435167312622,2.385748147964477,0.294426679611206,0.8956139087677002,0.8956139087677002,0.0,205.4039306640625,213.0,77026.71875,0.0,3580.64306640625,1.0,278.1499938964844,282.86968994140625,300.21649169921875,305.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35341.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527555465698242,1.0,0.0,0.0,3.90185284614563,3.90187931060791,1.0158627219425398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.96875,0.0,1826.571044921875,1895.4371337890625,0.0,2961.086181640625,0.9598795771598816,1.0,0.0,3.0,1.0,0.0
18019680,297.1554260253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405822753906,0.8311278223991394,0.4148670434951782,0.3764564096927643,297.2063903808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9398193359375,0.9608322978019714,0.6334229707717896,0.6012053489685059,297.2399597167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.94024658203125,0.8740646839141846,0.4862155616283417,0.3420985639095306,297.2254943847656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9403381347656,0.8627842664718628,0.4674021899700165,0.445542961359024,297.1898498535156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423828125,0.701084315776825,0.2441343516111374,1.1180546283721924,284.9401550292969,284.95001220703125,303.20611572265625,297.2124938964844,299.0746459960937,297.1980285644531,284.93731689453125,1.0,0.6588460206985474,0.4110117256641388,0.4110117256641388,1.0,1.0,-3.46269154548645,1.0769435167312622,2.385748147964477,0.294426679611206,0.8956139087677002,0.8956139087677002,0.0,205.4039306640625,213.0,77026.71875,0.0,3580.64306640625,1.0,278.1499938964844,282.86968994140625,300.21649169921875,305.2353210449219,293.1499938964844,293.1499938964844,278.1499938964844,35341.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8527555465698242,1.0,0.0,0.0,3.90185284614563,3.90187931060791,1.0158627219425398e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12422.96875,0.0,1826.571044921875,1895.4371337890625,0.0,2961.086181640625,0.9598795771598816,1.0,0.0,3.0,1.0,0.0
18019740,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8282511234283447,0.4148140251636505,0.3765062391757965,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9571675658226012,0.6335770487785339,0.6014528274536133,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8713210225105286,0.4870772957801819,0.3427714407444,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8601061701774597,0.4681814908981323,0.4463826417922973,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6987022161483765,0.2444363683462143,1.1199429035186768,284.9664611816406,284.95001220703125,303.2045593261719,297.1850891113281,299.0668334960937,297.1955261230469,284.9610900878906,1.0,0.6610302329063416,0.4098275005817413,0.4098275005817413,1.0,1.0,-3.4671404361724854,1.0751292705535889,2.3920111656188965,0.2917522490024566,1.0,1.0,0.0,208.5199432373047,216.0,76929.96875,0.0,3609.8427734375,1.0,278.1499938964844,282.89178466796875,300.1878662109375,305.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,34633.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533664345741272,1.0,0.0,0.0,3.8872318267822266,3.8872578144073486,1.0082637800223893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9521484375,0.0,1802.5755615234373,1895.4371337890625,0.0,2966.81103515625,0.9590867161750792,1.0,0.0,3.0,1.0,0.0
18019800,297.1542358398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9669189453125,0.8282511234283447,0.4148140251636505,0.3765062391757965,297.2008972167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9660949707031,0.9571675658226012,0.6335770487785339,0.6014528274536133,297.2372436523437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9665832519531,0.8713210225105286,0.4870772957801819,0.3427714407444,297.2237548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9666442871094,0.8601061701774597,0.4681814908981323,0.4463826417922973,297.1878356933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9680480957031,0.6987022161483765,0.2444363683462143,1.1199429035186768,284.9664611816406,284.95001220703125,303.2045593261719,297.1850891113281,299.0668334960937,297.1955261230469,284.9610900878906,1.0,0.6610302329063416,0.4098275005817413,0.4098275005817413,1.0,1.0,-3.4671404361724854,1.0751292705535889,2.3920111656188965,0.2917522490024566,1.0,1.0,0.0,208.5199432373047,216.0,76929.96875,0.0,3609.8427734375,1.0,278.1499938964844,282.89178466796875,300.1878662109375,305.19000244140625,293.1499938964844,293.1499938964844,278.1499938964844,34633.5390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8533664345741272,1.0,0.0,0.0,3.8872318267822266,3.8872578144073486,1.0082637800223893e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12425.9521484375,0.0,1802.5755615234373,1895.4371337890625,0.0,2966.81103515625,0.9590867161750792,1.0,0.0,3.0,1.0,0.0
18019860,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8254650831222534,0.4147079288959503,0.3765478134155273,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9535455703735352,0.6336733102798462,0.6016868352890015,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8686915040016174,0.4878974854946136,0.3434419333934784,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8575320839881897,0.4689079821109772,0.4472032785415649,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6963872313499451,0.2447035014629364,1.121749758720398,284.9698791503906,284.95001220703125,303.2024841308594,297.1571655273437,299.0590209960937,297.1929931640625,284.9762268066406,1.0,0.6631747484207153,0.4086842834949493,0.4086842834949493,1.0,1.0,-3.471439838409424,1.0733604431152344,2.398079395294189,0.2891587316989898,1.0,1.0,0.0,211.6071319580078,219.0,76469.1796875,0.0,3638.578857421875,1.0,278.1499938964844,282.90875244140625,300.1604919433594,305.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36582.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541485071182251,1.0,0.0,0.0,3.838088035583496,3.838114023208618,9.829312830333947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.1923828125,0.0,1757.2484130859375,1895.4371337890625,0.0,2974.140625,0.9515759348869324,1.0,0.0,3.0,1.0,0.0
