time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18019920,297.15264892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9690246582031,0.8254650831222534,0.4147079288959503,0.3765478134155273,297.19549560546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9705505371094,0.9535455703735352,0.6336733102798462,0.6016868352890015,297.23443603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9696960449219,0.8686915040016174,0.4878974854946136,0.3434419333934784,297.2217102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.96954345703125,0.8575320839881897,0.4689079821109772,0.4472032785415649,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.96600341796875,0.6963872313499451,0.2447035014629364,1.121749758720398,284.9698791503906,284.95001220703125,303.2024841308594,297.1571655273437,299.0590209960937,297.1929931640625,284.9762268066406,1.0,0.6631747484207153,0.4086842834949493,0.4086842834949493,1.0,1.0,-3.471439838409424,1.0733604431152344,2.398079395294189,0.2891587316989898,1.0,1.0,0.0,211.6071319580078,219.0,76469.1796875,0.0,3638.578857421875,1.0,278.1499938964844,282.90875244140625,300.1604919433594,305.1456298828125,293.1499938964844,293.1499938964844,278.1499938964844,36582.3359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8541485071182251,1.0,0.0,0.0,3.838088035583496,3.838114023208618,9.829312830333947e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12296.1923828125,0.0,1757.2484130859375,1895.4371337890625,0.0,2974.140625,0.9515759348869324,1.0,0.0,3.0,1.0,0.0
18019980,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8227627873420715,0.4146150052547455,0.3765862882137298,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9499773979187012,0.6337823867797852,0.6019161343574524,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8661771416664124,0.4887425303459167,0.3441179096698761,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8550590872764587,0.4696327447891235,0.448009580373764,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6941388845443726,0.2449630051851272,1.123486042022705,284.9387512207031,284.95001220703125,303.20001220703125,297.12890625,299.0513610839844,297.1908569335937,284.9423828125,1.0,0.6652886271476746,0.4075410664081573,0.4075410664081573,1.0,1.0,-3.475633382797241,1.071544885635376,2.404088497161865,0.2865267992019653,0.875767171382904,0.875767171382904,0.0,214.66607666015625,222.0,76456.65625,0.0,3666.958251953125,1.0,278.1499938964844,282.872802734375,300.1333312988281,305.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,38180.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549354076385498,1.0,0.0,0.0,3.857969760894776,3.857996225357056,9.931410431818222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.0009765625,0.0,1794.3321533203125,1895.4371337890625,0.0,2981.5166015625,0.9490733742713928,1.0,0.0,3.0,1.0,0.0
18020040,297.1513977050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.8227627873420715,0.4146150052547455,0.3765862882137298,297.1908569335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9389038085937,0.9499773979187012,0.6337823867797852,0.6019161343574524,297.2322082519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9386901855469,0.8661771416664124,0.4887425303459167,0.3441179096698761,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93865966796875,0.8550590872764587,0.4696327447891235,0.448009580373764,297.183837890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383850097656,0.6941388845443726,0.2449630051851272,1.123486042022705,284.9387512207031,284.95001220703125,303.20001220703125,297.12890625,299.0513610839844,297.1908569335937,284.9423828125,1.0,0.6652886271476746,0.4075410664081573,0.4075410664081573,1.0,1.0,-3.475633382797241,1.071544885635376,2.404088497161865,0.2865267992019653,0.875767171382904,0.875767171382904,0.0,214.66607666015625,222.0,76456.65625,0.0,3666.958251953125,1.0,278.1499938964844,282.872802734375,300.1333312988281,305.1287841796875,293.1499938964844,293.1499938964844,278.1499938964844,38180.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8549354076385498,1.0,0.0,0.0,3.857969760894776,3.857996225357056,9.931410431818222e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12256.0009765625,0.0,1794.3321533203125,1895.4371337890625,0.0,2981.5166015625,0.9490733742713928,1.0,0.0,3.0,1.0,0.0
18020100,297.1510009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405517578125,0.8214241862297058,0.4145877063274383,0.3765974938869476,297.1889953613281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9397888183594,0.948196291923523,0.6338565945625305,0.6020224094390869,297.2314453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402160644531,0.8649457097053528,0.4891883730888366,0.3444540202617645,297.2191467285156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9402770996094,0.8538434505462646,0.4700049161911011,0.4484021067619324,297.1829833984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9423217773437,0.6930253505706787,0.2450950443744659,1.1243150234222412,284.94012451171875,284.95001220703125,303.1986083984375,297.1146850585937,299.0475769042969,297.1899719238281,284.9373779296875,1.0,0.6663331985473633,0.4069694578647613,0.4069694578647613,1.0,1.0,-3.4776477813720703,1.070603370666504,2.4070444107055664,0.2851905226707458,0.8904894590377808,0.8904894590377808,0.0,216.1948089599609,222.0,76680.3046875,0.0,3680.967041015625,1.0,278.1499938964844,282.8660888671875,300.1185302734375,305.1144104003906,293.1499938964844,293.1499938964844,278.1499938964844,35561.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8551989197731018,1.0,0.0,0.0,3.88654351234436,3.8865697383880615,1.0079066896651057e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12328.8818359375,0.0,1809.1119384765625,1895.4371337890625,0.0,2983.987060546875,0.9562350511550904,1.0,0.0,3.0,1.0,0.0
18020160,297.15045166015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9482727050781,0.8200848698616028,0.4145375192165375,0.3766008019447326,297.18701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471740722656,0.9464088678359984,0.6339081525802612,0.6021208763122559,297.2305603027344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9477844238281,0.8637235164642334,0.4896178245544433,0.3447876572608948,297.2182922363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9479064941406,0.852634072303772,0.470356822013855,0.4487858712673187,297.1820983886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9504699707031,0.6919127702713013,0.2452142834663391,1.1251150369644165,284.9476623535156,284.95001220703125,303.1971130371094,297.10040283203125,299.04376220703125,297.1889953613281,284.9423828125,1.0,0.667369544506073,0.4064128696918487,0.4064128696918487,1.0,1.0,-3.47959566116333,1.0696752071380615,2.409920454025269,0.2838886678218841,0.9431328773498536,0.9431328773498536,0.0,217.7292938232422,225.0,76704.359375,0.0,3694.86181640625,1.0,278.1499938964844,282.8700866699219,300.10382080078125,305.09423828125,293.1499938964844,293.1499938964844,278.1499938964844,34617.1015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.855496346950531,1.0,0.0,0.0,3.890054941177368,3.890081167221069,1.0097288623001075e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12347.0361328125,0.0,1805.973388671875,1895.4371337890625,0.0,2986.775146484375,0.9580603241920472,1.0,0.0,3.0,1.0,0.0
18020220,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8174381256103516,0.4144286215305328,0.3766014277935028,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9428653717041016,0.6340047121047974,0.6023129820823669,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8613458275794983,0.4904841482639313,0.3454606533050537,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8502689003944397,0.4710453748703003,0.4495401680469513,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6897205114364624,0.2454388886690139,1.126655101776123,284.9778747558594,284.95001220703125,303.19390869140625,297.0718078613281,299.0361328125,297.18707275390625,284.9739074707031,1.0,0.6694225072860718,0.4052996635437011,0.4052996635437011,1.0,1.0,-3.4833970069885254,1.0677818059921265,2.4156153202056885,0.2812680304050445,1.0,1.0,0.0,220.791015625,228.0,76448.953125,0.0,3722.420654296875,1.0,278.1499938964844,282.9011535644531,300.0739440917969,305.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,34767.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560454845428467,1.0,0.0,0.0,3.857010364532471,3.8570361137390137,9.926470738719215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.796875,0.0,1766.16259765625,1895.4371337890625,0.0,2991.92333984375,0.9537782073020936,1.0,0.0,3.0,1.0,0.0
18020280,297.1493225097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779968261719,0.8174381256103516,0.4144286215305328,0.3766014277935028,297.183349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.9428653717041016,0.6340047121047974,0.6023129820823669,297.22906494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779052734375,0.8613458275794983,0.4904841482639313,0.3454606533050537,297.216552734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9779357910156,0.8502689003944397,0.4710453748703003,0.4495401680469513,297.1802978515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97772216796875,0.6897205114364624,0.2454388886690139,1.126655101776123,284.9778747558594,284.95001220703125,303.19390869140625,297.0718078613281,299.0361328125,297.18707275390625,284.9739074707031,1.0,0.6694225072860718,0.4052996635437011,0.4052996635437011,1.0,1.0,-3.4833970069885254,1.0677818059921265,2.4156153202056885,0.2812680304050445,1.0,1.0,0.0,220.791015625,228.0,76448.953125,0.0,3722.420654296875,1.0,278.1499938964844,282.9011535644531,300.0739440917969,305.0409545898437,293.1499938964844,293.1499938964844,278.1499938964844,34767.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8560454845428467,1.0,0.0,0.0,3.857010364532471,3.8570361137390137,9.926470738719215e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12311.796875,0.0,1766.16259765625,1895.4371337890625,0.0,2991.92333984375,0.9537782073020936,1.0,0.0,3.0,1.0,0.0
18020340,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8148663640022278,0.4142792224884033,0.3766167461872101,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9394187927246094,0.6340662240982056,0.6025253534317017,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8590962886810303,0.4913387298583984,0.3461606204509735,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8480096459388733,0.4716946184635162,0.4502968192100525,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6876059770584106,0.245636835694313,1.1281689405441284,284.9552307128906,284.95001220703125,303.1903991699219,297.0431823730469,299.0284118652344,297.1852111816406,284.9657897949219,1.0,0.6714621186256409,0.4041864573955536,0.4041864573955536,1.0,1.0,-3.4872450828552246,1.065891981124878,2.4213531017303467,0.2786375284194946,0.9779379963874816,0.9779379963874816,0.0,223.82342529296875,231.0,75831.6328125,0.0,3749.976806640625,1.0,278.1499938964844,282.894775390625,300.0469665527344,305.0062561035156,293.1499938964844,293.1499938964844,278.45001220703125,39207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568451404571533,1.0,0.0,0.0,3.802332878112793,3.802359104156494,9.647028491599483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.4228515625,0.0,1734.3416748046875,1895.4371337890625,0.0,2999.42041015625,0.9405047297477722,1.0,0.0,3.0,1.0,0.0
18020400,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9542541503906,0.8148663640022278,0.4142792224884033,0.3766167461872101,297.1797790527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9559936523437,0.9394187927246094,0.6340662240982056,0.6025253534317017,297.22760009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550170898437,0.8590962886810303,0.4913387298583984,0.3461606204509735,297.2146301269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.954833984375,0.8480096459388733,0.4716946184635162,0.4502968192100525,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.6876059770584106,0.245636835694313,1.1281689405441284,284.9552307128906,284.95001220703125,303.1903991699219,297.0431823730469,299.0284118652344,297.1852111816406,284.9657897949219,1.0,0.6714621186256409,0.4041864573955536,0.4041864573955536,1.0,1.0,-3.4872450828552246,1.065891981124878,2.4213531017303467,0.2786375284194946,0.9779379963874816,0.9779379963874816,0.0,223.82342529296875,231.0,75831.6328125,0.0,3749.976806640625,1.0,278.1499938964844,282.894775390625,300.0469665527344,305.0062561035156,293.1499938964844,293.1499938964844,278.45001220703125,39207.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8568451404571533,1.0,0.0,0.0,3.802332878112793,3.802359104156494,9.647028491599483e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11326.4228515625,0.0,1734.3416748046875,1895.4371337890625,0.0,2999.42041015625,0.9405047297477722,1.0,0.0,3.0,1.0,0.0
18020460,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8132123947143555,0.4149956703186035,0.3770990669727325,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9371110200881958,0.6350436210632324,0.6032549142837524,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8578161001205444,0.4930538535118103,0.347224622964859,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8466297388076782,0.4730386734008789,0.4514343440532684,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6862788796424866,0.2462303787469864,1.1306416988372805,285.0853881835937,284.95001220703125,303.1866455078125,297.01470947265625,299.0251159667969,297.189208984375,285.0851745605469,1.0,0.6736830472946167,0.4031042456626892,0.4031042456626892,1.0,1.0,-3.494317054748535,1.0651994943618774,2.429117441177368,0.2763768136501312,1.0,1.0,0.0,226.3640899658203,234.0,75225.8828125,0.0,3782.66748046875,1.0,278.44439697265625,283.0325622558594,300.0048522949219,304.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524622917175293,1.0,0.0,0.0,3.918888092041016,3.918914318084717,1.0247524642181816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.72265625,0.0,1841.6326904296875,1895.4371337890625,0.0,2958.338623046875,0.9647903442382812,1.0,0.0,3.0,1.0,0.0
18020520,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8132123947143555,0.4149956703186035,0.3770990669727325,297.1857604980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.9371110200881958,0.6350436210632324,0.6032549142837524,297.2348937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8578161001205444,0.4930538535118103,0.347224622964859,297.2198791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0853881835937,0.8466297388076782,0.4730386734008789,0.4514343440532684,297.1808166503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0854187011719,0.6862788796424866,0.2462303787469864,1.1306416988372805,285.0853881835937,284.95001220703125,303.1866455078125,297.01470947265625,299.0251159667969,297.189208984375,285.0851745605469,1.0,0.6736830472946167,0.4031042456626892,0.4031042456626892,1.0,1.0,-3.494317054748535,1.0651994943618774,2.429117441177368,0.2763768136501312,1.0,1.0,0.0,226.3640899658203,234.0,75225.8828125,0.0,3782.66748046875,1.0,278.44439697265625,283.0325622558594,300.0048522949219,304.8616943359375,293.1499938964844,293.1499938964844,278.1499938964844,34535.046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8524622917175293,1.0,0.0,0.0,3.918888092041016,3.918914318084717,1.0247524642181816e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12759.72265625,0.0,1841.6326904296875,1895.4371337890625,0.0,2958.338623046875,0.9647903442382812,1.0,0.0,3.0,1.0,0.0
18020580,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8105776906013489,0.4146052598953247,0.3771416246891022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9336494207382202,0.6349359154701233,0.6035736203193665,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.855633556842804,0.4937960505485534,0.3480277955532074,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8444110155105591,0.4735576212406158,0.4522779583930969,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.6842316389083862,0.2463902086019516,1.1325786113739014,284.9623413085937,284.95001220703125,303.1827087402344,296.9864807128906,299.0167236328125,297.186279296875,284.951416015625,1.0,0.6759021282196045,0.4020220041275024,0.4020220041275024,1.0,1.0,-3.4990718364715576,1.063679814338684,2.435391902923584,0.2740105092525482,1.0,1.0,0.0,229.5883636474609,237.0,76458.0625,0.0,3813.766845703125,1.0,278.1561584472656,282.87335205078125,300.00347900390625,304.9989318847656,293.1499938964844,293.1499938964844,278.1499938964844,34431.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590294122695923,1.0,0.0,0.0,3.888653993606568,3.888680219650269,1.0090017212860405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.7275390625,0.0,1802.7401123046875,1895.4371337890625,0.0,3019.902587890625,0.9590488076210022,1.0,0.0,3.0,1.0,0.0
18020640,297.1507263183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9636535644531,0.8105776906013489,0.4146052598953247,0.3771416246891022,297.18017578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9613342285156,0.9336494207382202,0.6349359154701233,0.6035736203193665,297.2315368652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.96258544921875,0.855633556842804,0.4937960505485534,0.3480277955532074,297.2161865234375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9628295898437,0.8444110155105591,0.4735576212406158,0.4522779583930969,297.178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9682312011719,0.6842316389083862,0.2463902086019516,1.1325786113739014,284.9623413085937,284.95001220703125,303.1827087402344,296.9864807128906,299.0167236328125,297.186279296875,284.951416015625,1.0,0.6759021282196045,0.4020220041275024,0.4020220041275024,1.0,1.0,-3.4990718364715576,1.063679814338684,2.435391902923584,0.2740105092525482,1.0,1.0,0.0,229.5883636474609,237.0,76458.0625,0.0,3813.766845703125,1.0,278.1561584472656,282.87335205078125,300.00347900390625,304.9989318847656,293.1499938964844,293.1499938964844,278.1499938964844,34431.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8590294122695923,1.0,0.0,0.0,3.888653993606568,3.888680219650269,1.0090017212860405e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12316.7275390625,0.0,1802.7401123046875,1895.4371337890625,0.0,3019.902587890625,0.9590488076210022,1.0,0.0,3.0,1.0,0.0
18020700,297.14874267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9970092773437,0.8089521527290344,0.4144114851951599,0.3769802451133728,297.17742919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9949951171875,0.9315650463104248,0.6348551511764526,0.6035165190696716,297.2299194335937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961242675781,0.8542649745941162,0.4941514134407043,0.3482876420021057,297.2141418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.843036413192749,0.473773181438446,0.4525169134140014,297.17694091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9997863769531,0.6829410195350647,0.2464193105697631,1.1329820156097412,284.9958801269531,284.95001220703125,303.1806945800781,296.9725036621094,299.0121765136719,297.1844787597656,284.9838562011719,1.0,0.6768869757652283,0.401480883359909,0.401480883359909,1.0,1.0,-3.4998939037323,1.062381386756897,2.4375123977661133,0.2725748717784881,1.0,1.0,0.0,231.3331756591797,237.0,76236.7734375,0.0,3826.258056640625,1.0,278.1509094238281,282.9046325683594,299.9766845703125,304.9310302734375,293.1499938964844,293.1499938964844,278.1499938964844,34298.0703125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589016199111938,1.0,0.0,0.0,3.8522188663482666,3.8522446155548096,9.901824569169548e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12273.7177734375,0.0,1756.56005859375,1895.4371337890625,0.0,3018.70361328125,0.9518851041793824,1.0,0.0,3.0,1.0,0.0
18020760,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98468017578125,0.8075083494186401,0.4142123758792877,0.3768980205059051,297.1748962402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9859313964844,0.9297189712524414,0.6347784399986267,0.6035395264625549,297.22857666015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852905273437,0.8530966639518738,0.4945247769355774,0.348608911037445,297.2120666503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.8418350219726562,0.4739757776260376,0.452802300453186,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.98175048828125,0.6817951202392578,0.2464381009340286,1.1334518194198608,284.9854431152344,284.95001220703125,303.1786193847656,296.9586181640625,299.0076904296875,297.1827697753906,284.98846435546875,1.0,0.6778607964515686,0.4009365439414978,0.4009365439414978,1.0,1.0,-3.501118421554565,1.06121027469635,2.439908266067505,0.2711855173110962,1.0,1.0,0.0,232.95567321777344,240.0,75849.8203125,0.0,3839.030029296875,1.0,278.150146484375,282.9127502441406,299.9604797363281,304.89569091796875,293.1499938964844,293.1499938964844,278.1499938964844,35628.47265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.85906982421875,1.0,0.0,0.0,3.811934471130371,3.811959981918335,9.69581151366583e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12154.7783203125,0.0,1717.9986572265625,1895.4371337890625,0.0,3020.281494140625,0.946436047554016,1.0,0.0,3.0,1.0,0.0
18020820,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8047528862953186,0.413914293050766,0.3767556846141815,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9262903332710266,0.6347953081130981,0.6036642789840698,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8510034084320068,0.4954829216003418,0.3493407070636749,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8395977020263672,0.474440723657608,0.4533695876598358,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6796430945396423,0.246507242321968,1.134350299835205,284.94268798828125,284.95001220703125,303.1744384765625,296.9312438964844,298.99951171875,297.1805114746094,284.95086669921875,1.0,0.6797695755958557,0.3998478949069977,0.3998478949069977,1.0,1.0,-3.503740072250366,1.0589202642440796,2.444819688796997,0.2683898508548736,0.8832789063453674,0.8832789063453674,0.0,236.0738220214844,243.0,75486.5390625,0.0,3864.276611328125,1.0,278.1499938964844,282.8749694824219,299.9342041015625,304.8736267089844,293.1499938964844,293.1499938964844,278.45001220703125,40047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595356345176697,1.0,0.0,0.0,3.7979674339294434,3.797993659973145,9.624890253689955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.818359375,0.0,1735.614013671875,1895.4371337890625,0.0,3024.649658203125,0.9354735016822816,1.0,0.0,3.0,1.0,0.0
18020880,297.1442565917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9421081542969,0.8047528862953186,0.413914293050766,0.3767556846141815,297.17193603515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.94317626953125,0.9262903332710266,0.6347953081130981,0.6036642789840698,297.22821044921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94256591796875,0.8510034084320068,0.4954829216003418,0.3493407070636749,297.2088928222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9424743652344,0.8395977020263672,0.474440723657608,0.4533695876598358,297.17291259765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9407958984375,0.6796430945396423,0.246507242321968,1.134350299835205,284.94268798828125,284.95001220703125,303.1744384765625,296.9312438964844,298.99951171875,297.1805114746094,284.95086669921875,1.0,0.6797695755958557,0.3998478949069977,0.3998478949069977,1.0,1.0,-3.503740072250366,1.0589202642440796,2.444819688796997,0.2683898508548736,0.8832789063453674,0.8832789063453674,0.0,236.0738220214844,243.0,75486.5390625,0.0,3864.276611328125,1.0,278.1499938964844,282.8749694824219,299.9342041015625,304.8736267089844,293.1499938964844,293.1499938964844,278.45001220703125,40047.16796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8595356345176697,1.0,0.0,0.0,3.7979674339294434,3.797993659973145,9.624890253689955e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11232.818359375,0.0,1735.614013671875,1895.4371337890625,0.0,3024.649658203125,0.9354735016822816,1.0,0.0,3.0,1.0,0.0
18020940,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8030917644500732,0.4145291149616241,0.3771405220031738,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9242013096809388,0.6358259320259094,0.6044273972511292,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8500148057937622,0.4974335432052612,0.3505500853061676,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8383150696754456,0.4756439626216888,0.4543668329715729,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6783689260482788,0.2470045685768127,1.13636314868927,285.08270263671875,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.1847839355469,285.0823059082031,1.0,0.6818783283233643,0.3987592160701751,0.3987592160701751,1.0,1.0,-3.510188102722168,1.0579391717910769,2.4522488117218018,0.2659526169300079,1.0,1.0,0.0,238.5874786376953,246.0,74838.859375,0.0,3895.5947265625,1.0,278.4442749023437,283.02587890625,299.89373779296875,304.72247314453125,293.1499938964844,293.1499938964844,278.1499938964844,34342.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548637628555298,1.0,0.0,0.0,3.90446662902832,3.9044928550720215,1.0172243491979316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.9375,0.0,1821.869384765625,1895.4371337890625,0.0,2980.845458984375,0.9613372087478638,1.0,0.0,3.0,1.0,0.0
18021000,297.1510925292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0827331542969,0.8030917644500732,0.4145291149616241,0.3771405220031738,297.179443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0826721191406,0.9242013096809388,0.6358259320259094,0.6044273972511292,297.2377624511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8500148057937622,0.4974335432052612,0.3505500853061676,297.2134704589844,297.1499938964844,293.1499938964844,0.0,-0.0,285.08270263671875,0.8383150696754456,0.4756439626216888,0.4543668329715729,297.17498779296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.08282470703125,0.6783689260482788,0.2470045685768127,1.13636314868927,285.08270263671875,284.95001220703125,303.1701965332031,296.90447998046875,298.9961853027344,297.1847839355469,285.0823059082031,1.0,0.6818783283233643,0.3987592160701751,0.3987592160701751,1.0,1.0,-3.510188102722168,1.0579391717910769,2.4522488117218018,0.2659526169300079,1.0,1.0,0.0,238.5874786376953,246.0,74838.859375,0.0,3895.5947265625,1.0,278.4442749023437,283.02587890625,299.89373779296875,304.72247314453125,293.1499938964844,293.1499938964844,278.1499938964844,34342.984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8548637628555298,1.0,0.0,0.0,3.90446662902832,3.9044928550720215,1.0172243491979316e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12652.9375,0.0,1821.869384765625,1895.4371337890625,0.0,2980.845458984375,0.9613372087478638,1.0,0.0,3.0,1.0,0.0
18021060,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8004885315895081,0.4140504896640777,0.3770909905433655,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9210755228996276,0.6357986927032471,0.6048051714897156,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.848226010799408,0.4984501004219055,0.351530373096466,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8362714648246765,0.4760306179523468,0.4550758898258209,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6764459013938904,0.2470781654119491,1.137880802154541,284.954345703125,284.95001220703125,303.1659545898437,296.87847900390625,298.98809814453125,297.1822204589844,284.9433898925781,1.0,0.6839993596076965,0.3977218270301819,0.3977218270301819,1.0,1.0,-3.51444935798645,1.056328058242798,2.4581212997436523,0.2635720670223236,0.9586589336395264,0.9586589336395264,0.0,241.7795867919922,234.0,76080.8203125,0.0,3925.530517578125,1.0,278.1562194824219,282.8616943359375,299.8952331542969,304.8648376464844,293.1499938964844,293.1499938964844,278.1499938964844,34331.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613773584365845,1.0,0.0,0.0,3.877875804901123,3.877901792526245,1.0034160595751018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.7646484375,0.0,1788.5106201171875,1895.4371337890625,0.0,3041.92333984375,0.9559137225151062,1.0,0.0,3.0,1.0,0.0
18021120,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8004885315895081,0.4140504896640777,0.3770909905433655,297.1754150390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.95330810546875,0.9210755228996276,0.6357986927032471,0.6048051714897156,297.2367553710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9545593261719,0.848226010799408,0.4984501004219055,0.351530373096466,297.20928955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9548645019531,0.8362714648246765,0.4760306179523468,0.4550758898258209,297.17254638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608154296875,0.6764459013938904,0.2470781654119491,1.137880802154541,284.954345703125,284.95001220703125,303.1659545898437,296.87847900390625,298.98809814453125,297.1822204589844,284.9433898925781,1.0,0.6839993596076965,0.3977218270301819,0.3977218270301819,1.0,1.0,-3.51444935798645,1.056328058242798,2.4581212997436523,0.2635720670223236,0.9586589336395264,0.9586589336395264,0.0,241.7795867919922,234.0,76080.8203125,0.0,3925.530517578125,1.0,278.1562194824219,282.8616943359375,299.8952331542969,304.8648376464844,293.1499938964844,293.1499938964844,278.1499938964844,34331.10546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613773584365845,1.0,0.0,0.0,3.877875804901123,3.877901792526245,1.0034160595751018e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12213.7646484375,0.0,1788.5106201171875,1895.4371337890625,0.0,3041.92333984375,0.9559137225151062,1.0,0.0,3.0,1.0,0.0
18021180,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8032112121582031,0.4136595427989959,0.3765459954738617,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9250321388244628,0.6357943415641785,0.6046062111854553,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8518029451370239,0.4995346069335937,0.3521303832530975,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.839349627494812,0.4763897061347961,0.4552363455295563,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6790300011634827,0.2470908164978027,1.1371963024139404,285.0011291503906,284.95001220703125,303.1617736816406,296.8533020019531,298.97967529296875,297.1795959472656,284.9959716796875,1.0,0.6817238330841064,0.3966844379901886,0.3966844379901886,1.0,1.0,-3.513650417327881,1.052983641624451,2.4606666564941406,0.2605265378952026,1.0,1.0,0.0,238.12843322753903,222.0,75562.8359375,0.0,3901.618896484375,1.0,278.150146484375,282.91558837890625,299.85302734375,304.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,34459.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610790967941284,1.0,0.0,0.0,3.807174205780029,3.807199478149414,9.67160985965165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.052734375,0.0,1703.1412353515625,1895.4371337890625,0.0,3039.125732421875,0.9443150758743286,1.0,0.0,3.0,1.0,0.0
18021240,297.1428527832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8032112121582031,0.4136595427989959,0.3765459954738617,297.1722717285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00103759765625,0.9250321388244628,0.6357943415641785,0.6046062111854553,297.2366638183594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011291503906,0.8518029451370239,0.4995346069335937,0.3521303832530975,297.2054748535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.00115966796875,0.839349627494812,0.4763897061347961,0.4552363455295563,297.1698913574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.6790300011634827,0.2470908164978027,1.1371963024139404,285.0011291503906,284.95001220703125,303.1617736816406,296.8533020019531,298.97967529296875,297.1795959472656,284.9959716796875,1.0,0.6817238330841064,0.3966844379901886,0.3966844379901886,1.0,1.0,-3.513650417327881,1.052983641624451,2.4606666564941406,0.2605265378952026,1.0,1.0,0.0,238.12843322753903,222.0,75562.8359375,0.0,3901.618896484375,1.0,278.150146484375,282.91558837890625,299.85302734375,304.7544860839844,293.1499938964844,293.1499938964844,278.1499938964844,34459.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610790967941284,1.0,0.0,0.0,3.807174205780029,3.807199478149414,9.67160985965165e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12113.052734375,0.0,1703.1412353515625,1895.4371337890625,0.0,3039.125732421875,0.9443150758743286,1.0,0.0,3.0,1.0,0.0
18021300,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9869384765625,0.8061545491218567,0.4135169386863708,0.3763007223606109,297.1712646484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98980712890625,0.9290846586227416,0.6358373761177063,0.6045240163803101,297.2372741699219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9883728027344,0.8552044034004211,0.500141978263855,0.3524540662765503,297.2040710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.988037109375,0.8424052000045776,0.4766029715538025,0.4553095400333404,297.1689147949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9815368652344,0.6816666722297668,0.2471213191747665,1.1366891860961914,284.9886169433594,284.95001220703125,303.15972900390625,296.8410949707031,298.9758605957031,297.1788024902344,285.000244140625,1.0,0.6798102855682373,0.3961657285690307,0.3961657285690307,1.0,1.0,-3.513124704360962,1.0512678623199463,2.461856842041016,0.258965790271759,1.0,1.0,0.0,234.5679931640625,222.0,74974.3046875,0.0,3878.942626953125,1.0,278.1500244140625,282.9234924316406,299.84100341796875,304.7265930175781,293.1499938964844,293.1499938964844,278.1499938964844,37081.69140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8611751794815063,1.0,0.0,0.0,3.74894952774048,3.7489748001098633,9.378048275721084e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11936.41015625,0.0,1654.379150390625,1895.4371337890625,0.0,3040.027099609375,0.9349955320358276,1.0,0.0,3.0,1.0,0.0
18021360,297.1415710449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9499206542969,0.8097695112228394,0.4134389460086822,0.3760757744312286,297.17095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9518737792969,0.9341078400611876,0.6359453797340393,0.6044616103172302,297.2385559082031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9508361816406,0.8594033122062683,0.5008248090744019,0.3528003990650177,297.2032470703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.8462039232254028,0.4768669903278351,0.4553916454315185,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9471130371094,0.6849539279937744,0.2471863925457,1.136170744895935,284.9510192871094,284.95001220703125,303.1576843261719,296.8291320800781,298.9725952148437,297.1786193847656,284.9637145996094,1.0,0.677562415599823,0.395684152841568,0.395684152841568,1.0,1.0,-3.512670516967773,1.0496790409088137,2.46299147605896,0.2575016915798187,0.9284057021141052,0.9284057021141052,0.0,230.3029327392578,210.0,74752.078125,0.0,3852.226806640625,1.0,278.1499938964844,282.8866882324219,299.8305053710937,304.7259216308594,293.1499938964844,293.1499938964844,278.45001220703125,40891.296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8613080978393555,1.0,0.0,0.0,3.746511459350586,3.746537446975708,9.36585536237544e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11084.3427734375,0.0,1680.7818603515625,1895.4371337890625,0.0,3041.27392578125,0.925842583179474,1.0,0.0,3.0,1.0,0.0
18021420,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8191501498222351,0.414121001958847,0.3760581016540527,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9472123384475708,0.6370459198951721,0.604813814163208,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8705936074256897,0.503026008605957,0.3538374304771423,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8564073443412781,0.4780865907669067,0.4559137225151062,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6937595009803772,0.2477385848760604,1.136055588722229,285.0697937011719,284.95001220703125,303.1537475585937,296.8060607910156,298.9706420898437,297.1842346191406,285.0690002441406,1.0,0.6725897789001465,0.3947209417819977,0.3947209417819977,1.0,1.0,-3.5148022174835205,1.0475528240203855,2.4672493934631348,0.2548605799674988,1.0,1.0,0.0,220.00411987304688,198.0,74352.53125,0.0,3795.8017578125,1.0,278.4443664550781,283.0122985839844,299.7944030761719,304.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,34109.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564675450325012,1.0,0.0,0.0,3.891356468200684,3.8913824558258057,1.010404616863525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.234375,0.0,1803.552734375,1895.4371337890625,0.0,2995.880126953125,0.958261013031006,1.0,0.0,3.0,1.0,0.0
18021480,297.1493835449219,297.1499938964844,293.1499938964844,0.0,-0.0,285.06988525390625,0.8191501498222351,0.414121001958847,0.3760581016540527,297.17926025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697326660156,0.9472123384475708,0.6370459198951721,0.604813814163208,297.249267578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0697937011719,0.8705936074256897,0.503026008605957,0.3538374304771423,297.20867919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.06982421875,0.8564073443412781,0.4780865907669067,0.4559137225151062,297.1715393066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.070068359375,0.6937595009803772,0.2477385848760604,1.136055588722229,285.0697937011719,284.95001220703125,303.1537475585937,296.8060607910156,298.9706420898437,297.1842346191406,285.0690002441406,1.0,0.6725897789001465,0.3947209417819977,0.3947209417819977,1.0,1.0,-3.5148022174835205,1.0475528240203855,2.4672493934631348,0.2548605799674988,1.0,1.0,0.0,220.00411987304688,198.0,74352.53125,0.0,3795.8017578125,1.0,278.4443664550781,283.0122985839844,299.7944030761719,304.589111328125,293.1499938964844,293.1499938964844,278.1499938964844,34109.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8564675450325012,1.0,0.0,0.0,3.891356468200684,3.8913824558258057,1.010404616863525e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12537.234375,0.0,1803.552734375,1895.4371337890625,0.0,2995.880126953125,0.958261013031006,1.0,0.0,3.0,1.0,0.0
18021540,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8291478157043457,0.4138501584529876,0.3756502270698547,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9609720706939696,0.637201189994812,0.60479336977005,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8831475973129272,0.5043745040893555,0.3546266257762909,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8679823875427246,0.4785948693752289,0.456169456243515,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7035610675811768,0.2479526698589325,1.135528326034546,284.9336853027344,284.95001220703125,303.1499938964844,296.7842102050781,298.96417236328125,297.1836853027344,284.9248046875,1.0,0.6671001315116882,0.3937577605247497,0.3937577605247497,1.0,1.0,-3.5149171352386475,1.0447242259979248,2.4701929092407227,0.2521350681781769,0.814180314540863,0.814180314540863,0.0,209.29327392578125,186.0,75453.984375,0.0,3731.8154296875,1.0,278.1563415527344,282.8446960449219,299.7999267578125,304.732177734375,293.1499938964844,293.1499938964844,278.1499938964844,34944.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626516461372375,1.0,0.0,0.0,3.855307340621948,3.855333089828491,9.917707757267635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.6533203125,0.0,1765.461669921875,1895.4371337890625,0.0,3053.87646484375,0.9489958882331848,1.0,0.0,3.0,1.0,0.0
18021600,297.1467590332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9349670410156,0.8291478157043457,0.4138501584529876,0.3756502270698547,297.17706298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93280029296875,0.9609720706939696,0.637201189994812,0.60479336977005,297.2501220703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.933837890625,0.8831475973129272,0.5043745040893555,0.3546266257762909,297.206298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9341125488281,0.8679823875427246,0.4785948693752289,0.456169456243515,297.1709289550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9395751953125,0.7035610675811768,0.2479526698589325,1.135528326034546,284.9336853027344,284.95001220703125,303.1499938964844,296.7842102050781,298.96417236328125,297.1836853027344,284.9248046875,1.0,0.6671001315116882,0.3937577605247497,0.3937577605247497,1.0,1.0,-3.5149171352386475,1.0447242259979248,2.4701929092407227,0.2521350681781769,0.814180314540863,0.814180314540863,0.0,209.29327392578125,186.0,75453.984375,0.0,3731.8154296875,1.0,278.1563415527344,282.8446960449219,299.7999267578125,304.732177734375,293.1499938964844,293.1499938964844,278.1499938964844,34944.44140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8626516461372375,1.0,0.0,0.0,3.855307340621948,3.855333089828491,9.917707757267635e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12063.6533203125,0.0,1765.461669921875,1895.4371337890625,0.0,3053.87646484375,0.9489958882331848,1.0,0.0,3.0,1.0,0.0
18021660,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8405299782752991,0.4137741029262543,0.3750847578048706,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9752444624900818,0.6375055313110352,0.6045597195625305,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8975123763084412,0.5059224963188171,0.3553103506565094,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8813633322715759,0.4791881144046783,0.4562309086322784,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7143325805664062,0.248191550374031,1.1343799829483032,284.9984741210937,284.95001220703125,303.14569091796875,296.7637939453125,298.9582214355469,297.183837890625,284.9867858886719,1.0,0.6611616015434265,0.392835795879364,0.392835795879364,1.0,1.0,-3.513470411300659,1.041485071182251,2.471985340118408,0.2492506206035614,1.0,1.0,0.0,198.118896484375,174.0,75058.859375,0.0,3661.21044921875,1.0,278.150146484375,282.9058837890625,299.76141357421875,304.6225891113281,293.1499938964844,293.1499938964844,278.1499938964844,33514.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617261052131653,1.0,0.0,0.0,3.793328285217285,3.793353319168091,9.601391184332897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.6708984375,0.0,1679.2252197265625,1895.4371337890625,0.0,3045.19482421875,0.9390175938606262,1.0,0.0,3.0,1.0,0.0
18021720,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8405299782752991,0.4137741029262543,0.3750847578048706,297.1767272949219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9976806640625,0.9752444624900818,0.6375055313110352,0.6045597195625305,297.2529296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.99859619140625,0.8975123763084412,0.5059224963188171,0.3553103506565094,297.2051696777344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9988098144531,0.8813633322715759,0.4791881144046783,0.4562309086322784,297.1706848144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.00146484375,0.7143325805664062,0.248191550374031,1.1343799829483032,284.9984741210937,284.95001220703125,303.14569091796875,296.7637939453125,298.9582214355469,297.183837890625,284.9867858886719,1.0,0.6611616015434265,0.392835795879364,0.392835795879364,1.0,1.0,-3.513470411300659,1.041485071182251,2.471985340118408,0.2492506206035614,1.0,1.0,0.0,198.118896484375,174.0,75058.859375,0.0,3661.21044921875,1.0,278.150146484375,282.9058837890625,299.76141357421875,304.6225891113281,293.1499938964844,293.1499938964844,278.1499938964844,33514.6328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617261052131653,1.0,0.0,0.0,3.793328285217285,3.793353319168091,9.601391184332897e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12013.6708984375,0.0,1679.2252197265625,1895.4371337890625,0.0,3045.19482421875,0.9390175938606262,1.0,0.0,3.0,1.0,0.0
