time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18021780,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8542409539222717,0.4136908054351806,0.3746198713779449,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9898890852928162,0.6377999782562256,0.6044241786003113,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9150280356407166,0.5075060129165649,0.3560931980609894,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.897219717502594,0.4797672033309936,0.4563536047935486,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7259292602539062,0.2484311163425445,1.133365273475647,284.9822082519531,284.95001220703125,303.1400146484375,296.7448425292969,298.9520568847656,297.1842041015625,285.0021667480469,1.0,0.6550489664077759,0.3919138312339782,0.3919138312339782,1.0,1.0,-3.512617588043213,1.0384480953216553,2.4741694927215576,0.2464420944452285,1.0,1.0,0.0,186.5143585205078,162.0,73916.796875,0.0,3589.529052734375,1.0,278.1499938964844,282.92724609375,299.7444152832031,304.5754699707031,293.1499938964844,293.1499938964844,278.45001220703125,39481.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617804646492004,1.0,0.0,0.0,3.676369667053223,3.676394701004028,9.018444870889653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.6982421875,0.0,1588.944580078125,1895.4371337890625,0.0,3045.704345703125,0.9187381863594056,1.0,0.0,3.0,1.0,0.0
18021840,297.1460876464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798889160156,0.8542409539222717,0.4136908054351806,0.3746198713779449,297.1763000488281,297.1499938964844,293.1499938964844,0.0,-0.0,284.98388671875,0.9898890852928162,0.6377999782562256,0.6044241786003113,297.25567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819641113281,0.9150280356407166,0.5075060129165649,0.3560931980609894,297.2039794921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9814147949219,0.897219717502594,0.4797672033309936,0.4563536047935486,297.17047119140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9732360839844,0.7259292602539062,0.2484311163425445,1.133365273475647,284.9822082519531,284.95001220703125,303.1400146484375,296.7448425292969,298.9520568847656,297.1842041015625,285.0021667480469,1.0,0.6550489664077759,0.3919138312339782,0.3919138312339782,1.0,1.0,-3.512617588043213,1.0384480953216553,2.4741694927215576,0.2464420944452285,1.0,1.0,0.0,186.5143585205078,162.0,73916.796875,0.0,3589.529052734375,1.0,278.1499938964844,282.92724609375,299.7444152832031,304.5754699707031,293.1499938964844,293.1499938964844,278.45001220703125,39481.86328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617804646492004,1.0,0.0,0.0,3.676369667053223,3.676394701004028,9.018444870889653e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10956.6982421875,0.0,1588.944580078125,1895.4371337890625,0.0,3045.704345703125,0.9187381863594056,1.0,0.0,3.0,1.0,0.0
18021900,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0502014160156,0.862455427646637,0.4140539467334747,0.3745265007019043,297.180419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0508728027344,0.9973567128181458,0.6383687257766724,0.604508101940155,297.26104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0505676269531,0.9259907007217408,0.5087018609046936,0.3565991818904876,297.20672607421875,297.1499938964844,293.1499938964844,0.0,-0.0,285.05047607421875,0.906535029411316,0.4803787171840668,0.456526905298233,297.1722106933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0487976074219,0.7324967980384827,0.2487318366765976,1.133139729499817,285.05059814453125,284.95001220703125,303.1366577148437,296.73590087890625,298.95098876953125,297.1873474121094,285.0536193847656,1.0,0.6520004868507385,0.3914528489112854,0.3914528489112854,1.0,1.0,-3.513139009475708,1.0372530221939087,2.4758858680725098,0.2450776398181915,1.0,1.0,0.0,180.4800262451172,162.0,73836.2109375,0.0,3554.622802734375,1.0,278.4033508300781,282.9933166503906,299.7095947265625,304.4178771972656,293.1499938964844,293.1499938964844,278.45001220703125,33191.9140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8575041890144348,1.0,0.0,0.0,3.8360941410064697,3.836119413375856,9.819102615438169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11513.388671875,0.0,1728.1488037109375,1895.4371337890625,0.0,3005.599609375,0.945220947265625,1.0,0.0,3.0,1.0,0.0
18021960,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0540771484375,0.8689907193183899,0.4144044518470764,0.3746922016143799,297.1878967285156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0536804199219,0.9990000128746032,0.639294445514679,0.5978592038154602,297.26611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0538635253906,0.9347518682479858,0.5099024176597595,0.3573101758956909,297.2093811035156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0539245605469,0.9143279790878296,0.4809998571872711,0.4569438099861145,297.1739501953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.05474853515625,0.7376658916473389,0.2490440458059311,1.1337344646453855,285.0538330078125,284.95001220703125,303.13299560546875,296.7273254394531,298.9495849609375,297.1907958984375,285.0516052246094,1.0,0.6485059857368469,0.3910236656665802,0.3910236656665802,1.0,1.0,-3.505754470825196,1.0334392786026,2.4723153114318848,0.2434570044279098,1.0,1.0,0.0,175.82838439941406,150.0,73744.3828125,0.0,3510.55615234375,1.0,278.4442443847656,282.9980773925781,299.7154846191406,304.47174072265625,293.1499938964844,293.1499938964844,278.1499938964844,33811.36328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8569731116294861,1.0,0.0,0.0,3.873145580291748,3.87317156791687,1.000969746201008e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12411.2392578125,0.0,1778.511962890625,1895.4371337890625,0.0,3000.6201171875,0.9538545608520508,1.0,0.0,3.0,1.0,0.0
18022020,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8812158703804016,0.414214015007019,0.3744560778141022,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6432338953018188,0.5732999444007874,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9507566690444946,0.511499285697937,0.3583474457263946,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9295926094055176,0.4815376400947571,0.4573352038860321,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7474687695503235,0.2492774724960327,1.133844971656799,284.9079284667969,284.95001220703125,303.1247253417969,296.71124267578125,298.9444885253906,297.1960144042969,284.9039306640625,1.0,0.640251874923706,0.3901652991771698,0.3901652991771698,1.0,1.0,-3.479487895965576,1.02200448513031,2.457483291625977,0.2378638833761215,0.6113741993904114,0.6113741993904114,0.0,166.92977905273438,153.0,73751.0703125,0.0,3393.11572265625,1.0,278.1568603515625,282.8363952636719,299.721435546875,304.5782775878906,293.1499938964844,293.1499938964844,278.45001220703125,40452.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618262410163879,1.0,0.0,0.0,3.754154920578003,3.754180908203125,9.404109846400388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.9267578125,0.0,1686.42919921875,1895.4371337890625,0.0,3046.1337890625,0.9192184805870056,1.0,0.0,3.0,1.0,0.0
18022080,297.1512451171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90899658203125,0.8812158703804016,0.414214015007019,0.3744560778141022,297.2223815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9073791503906,0.9990000128746032,0.6432338953018188,0.5732999444007874,297.267333984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9079895019531,0.9507566690444946,0.511499285697937,0.3583474457263946,297.207275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9082336425781,0.9295926094055176,0.4815376400947571,0.4573352038860321,297.1732482910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9133605957031,0.7474687695503235,0.2492774724960327,1.133844971656799,284.9079284667969,284.95001220703125,303.1247253417969,296.71124267578125,298.9444885253906,297.1960144042969,284.9039306640625,1.0,0.640251874923706,0.3901652991771698,0.3901652991771698,1.0,1.0,-3.479487895965576,1.02200448513031,2.457483291625977,0.2378638833761215,0.6113741993904114,0.6113741993904114,0.0,166.92977905273438,153.0,73751.0703125,0.0,3393.11572265625,1.0,278.1568603515625,282.8363952636719,299.721435546875,304.5782775878906,293.1499938964844,293.1499938964844,278.45001220703125,40452.66796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8618262410163879,1.0,0.0,0.0,3.754154920578003,3.754180908203125,9.404109846400388e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10955.9267578125,0.0,1686.42919921875,1895.4371337890625,0.0,3046.1337890625,0.9192184805870056,1.0,0.0,3.0,1.0,0.0
18022140,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8894327878952026,0.4148324429988861,0.3747057020664215,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6502780914306641,0.5583166480064392,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9611636400222778,0.5139141082763672,0.3597795963287353,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9398027062416076,0.4827121496200561,0.4581382870674133,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7541486620903015,0.2498590648174286,1.1352450847625732,285.03570556640625,284.95001220703125,303.1151428222656,296.69647216796875,298.950439453125,297.2159423828125,285.0329284667969,1.0,0.636121928691864,0.3893069326877594,0.3893069326877594,1.0,1.0,-3.466110944747925,1.0149554014205933,2.451155424118042,0.2334906458854675,1.0,1.0,0.0,161.76661682128906,156.0,72613.8671875,0.0,3331.1025390625,1.0,278.4427185058594,282.9918518066406,299.678466796875,304.3583679199219,293.1499938964844,293.1499938964844,278.1499938964844,32766.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544774651527405,1.0,0.0,0.0,3.818459033966065,3.81848406791687,9.72903080764809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.54296875,0.0,1703.4764404296875,1895.4371337890625,0.0,2977.223876953125,0.9407817721366882,1.0,0.0,3.0,1.0,0.0
18022200,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0359802246094,0.8894327878952026,0.4148324429988861,0.3747057020664215,297.28277587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0355529785156,0.9990000128746032,0.6502780914306641,0.5583166480064392,297.2764587402344,297.1499938964844,293.1499938964844,0.0,-0.0,285.03570556640625,0.9611636400222778,0.5139141082763672,0.3597795963287353,297.2116394042969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0357666015625,0.9398027062416076,0.4827121496200561,0.4581382870674133,297.17608642578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0369873046875,0.7541486620903015,0.2498590648174286,1.1352450847625732,285.03570556640625,284.95001220703125,303.1151428222656,296.69647216796875,298.950439453125,297.2159423828125,285.0329284667969,1.0,0.636121928691864,0.3893069326877594,0.3893069326877594,1.0,1.0,-3.466110944747925,1.0149554014205933,2.451155424118042,0.2334906458854675,1.0,1.0,0.0,161.76661682128906,156.0,72613.8671875,0.0,3331.1025390625,1.0,278.4427185058594,282.9918518066406,299.678466796875,304.3583679199219,293.1499938964844,293.1499938964844,278.1499938964844,32766.3125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8544774651527405,1.0,0.0,0.0,3.818459033966065,3.81848406791687,9.72903080764809e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12201.54296875,0.0,1703.4764404296875,1895.4371337890625,0.0,2977.223876953125,0.9407817721366882,1.0,0.0,3.0,1.0,0.0
18022260,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.892946183681488,0.4145627021789551,0.3745575547218323,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6560290455818176,0.5517198443412781,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9661775231361388,0.5156261920928955,0.3609989583492279,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.944461226463318,0.4831859171390533,0.4586540162563324,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7572972178459167,0.2500932514667511,1.1362898349761963,284.91064453125,284.95001220703125,303.1043701171875,296.6830444335937,298.95574951171875,297.23175048828125,284.9148864746094,1.0,0.6344541907310486,0.3888770639896393,0.3888770639896393,1.0,1.0,-3.461333990097046,1.0120325088500977,2.449301481246948,0.2315570563077926,0.607210099697113,0.607210099697113,0.0,159.5862274169922,174.0,72501.3515625,0.0,3307.07861328125,1.0,278.1573486328125,282.85272216796875,299.6930236816406,304.47955322265625,293.1499938964844,293.1499938964844,278.45001220703125,44022.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589465022087097,1.0,0.0,0.0,3.657637596130371,3.657663106918335,8.92677633146377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.08203125,0.0,1601.83154296875,1895.4371337890625,0.0,3019.12451171875,0.8942149877548218,1.0,0.0,3.0,1.0,0.0
18022320,297.1535949707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9110717773437,0.892946183681488,0.4145627021789551,0.3745575547218323,297.32275390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105224609375,0.9990000128746032,0.6560290455818176,0.5517198443412781,297.2775573730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.91064453125,0.9661775231361388,0.5156261920928955,0.3609989583492279,297.2086181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9107666015625,0.944461226463318,0.4831859171390533,0.4586540162563324,297.1751403808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.91363525390625,0.7572972178459167,0.2500932514667511,1.1362898349761963,284.91064453125,284.95001220703125,303.1043701171875,296.6830444335937,298.95574951171875,297.23175048828125,284.9148864746094,1.0,0.6344541907310486,0.3888770639896393,0.3888770639896393,1.0,1.0,-3.461333990097046,1.0120325088500977,2.449301481246948,0.2315570563077926,0.607210099697113,0.607210099697113,0.0,159.5862274169922,174.0,72501.3515625,0.0,3307.07861328125,1.0,278.1573486328125,282.85272216796875,299.6930236816406,304.47955322265625,293.1499938964844,293.1499938964844,278.45001220703125,44022.1953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589465022087097,1.0,0.0,0.0,3.657637596130371,3.657663106918335,8.92677633146377e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10717.08203125,0.0,1601.83154296875,1895.4371337890625,0.0,3019.12451171875,0.8942149877548218,1.0,0.0,3.0,1.0,0.0
18022380,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8876891136169434,0.41518434882164,0.3750484585762024,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.6604679226875305,0.5620368719100952,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9617487788200378,0.5183452367782593,0.362814724445343,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9386520981788636,0.4843632578849792,0.459719568490982,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7534042596817017,0.2507493197917938,1.1393283605575562,285.0638427734375,284.95001220703125,303.09234619140625,296.6708374023437,298.9623107910156,297.2469177246094,285.06256103515625,1.0,0.6397903561592102,0.3884471654891968,0.3884471654891968,1.0,1.0,-3.481414794921875,1.017553210258484,2.4638617038726807,0.2321503013372421,1.0,1.0,0.0,163.54708862304688,192.0,72491.0703125,0.0,3377.673095703125,1.0,278.4422912597656,283.0152893066406,299.6593322753906,304.3158569335937,293.1499938964844,293.1499938964844,278.1499938964844,32338.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528726696968079,1.0,0.0,0.0,3.790243625640869,3.790268421173096,9.58578198151372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.91015625,0.0,1666.4185791015625,1895.4371337890625,0.0,2962.183837890625,0.9339569211006165,1.0,0.0,3.0,1.0,0.0
18022440,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0639953613281,0.8876891136169434,0.41518434882164,0.3750484585762024,297.34454345703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0637512207031,0.9990000128746032,0.6604679226875305,0.5620368719100952,297.28839111328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.9617487788200378,0.5183452367782593,0.362814724445343,297.212890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638732910156,0.9386520981788636,0.4843632578849792,0.459719568490982,297.1784362792969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0645446777344,0.7534042596817017,0.2507493197917938,1.1393283605575562,285.0638427734375,284.95001220703125,303.09234619140625,296.6708374023437,298.9623107910156,297.2469177246094,285.06256103515625,1.0,0.6397903561592102,0.3884471654891968,0.3884471654891968,1.0,1.0,-3.481414794921875,1.017553210258484,2.4638617038726807,0.2321503013372421,1.0,1.0,0.0,163.54708862304688,192.0,72491.0703125,0.0,3377.673095703125,1.0,278.4422912597656,283.0152893066406,299.6593322753906,304.3158569335937,293.1499938964844,293.1499938964844,278.1499938964844,32338.685546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8528726696968079,1.0,0.0,0.0,3.790243625640869,3.790268421173096,9.58578198151372e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12162.91015625,0.0,1666.4185791015625,1895.4371337890625,0.0,2962.183837890625,0.9339569211006165,1.0,0.0,3.0,1.0,0.0
18022500,297.1553039550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9233703613281,0.8820798397064209,0.4148618876934051,0.3751569390296936,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.92291259765625,0.9990000128746032,0.6607701778411865,0.5727238655090332,297.2874450683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.92303466796875,0.9561792016029358,0.519133985042572,0.3636509478092193,297.2098388671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9231262207031,0.9321972131729126,0.4844664335250854,0.4601726531982422,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9250183105469,0.7491763234138489,0.2508125305175781,1.1408429145812988,284.92303466796875,284.95001220703125,303.0859069824219,296.6651916503906,298.9577331542969,297.2430419921875,284.9250793457031,1.0,0.6442004442214966,0.3882322311401367,0.3882322311401367,1.0,1.0,-3.4977669715881348,1.0224218368530271,2.4753451347351074,0.2333104014396667,0.7166283130645752,0.7166283130645752,0.0,167.5353546142578,192.0,73471.953125,0.0,3440.24951171875,1.0,278.1946716308594,282.8566589355469,299.70025634765625,304.5618896484375,293.1499938964844,293.1499938964844,278.1499938964844,40719.77734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8589715957641602,1.0,0.0,0.0,3.753531694412232,3.7535576820373535,9.400987437402364e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11725.9287109375,0.0,1687.7479248046875,1895.4371337890625,0.0,3019.3603515625,0.9208584427833556,1.0,0.0,3.0,1.0,0.0
18022560,297.1527709960937,297.1499938964844,293.1499938964844,0.0,-0.0,284.93804931640625,0.8749604821205139,0.4146490097045898,0.3750335574150085,297.3165588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.93634033203125,0.9990000128746032,0.6601399779319763,0.5863595008850098,297.2878112792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.948664367198944,0.5200402736663818,0.3643291294574737,297.20751953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9372863769531,0.9238889217376708,0.4846190512180328,0.4604219496250152,297.17596435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94207763671875,0.7438002824783325,0.2508603632450104,1.1417834758758545,284.9369506835937,284.95001220703125,303.07916259765625,296.6598205566406,298.9492492675781,297.23541259765625,284.9300842285156,1.0,0.6494238972663879,0.3877094388008117,0.3877094388008117,1.0,1.0,-3.5162601470947266,1.027136206626892,2.489123821258545,0.2338200509548187,0.8206338286399841,0.8206338286399841,0.0,172.60836791992188,195.0,74296.2421875,0.0,3515.064697265625,1.0,278.156982421875,282.8498840332031,299.6830749511719,304.5221862792969,293.1499938964844,293.1499938964844,278.1499938964844,34074.234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8605955243110657,1.0,0.0,0.0,3.7901477813720703,3.790172815322876,9.585296538716648e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11831.39453125,0.0,1679.7889404296875,1895.4371337890625,0.0,3034.59033203125,0.9331696629524232,1.0,0.0,3.0,1.0,0.0
18022620,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8652331829071045,0.4142555296421051,0.3748420476913452,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6571152210235596,0.6059076189994812,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9383399486541748,0.5218943953514099,0.3657343983650207,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9126718640327454,0.4848918318748474,0.4608772397041321,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.736443817615509,0.2508363723754883,1.1428710222244265,284.9891662597656,284.95001220703125,303.0648498535156,296.64996337890625,298.92779541015625,297.2156677246094,284.978759765625,1.0,0.6565892696380615,0.3866638541221618,0.3866638541221618,1.0,1.0,-3.5431108474731445,1.0329729318618774,2.510137796401977,0.2339233011007309,1.0,1.0,0.0,180.10037231445312,198.0,74705.78125,0.0,3625.75,1.0,278.1501770019531,282.8897399902344,299.65838623046875,304.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,32799.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620368838310242,1.0,0.0,0.0,3.784570693969727,3.784595489501953,9.55710902417195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.9423828125,0.0,1663.2725830078125,1895.4371337890625,0.0,3048.10986328125,0.9356966018676758,1.0,0.0,3.0,1.0,0.0
18022680,297.14862060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9902648925781,0.8652331829071045,0.4142555296421051,0.3748420476913452,297.2658996582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9884033203125,0.9990000128746032,0.6571152210235596,0.6059076189994812,297.2889404296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9891967773437,0.9383399486541748,0.5218943953514099,0.3657343983650207,297.2030944824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.989501953125,0.9126718640327454,0.4848918318748474,0.4608772397041321,297.1724853515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.992919921875,0.736443817615509,0.2508363723754883,1.1428710222244265,284.9891662597656,284.95001220703125,303.0648498535156,296.64996337890625,298.92779541015625,297.2156677246094,284.978759765625,1.0,0.6565892696380615,0.3866638541221618,0.3866638541221618,1.0,1.0,-3.5431108474731445,1.0329729318618774,2.510137796401977,0.2339233011007309,1.0,1.0,0.0,180.10037231445312,198.0,74705.78125,0.0,3625.75,1.0,278.1501770019531,282.8897399902344,299.65838623046875,304.4861755371094,293.1499938964844,293.1499938964844,278.1499938964844,32799.48828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8620368838310242,1.0,0.0,0.0,3.784570693969727,3.784595489501953,9.55710902417195e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11910.9423828125,0.0,1663.2725830078125,1895.4371337890625,0.0,3048.10986328125,0.9356966018676758,1.0,0.0,3.0,1.0,0.0
18022740,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8576883673667908,0.4138844609260559,0.3747563660144806,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990074038505554,0.6533928513526917,0.6195312738418579,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.930311679840088,0.5237930417060852,0.3672328591346741,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9043327569961548,0.4851670265197754,0.4613831043243408,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7306527495384216,0.2507678568363189,1.1436774730682373,284.9654235839844,284.95001220703125,303.0494079589844,296.64117431640625,298.90875244140625,297.2005920410156,284.9757080078125,1.0,0.6622936725616455,0.3856182694435119,0.3856182694435119,1.0,1.0,-3.562798023223877,1.036365628242493,2.5264322757720947,0.2331679016351699,1.0,1.0,0.0,186.3314666748047,201.0,74533.4296875,0.0,3712.397705078125,1.0,278.1499938964844,282.8856201171875,299.6507873535156,304.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,37419.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640749454498291,1.0,0.0,0.0,3.749010562896729,3.749035835266113,9.378354093314556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.41015625,0.0,1657.0452880859375,1895.4371337890625,0.0,3067.2275390625,0.9299281239509584,1.0,0.0,3.0,1.0,0.0
18022800,297.1451416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9642028808594,0.8576883673667908,0.4138844609260559,0.3747563660144806,297.2147216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.96630859375,0.9990074038505554,0.6533928513526917,0.6195312738418579,297.2903137207031,297.1499938964844,293.1499938964844,0.0,-0.0,284.96539306640625,0.930311679840088,0.5237930417060852,0.3672328591346741,297.1991577148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.96502685546875,0.9043327569961548,0.4851670265197754,0.4613831043243408,297.16900634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9608764648437,0.7306527495384216,0.2507678568363189,1.1436774730682373,284.9654235839844,284.95001220703125,303.0494079589844,296.64117431640625,298.90875244140625,297.2005920410156,284.9757080078125,1.0,0.6622936725616455,0.3856182694435119,0.3856182694435119,1.0,1.0,-3.562798023223877,1.036365628242493,2.5264322757720947,0.2331679016351699,1.0,1.0,0.0,186.3314666748047,201.0,74533.4296875,0.0,3712.397705078125,1.0,278.1499938964844,282.8856201171875,299.6507873535156,304.5006103515625,293.1499938964844,293.1499938964844,278.1499938964844,37419.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8640749454498291,1.0,0.0,0.0,3.749010562896729,3.749035835266113,9.378354093314556e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11781.41015625,0.0,1657.0452880859375,1895.4371337890625,0.0,3067.2275390625,0.9299281239509584,1.0,0.0,3.0,1.0,0.0
18022860,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8487265110015869,0.4135797321796417,0.3747388124465942,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9901493787765504,0.6510635018348694,0.6174618005752563,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9202157258987428,0.5257890224456787,0.368806391954422,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8947070837020874,0.4854872822761535,0.4619517028331756,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7235926389694214,0.2507089674472809,1.1447073221206665,284.93231201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8934326171875,297.1947631835937,284.9351501464844,1.0,0.6659321188926697,0.3843150734901428,0.3843150734901428,1.0,1.0,-3.5641098022460938,1.032850742340088,2.531259059906006,0.2294683456420898,0.8141105771064758,0.8141105771064758,0.0,193.3113250732422,204.0,74777.2734375,0.0,3758.187255859375,1.0,278.1499938964844,282.8447265625,299.6400146484375,304.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,38503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652507066726685,1.0,0.0,0.0,3.7933154106140137,3.793341398239136,9.601325245967018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.642578125,0.0,1718.0006103515625,1895.4371337890625,0.0,3078.25732421875,0.9323076605796814,1.0,0.0,3.0,1.0,0.0
18022920,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.8487265110015869,0.4135797321796417,0.3747388124465942,297.1839294433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9323425292969,0.9901493787765504,0.6510635018348694,0.6174618005752563,297.2924499511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.9202157258987428,0.5257890224456787,0.368806391954422,297.1961669921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93231201171875,0.8947070837020874,0.4854872822761535,0.4619517028331756,297.1660461425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9328308105469,0.7235926389694214,0.2507089674472809,1.1447073221206665,284.93231201171875,284.95001220703125,303.0328674316406,296.6334533691406,298.8934326171875,297.1947631835937,284.9351501464844,1.0,0.6659321188926697,0.3843150734901428,0.3843150734901428,1.0,1.0,-3.5641098022460938,1.032850742340088,2.531259059906006,0.2294683456420898,0.8141105771064758,0.8141105771064758,0.0,193.3113250732422,204.0,74777.2734375,0.0,3758.187255859375,1.0,278.1499938964844,282.8447265625,299.6400146484375,304.5147705078125,293.1499938964844,293.1499938964844,278.1499938964844,38503.19140625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652507066726685,1.0,0.0,0.0,3.7933154106140137,3.793341398239136,9.601325245967018e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11815.642578125,0.0,1718.0006103515625,1895.4371337890625,0.0,3078.25732421875,0.9323076605796814,1.0,0.0,3.0,1.0,0.0
18022980,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8430202603340149,0.4134087860584259,0.3746996819972992,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9840877652168274,0.6504067778587341,0.6167001128196716,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.914317786693573,0.5279483795166016,0.3703845739364624,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8886286020278931,0.4859263002872467,0.4624941349029541,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7189874053001404,0.2507247626781463,1.1455061435699463,284.9514465332031,284.95001220703125,303.0152587890625,296.6266784667969,298.881591796875,297.1942138671875,284.9428405761719,1.0,0.6687108874320984,0.3830118477344513,0.3830118477344513,1.0,1.0,-3.5666561126708984,1.029717206954956,2.536938667297364,0.2257392108440399,0.9497504830360411,0.9497504830360411,0.0,198.17372131347656,207.0,75152.7734375,0.0,3794.23974609375,1.0,278.1499938964844,282.85113525390625,299.6277160644531,304.4966735839844,293.1499938964844,293.1499938964844,278.1499938964844,33349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652552962303162,1.0,0.0,0.0,3.831439971923828,3.831465482711792,9.795290907277376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.4970703125,0.0,1723.7371826171875,1895.4371337890625,0.0,3078.30029296875,0.9445646405220032,1.0,0.0,3.0,1.0,0.0
18023040,297.1419677734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9526672363281,0.8430202603340149,0.4134087860584259,0.3746996819972992,297.1733093261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9506225585937,0.9840877652168274,0.6504067778587341,0.6167001128196716,297.29595947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9514465332031,0.914317786693573,0.5279483795166016,0.3703845739364624,297.1947631835937,297.1499938964844,293.1499938964844,0.0,-0.0,284.95184326171875,0.8886286020278931,0.4859263002872467,0.4624941349029541,297.1642150878906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9564514160156,0.7189874053001404,0.2507247626781463,1.1455061435699463,284.9514465332031,284.95001220703125,303.0152587890625,296.6266784667969,298.881591796875,297.1942138671875,284.9428405761719,1.0,0.6687108874320984,0.3830118477344513,0.3830118477344513,1.0,1.0,-3.5666561126708984,1.029717206954956,2.536938667297364,0.2257392108440399,0.9497504830360411,0.9497504830360411,0.0,198.17372131347656,207.0,75152.7734375,0.0,3794.23974609375,1.0,278.1499938964844,282.85113525390625,299.6277160644531,304.4966735839844,293.1499938964844,293.1499938964844,278.1499938964844,33349.60546875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8652552962303162,1.0,0.0,0.0,3.831439971923828,3.831465482711792,9.795290907277376e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11951.4970703125,0.0,1723.7371826171875,1895.4371337890625,0.0,3078.30029296875,0.9445646405220032,1.0,0.0,3.0,1.0,0.0
18023100,297.1415405273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9754943847656,0.8407667875289917,0.4133150279521942,0.3746727705001831,297.1708374023437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9730529785156,0.981662094593048,0.6503082513809204,0.6166081428527832,297.297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9740600585937,0.912162721157074,0.5290318727493286,0.3711757361888885,297.194091796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9745178222656,0.8862531185150146,0.4861426949501037,0.4627599716186523,297.1634521484375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9793395996094,0.7171396613121033,0.2507375180721283,1.14588463306427,284.9740295410156,284.95001220703125,303.0060729980469,296.6236572265625,298.8758850097656,297.1943359375,284.96240234375,1.0,0.6699364185333252,0.3823602497577667,0.3823602497577667,1.0,1.0,-3.568239688873291,1.0282480716705322,2.539991617202759,0.2239171415567398,1.0,1.0,0.0,200.19677734375,207.0,75083.9140625,0.0,3810.582275390625,1.0,278.1499938964844,282.8699035644531,299.62286376953125,304.4808654785156,293.1499938964844,293.1499938964844,278.1499938964844,33288.8515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651803731918335,1.0,0.0,0.0,3.81831955909729,3.818344831466675,9.728320264912329e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11957.205078125,0.0,1707.3985595703125,1895.4371337890625,0.0,3077.597412109375,0.9425898790359496,1.0,0.0,3.0,1.0,0.0
18023160,297.1409606933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9974060058594,0.8387472033500671,0.4132019877433777,0.3746439218521118,297.1690979003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9961853027344,0.9794694781303406,0.6502658724784851,0.6166099309921265,297.2990417480469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9967346191406,0.9103212952613832,0.5301041007041931,0.3719706833362579,297.1933288574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8841375112533569,0.4863446056842804,0.4630239903926849,297.1626892089844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99822998046875,0.7154662013053894,0.2507468461990356,1.146263599395752,284.9967346191406,284.95001220703125,302.9966125488281,296.620849609375,298.8712463378906,297.1944274902344,284.9877624511719,1.0,0.6710962653160095,0.3819626867771148,0.3819626867771148,1.0,1.0,-3.569937229156494,1.0275418758392334,2.5423953533172607,0.2228385210037231,1.0,1.0,0.0,202.06092834472656,210.0,74924.390625,0.0,3826.25244140625,1.0,278.1499938964844,282.895751953125,299.6192626953125,304.46258544921875,293.1499938964844,293.1499938964844,278.1499938964844,33802.9296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8651657700538635,1.0,0.0,0.0,3.792173624038696,3.792198657989502,9.595546544005629e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11938.8681640625,0.0,1680.0919189453125,1895.4371337890625,0.0,3077.46044921875,0.9391425848007202,1.0,0.0,3.0,1.0,0.0
18023220,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8351807594299316,0.4129354953765869,0.3745942413806915,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9755330681800842,0.6502528786659241,0.6167665123939514,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9072779417037964,0.5322303175926208,0.3735824823379516,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8804298639297485,0.4867156147956848,0.4635551869869232,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7124581933021545,0.2507591247558594,1.147048830986023,284.9664611816406,284.95001220703125,302.9769897460937,296.61590576171875,298.8620300292969,297.1946716308594,284.98223876953125,1.0,0.6732950210571289,0.3811675906181335,0.3811675906181335,1.0,1.0,-3.573589563369751,1.0263097286224363,2.5472798347473145,0.2208000719547271,1.0,1.0,0.0,205.478759765625,213.0,74129.25,0.0,3856.39404296875,1.0,278.1499938964844,282.8934936523437,299.6170654296875,304.455810546875,293.1499938964844,293.1499938964844,278.45001220703125,39749.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655136823654175,1.0,0.0,0.0,3.712338447570801,3.7123637199401855,9.195776442538772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3720703125,0.0,1632.17041015625,1895.4371337890625,0.0,3080.72412109375,0.9226480722427368,1.0,0.0,3.0,1.0,0.0
18023280,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9646911621094,0.8351807594299316,0.4129354953765869,0.3745942413806915,297.1665954589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9677124023437,0.9755330681800842,0.6502528786659241,0.6167665123939514,297.3013916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96649169921875,0.9072779417037964,0.5322303175926208,0.3735824823379516,297.1915588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9659118652344,0.8804298639297485,0.4867156147956848,0.4635551869869232,297.1612243652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9601745605469,0.7124581933021545,0.2507591247558594,1.147048830986023,284.9664611816406,284.95001220703125,302.9769897460937,296.61590576171875,298.8620300292969,297.1946716308594,284.98223876953125,1.0,0.6732950210571289,0.3811675906181335,0.3811675906181335,1.0,1.0,-3.573589563369751,1.0263097286224363,2.5472798347473145,0.2208000719547271,1.0,1.0,0.0,205.478759765625,213.0,74129.25,0.0,3856.39404296875,1.0,278.1499938964844,282.8934936523437,299.6170654296875,304.455810546875,293.1499938964844,293.1499938964844,278.45001220703125,39749.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8655136823654175,1.0,0.0,0.0,3.712338447570801,3.7123637199401855,9.195776442538772e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10946.3720703125,0.0,1632.17041015625,1895.4371337890625,0.0,3080.72412109375,0.9226480722427368,1.0,0.0,3.0,1.0,0.0
18023340,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8328472971916199,0.4134682714939117,0.374949961900711,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9728414416313172,0.6511595845222473,0.6174584031105042,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9057356715202332,0.5351669192314148,0.3755221664905548,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8780282735824585,0.487748920917511,0.4644300043582916,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.710429847240448,0.25116166472435,1.148749828338623,285.0688171386719,284.95001220703125,302.95635986328125,296.6117553710937,298.8573913574219,297.20135498046875,285.0683288574219,1.0,0.6755791902542114,0.3803724944591522,0.3803724944591522,1.0,1.0,-3.580274105072021,1.026076316833496,2.5541980266571045,0.2189792841672897,1.0,1.0,0.0,208.2337951660156,216.0,73989.8671875,0.0,3890.3046875,1.0,278.44268798828125,282.99920654296875,299.6003723144531,304.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,33960.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606734275817871,1.0,0.0,0.0,3.881484031677246,3.881510019302368,1.0052842753793811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1708984375,0.0,1790.0528564453125,1895.4371337890625,0.0,3035.321044921875,0.955916941165924,1.0,0.0,3.0,1.0,0.0
18023400,297.14605712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688781738281,0.8328472971916199,0.4134682714939117,0.374949961900711,297.1734924316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0687866210937,0.9728414416313172,0.6511595845222473,0.6174584031105042,297.3114624023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0688171386719,0.9057356715202332,0.5351669192314148,0.3755221664905548,297.19659423828125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06884765625,0.8780282735824585,0.487748920917511,0.4644300043582916,297.163818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.710429847240448,0.25116166472435,1.148749828338623,285.0688171386719,284.95001220703125,302.95635986328125,296.6117553710937,298.8573913574219,297.20135498046875,285.0683288574219,1.0,0.6755791902542114,0.3803724944591522,0.3803724944591522,1.0,1.0,-3.580274105072021,1.026076316833496,2.5541980266571045,0.2189792841672897,1.0,1.0,0.0,208.2337951660156,216.0,73989.8671875,0.0,3890.3046875,1.0,278.44268798828125,282.99920654296875,299.6003723144531,304.3607482910156,293.1499938964844,293.1499938964844,278.1499938964844,33960.8046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8606734275817871,1.0,0.0,0.0,3.881484031677246,3.881510019302368,1.0052842753793811e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12404.1708984375,0.0,1790.0528564453125,1895.4371337890625,0.0,3035.321044921875,0.955916941165924,1.0,0.0,3.0,1.0,0.0
18023460,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8295994997024536,0.4129808843135834,0.3748789727687835,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9691070914268494,0.6510348320007324,0.6177380084991455,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.90318363904953,0.5371341705322266,0.3771526217460632,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8747143745422363,0.4879876375198364,0.4649937152862549,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7076321840286255,0.2511587142944336,1.1499087810516355,284.93707275390625,284.95001220703125,302.934814453125,296.6083679199219,298.8460998535156,297.2000427246094,284.9284362792969,1.0,0.6777923107147217,0.3794743716716766,0.3794743716716766,1.0,1.0,-3.584566831588745,1.0247275829315186,2.5598390102386475,0.2167612463235855,0.8393436670303345,0.8393436670303345,0.0,211.5624084472656,219.0,75259.28125,0.0,3921.6865234375,1.0,278.1563415527344,282.835205078125,299.6241149902344,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,34668.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668804168701172,1.0,0.0,0.0,3.853731393814087,3.85375714302063,9.90960074886971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.0419921875,0.0,1761.3416748046875,1895.4371337890625,0.0,3093.5458984375,0.9489398002624512,1.0,0.0,3.0,1.0,0.0
18023520,297.1416931152344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9384460449219,0.8295994997024536,0.4129808843135834,0.3748789727687835,297.1692810058594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93621826171875,0.9691070914268494,0.6510348320007324,0.6177380084991455,297.3106384277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.90318363904953,0.5371341705322266,0.3771526217460632,297.1930847167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9375,0.8747143745422363,0.4879876375198364,0.4649937152862549,297.1620178222656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9428405761719,0.7076321840286255,0.2511587142944336,1.1499087810516355,284.93707275390625,284.95001220703125,302.934814453125,296.6083679199219,298.8460998535156,297.2000427246094,284.9284362792969,1.0,0.6777923107147217,0.3794743716716766,0.3794743716716766,1.0,1.0,-3.584566831588745,1.0247275829315186,2.5598390102386475,0.2167612463235855,0.8393436670303345,0.8393436670303345,0.0,211.5624084472656,219.0,75259.28125,0.0,3921.6865234375,1.0,278.1563415527344,282.835205078125,299.6241149902344,304.53204345703125,293.1499938964844,293.1499938964844,278.1499938964844,34668.30859375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8668804168701172,1.0,0.0,0.0,3.853731393814087,3.85375714302063,9.90960074886971e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11978.0419921875,0.0,1761.3416748046875,1895.4371337890625,0.0,3093.5458984375,0.9489398002624512,1.0,0.0,3.0,1.0,0.0
18023580,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8261805772781372,0.4126129746437073,0.3746011853218078,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9650740027427672,0.6509783267974854,0.6177461743354797,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9005237817764282,0.5392510294914246,0.3786545395851135,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8712229132652283,0.4882453083992004,0.4653169214725494,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7045910358428955,0.25112184882164,1.1502646207809448,284.9983825683594,284.95001220703125,302.9123229980469,296.6056823730469,298.834716796875,297.1990661621094,284.98663330078125,1.0,0.6797698736190796,0.378576248884201,0.378576248884201,1.0,1.0,-3.5868656635284424,1.0227097272872925,2.5641560554504395,0.2142226547002792,1.0,1.0,0.0,214.91720581054688,222.0,75037.203125,0.0,3948.170166015625,1.0,278.150146484375,282.8919677734375,299.60308837890625,304.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,33311.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659767508506775,1.0,0.0,0.0,3.804054498672485,3.804079532623291,9.655766461946769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.65234375,0.0,1690.4442138671875,1895.4371337890625,0.0,3085.068359375,0.9413132667541504,1.0,0.0,3.0,1.0,0.0
