time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18023640,297.13916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9994506835937,0.8261805772781372,0.4126129746437073,0.3746011853218078,297.1663513183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9975891113281,0.9650740027427672,0.6509783267974854,0.6177461743354797,297.3114929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9983215332031,0.9005237817764282,0.5392510294914246,0.3786545395851135,297.1902770996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9987487792969,0.8712229132652283,0.4882453083992004,0.4653169214725494,297.1601867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0013732910156,0.7045910358428955,0.25112184882164,1.1502646207809448,284.9983825683594,284.95001220703125,302.9123229980469,296.6056823730469,298.834716796875,297.1990661621094,284.98663330078125,1.0,0.6797698736190796,0.378576248884201,0.378576248884201,1.0,1.0,-3.5868656635284424,1.0227097272872925,2.5641560554504395,0.2142226547002792,1.0,1.0,0.0,214.91720581054688,222.0,75037.203125,0.0,3948.170166015625,1.0,278.150146484375,282.8919677734375,299.60308837890625,304.45233154296875,293.1499938964844,293.1499938964844,278.1499938964844,33311.265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659767508506775,1.0,0.0,0.0,3.804054498672485,3.804079532623291,9.655766461946769e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11962.65234375,0.0,1690.4442138671875,1895.4371337890625,0.0,3085.068359375,0.9413132667541504,1.0,0.0,3.0,1.0,0.0
18023700,297.1378479003906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0011901855469,0.8246273398399353,0.4124163389205932,0.3745023906230926,297.164794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.00225830078125,0.9631970524787904,0.6509285569190979,0.6177831292152405,297.3117980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.001953125,0.8993726968765259,0.5403000712394714,0.3794386684894562,297.1888122558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.001708984375,0.8696443438529968,0.4883563816547394,0.4654993116855621,297.1592102050781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9982604980469,0.7031960487365723,0.2510916888713836,1.150463581085205,285.0019226074219,284.95001220703125,302.9007568359375,296.6045837402344,298.82891845703125,297.19854736328125,285.001708984375,1.0,0.680736243724823,0.3781271874904632,0.3781271874904632,1.0,1.0,-3.5881941318511963,1.021756887435913,2.566437244415283,0.2129751443862915,1.0,1.0,0.0,216.5051727294922,222.0,74724.6875,0.0,3961.337158203125,1.0,278.1500244140625,282.9096069335937,299.6020202636719,304.4374084472656,293.1499938964844,293.1499938964844,278.1499938964844,34624.71484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8658889532089233,1.0,0.0,0.0,3.7654547691345215,3.765479564666748,9.460806040806348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11881.9912109375,0.0,1654.83544921875,1895.4371337890625,0.0,3084.2451171875,0.9364522695541382,1.0,0.0,3.0,1.0,0.0
18023760,297.1367492675781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9760437011719,0.8231469392776489,0.4122311174869537,0.3744211494922638,297.1634216308594,297.1499938964844,293.1499938964844,0.0,-0.0,284.97930908203125,0.961386263370514,0.6508879661560059,0.6178358793258667,297.3121643066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9781188964844,0.8983075022697449,0.5413644313812256,0.3802391588687897,297.1875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774169921875,0.8681479096412659,0.4884749352931976,0.4656929969787597,297.1583557128906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9709167480469,0.7018643021583557,0.2510659098625183,1.150683879852295,284.97802734375,284.95001220703125,302.88897705078125,296.6036376953125,298.8233337402344,297.1981811523437,284.9928894042969,1.0,0.6816955804824829,0.3777085840702057,0.3777085840702057,1.0,1.0,-3.5896213054656982,1.0209232568740845,2.568697929382324,0.2118192613124847,1.0,1.0,0.0,218.0523223876953,225.0,74207.2265625,0.0,3974.518310546875,1.0,278.1499938964844,282.9026794433594,299.6029052734375,304.437744140625,293.1499938964844,293.1499938964844,278.45001220703125,38498.46484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659610748291016,1.0,0.0,0.0,3.715844392776489,3.715869426727295,9.21315404411871e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10974.638671875,0.0,1626.6961669921875,1895.4371337890625,0.0,3084.92138671875,0.925816774368286,1.0,0.0,3.0,1.0,0.0
18023820,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8211564421653748,0.4126895666122436,0.3747034966945648,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9588597416877748,0.651689887046814,0.6184343695640564,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.897261381149292,0.5443269610404968,0.382191389799118,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8661590814590454,0.4894024431705475,0.4664604663848877,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7000597715377808,0.25141441822052,1.1521117687225342,285.0683898925781,284.95001220703125,302.86474609375,296.6021728515625,298.8169860839844,297.2041015625,285.0678405761719,1.0,0.6837913393974304,0.3768713772296905,0.3768713772296905,1.0,1.0,-3.5956623554229736,1.02031147480011,2.5753509998321533,0.2097499221563339,1.0,1.0,0.0,220.6302795410156,228.0,74011.296875,0.0,4006.025390625,1.0,278.44244384765625,282.9978332519531,299.590087890625,304.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,33995.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610111474990845,1.0,0.0,0.0,3.883514165878296,3.883540153503418,1.0063361060019815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9384765625,0.0,1792.85986328125,1895.4371337890625,0.0,3038.488525390625,0.9563392400741576,1.0,0.0,3.0,1.0,0.0
18023880,297.1429443359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0684814453125,0.8211564421653748,0.4126895666122436,0.3747034966945648,297.1697082519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.068359375,0.9588597416877748,0.651689887046814,0.6184343695640564,297.3211669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0683898925781,0.897261381149292,0.5443269610404968,0.382191389799118,297.1920166015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.06842041015625,0.8661590814590454,0.4894024431705475,0.4664604663848877,297.1607666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0686950683594,0.7000597715377808,0.25141441822052,1.1521117687225342,285.0683898925781,284.95001220703125,302.86474609375,296.6021728515625,298.8169860839844,297.2041015625,285.0678405761719,1.0,0.6837913393974304,0.3768713772296905,0.3768713772296905,1.0,1.0,-3.5956623554229736,1.02031147480011,2.5753509998321533,0.2097499221563339,1.0,1.0,0.0,220.6302795410156,228.0,74011.296875,0.0,4006.025390625,1.0,278.44244384765625,282.9978332519531,299.590087890625,304.3512878417969,293.1499938964844,293.1499938964844,278.1499938964844,33995.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8610111474990845,1.0,0.0,0.0,3.883514165878296,3.883540153503418,1.0063361060019815e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.9384765625,0.0,1792.85986328125,1895.4371337890625,0.0,3038.488525390625,0.9563392400741576,1.0,0.0,3.0,1.0,0.0
18023940,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8182375431060791,0.4121499359607696,0.3745819628238678,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9552109241485596,0.6514617204666138,0.6186159253120422,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8951948285102844,0.5463281869888306,0.3838428854942322,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8632839918136597,0.4895557463169098,0.466938853263855,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.69753098487854,0.2513688802719116,1.1530585289001465,284.9369201660156,284.95001220703125,302.8396911621094,296.60125732421875,298.8046569824219,297.2022399902344,284.9281311035156,1.0,0.6858659982681274,0.3760341703891754,0.3760341703891754,1.0,1.0,-3.5994436740875244,1.018941879272461,2.5805017948150635,0.2076150774955749,0.8384901285171509,0.8384901285171509,0.0,223.8506774902344,231.0,75290.2734375,0.0,4035.669677734375,1.0,278.1563415527344,282.8342590332031,299.61651611328125,304.525146484375,293.1499938964844,293.1499938964844,278.1499938964844,34649.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671146035194397,1.0,0.0,0.0,3.85637640953064,3.8564023971557617,9.923209063344984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.591796875,0.0,1764.4464111328125,1895.4371337890625,0.0,3095.74267578125,0.9494812488555908,1.0,0.0,3.0,1.0,0.0
18024000,297.1384582519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9383239746094,0.8182375431060791,0.4121499359607696,0.3745819628238678,297.1649169921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9360656738281,0.9552109241485596,0.6514617204666138,0.6186159253120422,297.3194885253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9367980957031,0.8951948285102844,0.5463281869888306,0.3838428854942322,297.188232421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9373474121094,0.8632839918136597,0.4895557463169098,0.466938853263855,297.158935546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.94268798828125,0.69753098487854,0.2513688802719116,1.1530585289001465,284.9369201660156,284.95001220703125,302.8396911621094,296.60125732421875,298.8046569824219,297.2022399902344,284.9281311035156,1.0,0.6858659982681274,0.3760341703891754,0.3760341703891754,1.0,1.0,-3.5994436740875244,1.018941879272461,2.5805017948150635,0.2076150774955749,0.8384901285171509,0.8384901285171509,0.0,223.8506774902344,231.0,75290.2734375,0.0,4035.669677734375,1.0,278.1563415527344,282.8342590332031,299.61651611328125,304.525146484375,293.1499938964844,293.1499938964844,278.1499938964844,34649.5234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671146035194397,1.0,0.0,0.0,3.85637640953064,3.8564023971557617,9.923209063344984e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.591796875,0.0,1764.4464111328125,1895.4371337890625,0.0,3095.74267578125,0.9494812488555908,1.0,0.0,3.0,1.0,0.0
18024060,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8150801062583923,0.4117345511913299,0.374262124300003,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.951242208480835,0.6513058543205261,0.6185314059257507,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8929389715194702,0.5484969019889832,0.3853785693645477,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8602073788642883,0.4897407293319702,0.4671916663646698,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.694765567779541,0.2512975037097931,1.1532478332519531,284.9960021972656,284.95001220703125,302.8138427734375,296.600830078125,298.79248046875,297.2010192871094,284.98565673828125,1.0,0.6877389550209045,0.375185877084732,0.375185877084732,1.0,1.0,-3.601336002349853,1.016920566558838,2.584415435791016,0.2051531076431274,1.0,1.0,0.0,227.13409423828125,234.0,75015.4765625,0.0,4060.82666015625,1.0,278.150146484375,282.8909606933594,299.5980224609375,304.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,33641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661428689956665,1.0,0.0,0.0,3.801362991333008,3.8013882637023926,9.642108125262894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.55078125,0.0,1689.8016357421875,1895.4371337890625,0.0,3086.627197265625,0.9407628178596495,1.0,0.0,3.0,1.0,0.0
18024120,297.1358642578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9969787597656,0.8150801062583923,0.4117345511913299,0.374262124300003,297.1615600585937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99530029296875,0.951242208480835,0.6513058543205261,0.6185314059257507,297.3197326660156,297.1499938964844,293.1499938964844,0.0,-0.0,284.99591064453125,0.8929389715194702,0.5484969019889832,0.3853785693645477,297.185302734375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9963073730469,0.8602073788642883,0.4897407293319702,0.4671916663646698,297.1571350097656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9986877441406,0.694765567779541,0.2512975037097931,1.1532478332519531,284.9960021972656,284.95001220703125,302.8138427734375,296.600830078125,298.79248046875,297.2010192871094,284.98565673828125,1.0,0.6877389550209045,0.375185877084732,0.375185877084732,1.0,1.0,-3.601336002349853,1.016920566558838,2.584415435791016,0.2051531076431274,1.0,1.0,0.0,227.13409423828125,234.0,75015.4765625,0.0,4060.82666015625,1.0,278.150146484375,282.8909606933594,299.5980224609375,304.4480895996094,293.1499938964844,293.1499938964844,278.1499938964844,33641.80078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661428689956665,1.0,0.0,0.0,3.801362991333008,3.8013882637023926,9.642108125262894e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11949.55078125,0.0,1689.8016357421875,1895.4371337890625,0.0,3086.627197265625,0.9407628178596495,1.0,0.0,3.0,1.0,0.0
18024180,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.81220543384552,0.4113010466098785,0.3740358054637909,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9475948214530944,0.6511067748069763,0.6185208559036255,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8910434246063232,0.5506563782691956,0.3869957625865936,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8574622869491577,0.4898944497108459,0.467496782541275,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6922587156295776,0.2512064278125763,1.1535078287124634,284.97088623046875,284.95001220703125,302.7872314453125,296.6007995605469,298.78009033203125,297.19976806640625,284.9856262207031,1.0,0.6895765662193298,0.3743375837802887,0.3743375837802887,1.0,1.0,-3.603677272796631,1.0150387287139893,2.5886385440826416,0.2027369141578674,1.0,1.0,0.0,230.2328186035156,237.0,74231.0546875,0.0,4086.0498046875,1.0,278.1499938964844,282.8950500488281,299.6001281738281,304.4394226074219,293.1499938964844,293.1499938964844,278.45001220703125,38979.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660945296287537,1.0,0.0,0.0,3.720126867294312,3.720151901245117,9.23440211408888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.859375,0.0,1635.3211669921875,1895.4371337890625,0.0,3086.173583984375,0.9254753589630128,1.0,0.0,3.0,1.0,0.0
18024240,297.13336181640625,297.1499938964844,293.1499938964844,0.0,-0.0,284.96905517578125,0.81220543384552,0.4113010466098785,0.3740358054637909,297.1581726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9720764160156,0.9475948214530944,0.6511067748069763,0.6185208559036255,297.31982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.8910434246063232,0.5506563782691956,0.3869957625865936,297.1824035644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9703369140625,0.8574622869491577,0.4898944497108459,0.467496782541275,297.1553649902344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9644775390625,0.6922587156295776,0.2512064278125763,1.1535078287124634,284.97088623046875,284.95001220703125,302.7872314453125,296.6007995605469,298.78009033203125,297.19976806640625,284.9856262207031,1.0,0.6895765662193298,0.3743375837802887,0.3743375837802887,1.0,1.0,-3.603677272796631,1.0150387287139893,2.5886385440826416,0.2027369141578674,1.0,1.0,0.0,230.2328186035156,237.0,74231.0546875,0.0,4086.0498046875,1.0,278.1499938964844,282.8950500488281,299.6001281738281,304.4394226074219,293.1499938964844,293.1499938964844,278.45001220703125,38979.91796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660945296287537,1.0,0.0,0.0,3.720126867294312,3.720151901245117,9.23440211408888e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10967.859375,0.0,1635.3211669921875,1895.4371337890625,0.0,3086.173583984375,0.9254753589630128,1.0,0.0,3.0,1.0,0.0
18024300,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0531616210937,0.8110239505767822,0.41145920753479,0.3740343451499939,297.1606140136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.05401611328125,0.9460785388946532,0.6513983011245728,0.6186332702636719,297.3238525390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0537414550781,0.890389084815979,0.5521235466003418,0.3878970444202423,297.1842041015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05352783203125,0.8563547134399414,0.4902731478214264,0.467739075422287,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0516052246094,0.6912315487861633,0.2513265907764435,1.1538530588150024,285.0536804199219,284.95001220703125,302.7736511230469,296.6009521484375,298.776123046875,297.20220947265625,285.05731201171875,1.0,0.69052654504776,0.373913437128067,0.373913437128067,1.0,1.0,-3.60559606552124,1.0143424272537231,2.5912535190582275,0.2015339583158493,1.0,1.0,0.0,231.62448120117188,237.0,73971.671875,0.0,4099.67529296875,1.0,278.4037475585937,282.9832458496094,299.5735778808594,304.2833251953125,293.1499938964844,293.1499938964844,278.45001220703125,33456.890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8617132306098938,1.0,0.0,0.0,3.850965738296509,3.8509912490844727,9.895383072944242e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11492.765625,0.0,1748.382080078125,1895.4371337890625,0.0,3045.07373046875,0.9488392472267152,1.0,0.0,3.0,1.0,0.0
18024360,297.13946533203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0691223144531,0.8102836608886719,0.411707729101181,0.3742661476135254,297.1640014648437,297.1499938964844,293.1499938964844,0.0,-0.0,285.06903076171875,0.9450842142105104,0.6517962217330933,0.6190086603164673,297.3283996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0690612792969,0.8901998400688171,0.5536742210388184,0.3889796435832977,297.1867980957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.069091796875,0.8556709885597229,0.4907468855381012,0.4681889712810516,297.1578063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0693054199219,0.6905887126922607,0.2515208125114441,1.1547718048095703,285.0690612792969,284.95001220703125,302.7598571777344,296.6011657714844,298.7728271484375,297.2053527832031,285.0685119628906,1.0,0.6915913224220276,0.3735214173793793,0.3735214173793793,1.0,1.0,-3.609273195266724,1.0143072605133057,2.594965696334839,0.2006376832723617,1.0,1.0,0.0,232.7996063232422,240.0,74021.5078125,0.0,4116.609375,1.0,278.4444274902344,282.9989929199219,299.5877685546875,304.34869384765625,293.1499938964844,293.1499938964844,278.1499938964844,34017.4453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609971404075623,1.0,0.0,0.0,3.884968042373657,3.8849940299987793,1.007089736049238e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12410.5439453125,0.0,1794.8428955078125,1895.4371337890625,0.0,3038.357421875,0.9566615223884584,1.0,0.0,3.0,1.0,0.0
18024420,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8074548244476318,0.4111359715461731,0.3741156160831451,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9415203332901,0.6514736413955688,0.6191018223762512,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8884360790252686,0.5557337999343872,0.3906732201576233,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8531044721603394,0.4908390343189239,0.4686096012592315,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6882770657539368,0.2514510154724121,1.1556049585342407,284.9365539550781,284.95001220703125,302.7317810058594,296.6018371582031,298.7599182128906,297.203369140625,284.9281921386719,1.0,0.6935968995094299,0.3727373778820038,0.3727373778820038,1.0,1.0,-3.612757682800293,1.0129804611206057,2.5997772216796875,0.1986019760370254,0.8361746072769165,0.8361746072769165,0.0,235.99365234375,243.0,75298.21875,0.0,4145.52392578125,1.0,278.1563415527344,282.8348083496094,299.6168212890625,304.5262451171875,293.1499938964844,293.1499938964844,278.1499938964844,34755.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671025037765503,1.0,0.0,0.0,3.855746269226074,3.855772256851196,9.919965577864789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.099609375,0.0,1764.51123046875,1895.4371337890625,0.0,3095.629150390625,0.949367880821228,1.0,0.0,3.0,1.0,0.0
18024480,297.1351013183594,297.1499938964844,293.1499938964844,0.0,-0.0,284.93798828125,0.8074548244476318,0.4111359715461731,0.3741156160831451,297.15899658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9357604980469,0.9415203332901,0.6514736413955688,0.6191018223762512,297.3263854980469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9364013671875,0.8884360790252686,0.5557337999343872,0.3906732201576233,297.1830749511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9369812011719,0.8531044721603394,0.4908390343189239,0.4686096012592315,297.1561279296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422302246094,0.6882770657539368,0.2514510154724121,1.1556049585342407,284.9365539550781,284.95001220703125,302.7317810058594,296.6018371582031,298.7599182128906,297.203369140625,284.9281921386719,1.0,0.6935968995094299,0.3727373778820038,0.3727373778820038,1.0,1.0,-3.612757682800293,1.0129804611206057,2.5997772216796875,0.1986019760370254,0.8361746072769165,0.8361746072769165,0.0,235.99365234375,243.0,75298.21875,0.0,4145.52392578125,1.0,278.1563415527344,282.8348083496094,299.6168212890625,304.5262451171875,293.1499938964844,293.1499938964844,278.1499938964844,34755.83203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8671025037765503,1.0,0.0,0.0,3.855746269226074,3.855772256851196,9.919965577864789e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11981.099609375,0.0,1764.51123046875,1895.4371337890625,0.0,3095.629150390625,0.949367880821228,1.0,0.0,3.0,1.0,0.0
18024540,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8043133616447449,0.4106756746768951,0.3737574815750122,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9376333951950072,0.651210367679596,0.6189190745353699,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8864630460739136,0.5579544901847839,0.392244815826416,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.850321352481842,0.490954577922821,0.4687986075878143,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6857188940048218,0.2513514757156372,1.1556718349456787,284.9926147460937,284.95001220703125,302.7030334472656,296.6027526855469,298.7472229003906,297.2019958496094,284.98199462890625,1.0,0.6954047083854675,0.3719533383846283,0.3719533383846283,1.0,1.0,-3.614305019378662,1.011025071144104,2.603280067443848,0.196273922920227,1.0,1.0,0.0,239.268310546875,246.0,75058.3984375,0.0,4169.8564453125,1.0,278.150146484375,282.8878479003906,299.5998229980469,304.45269775390625,293.1499938964844,293.1499938964844,278.1499938964844,33595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661092519760132,1.0,0.0,0.0,3.8057141304016113,3.805739402770996,9.664194067227072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.0791015625,0.0,1694.645751953125,1895.4371337890625,0.0,3086.3115234375,0.941435158252716,1.0,0.0,3.0,1.0,0.0
18024600,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,284.99371337890625,0.8043133616447449,0.4106756746768951,0.3737574815750122,297.15533447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919128417969,0.9376333951950072,0.651210367679596,0.6189190745353699,297.3262939453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9924621582031,0.8864630460739136,0.5579544901847839,0.392244815826416,297.1801147460937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99298095703125,0.850321352481842,0.490954577922821,0.4687986075878143,297.1543884277344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9957580566406,0.6857188940048218,0.2513514757156372,1.1556718349456787,284.9926147460937,284.95001220703125,302.7030334472656,296.6027526855469,298.7472229003906,297.2019958496094,284.98199462890625,1.0,0.6954047083854675,0.3719533383846283,0.3719533383846283,1.0,1.0,-3.614305019378662,1.011025071144104,2.603280067443848,0.196273922920227,1.0,1.0,0.0,239.268310546875,246.0,75058.3984375,0.0,4169.8564453125,1.0,278.150146484375,282.8878479003906,299.5998229980469,304.45269775390625,293.1499938964844,293.1499938964844,278.1499938964844,33595.16015625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661092519760132,1.0,0.0,0.0,3.8057141304016113,3.805739402770996,9.664194067227072e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11956.0791015625,0.0,1694.645751953125,1895.4371337890625,0.0,3086.3115234375,0.941435158252716,1.0,0.0,3.0,1.0,0.0
18024660,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8014604449272156,0.4102059304714203,0.3734894394874573,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9340733289718628,0.6509102582931519,0.6188044548034668,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8848087191581726,0.5601722598075867,0.393895536661148,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8478233814239502,0.491044670343399,0.4690368175506592,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6833915114402771,0.251235693693161,1.1558047533035278,284.9818115234375,284.95001220703125,302.6736145019531,296.6038513183594,298.7343444824219,297.2006225585937,284.99462890625,1.0,0.6971781849861145,0.3711576759815216,0.3711576759815216,1.0,1.0,-3.616277933120728,1.0091674327850342,2.6071105003356934,0.193955659866333,1.0,1.0,0.0,242.3656616210937,249.0,74341.0859375,0.0,4194.24560546875,1.0,278.1499938964844,282.9047546386719,299.6024475097656,304.4387512207031,293.1499938964844,293.1499938964844,278.45001220703125,37617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659695982933044,1.0,0.0,0.0,3.7262933254241934,3.726318597793579,9.265041853723232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5439453125,0.0,1632.0714111328125,1895.4371337890625,0.0,3085.001708984375,0.9288673400878906,1.0,0.0,3.0,1.0,0.0
18024720,297.1300354003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9798583984375,0.8014604449272156,0.4102059304714203,0.3734894394874573,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,284.98297119140625,0.9340733289718628,0.6509102582931519,0.6188044548034668,297.326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98211669921875,0.8848087191581726,0.5601722598075867,0.393895536661148,297.17724609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9812316894531,0.8478233814239502,0.491044670343399,0.4690368175506592,297.1527099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.97491455078125,0.6833915114402771,0.251235693693161,1.1558047533035278,284.9818115234375,284.95001220703125,302.6736145019531,296.6038513183594,298.7343444824219,297.2006225585937,284.99462890625,1.0,0.6971781849861145,0.3711576759815216,0.3711576759815216,1.0,1.0,-3.616277933120728,1.0091674327850342,2.6071105003356934,0.193955659866333,1.0,1.0,0.0,242.3656616210937,249.0,74341.0859375,0.0,4194.24560546875,1.0,278.1499938964844,282.9047546386719,299.6024475097656,304.4387512207031,293.1499938964844,293.1499938964844,278.45001220703125,37617.40625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659695982933044,1.0,0.0,0.0,3.7262933254241934,3.726318597793579,9.265041853723232e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11009.5439453125,0.0,1632.0714111328125,1895.4371337890625,0.0,3085.001708984375,0.9288673400878906,1.0,0.0,3.0,1.0,0.0
18024780,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7995898127555847,0.410557359457016,0.373681366443634,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9316447377204896,0.6514798998832703,0.6191919445991516,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8841429948806763,0.5632405877113342,0.3959206342697143,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8462009429931641,0.4918224215507507,0.4696670174598694,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6818528175354004,0.2515207827091217,1.156956672668457,285.0678100585937,284.95001220703125,302.6435852050781,296.6051330566406,298.7264709472656,297.2060852050781,285.06719970703125,1.0,0.6991316080093384,0.3703620135784149,0.3703620135784149,1.0,1.0,-3.621547222137451,1.0083719491958618,2.6131751537323,0.1918563544750213,1.0,1.0,0.0,244.92721557617188,252.0,74046.609375,0.0,4224.1611328125,1.0,278.4442443847656,282.9987487792969,299.5919189453125,304.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,34043.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609215617179871,1.0,0.0,0.0,3.886394500732422,3.886420488357544,1.007829382615455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.0673828125,0.0,1796.8306884765625,1895.4371337890625,0.0,3037.648193359375,0.9569981098175048,1.0,0.0,3.0,1.0,0.0
18024840,297.13604736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0679016113281,0.7995898127555847,0.410557359457016,0.373681366443634,297.1571655273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0677795410156,0.9316447377204896,0.6514798998832703,0.6191919445991516,297.3344421386719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678100585937,0.8841429948806763,0.5632405877113342,0.3959206342697143,297.1815490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0678405761719,0.8462009429931641,0.4918224215507507,0.4696670174598694,297.1552124023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.0680847167969,0.6818528175354004,0.2515207827091217,1.156956672668457,285.0678100585937,284.95001220703125,302.6435852050781,296.6051330566406,298.7264709472656,297.2060852050781,285.06719970703125,1.0,0.6991316080093384,0.3703620135784149,0.3703620135784149,1.0,1.0,-3.621547222137451,1.0083719491958618,2.6131751537323,0.1918563544750213,1.0,1.0,0.0,244.92721557617188,252.0,74046.609375,0.0,4224.1611328125,1.0,278.4442443847656,282.9987487792969,299.5919189453125,304.354736328125,293.1499938964844,293.1499938964844,278.1499938964844,34043.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8609215617179871,1.0,0.0,0.0,3.886394500732422,3.886420488357544,1.007829382615455e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12416.0673828125,0.0,1796.8306884765625,1895.4371337890625,0.0,3037.648193359375,0.9569981098175048,1.0,0.0,3.0,1.0,0.0
18024900,297.1339416503906,297.1499938964844,293.1499938964844,0.0,-0.0,284.925048828125,0.7985552549362183,0.4102691113948822,0.3737607896327972,297.1547241210937,297.1499938964844,293.1499938964844,0.0,-0.0,284.924072265625,0.9303105473518372,0.6512914896011353,0.6193804740905762,297.333251953125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92431640625,0.8836966753005981,0.5642949938774109,0.3969151675701141,297.17987060546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9245910644531,0.8453131914138794,0.4918621778488159,0.4699942171573639,297.1546325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9272155761719,0.6810413599014282,0.2514997720718384,1.1576956510543823,284.9244079589844,284.95001220703125,302.6283264160156,296.6058044433594,298.71990966796875,297.2052917480469,284.9226989746094,1.0,0.7001689672470093,0.3699641823768616,0.3699641823768616,1.0,1.0,-3.624356031417847,1.0080208778381348,2.616335153579712,0.1909478604793548,0.7550016045570374,0.7550016045570374,0.0,246.3408050537109,252.0,75046.1171875,0.0,4240.42578125,1.0,278.1927795410156,282.8361511230469,299.6351928710937,304.5934143066406,293.1499938964844,293.1499938964844,278.1499938964844,39370.59375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8662437796592712,1.0,0.0,0.0,3.860090494155884,3.860117197036743,9.942332326318135e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11992.62890625,0.0,1806.3780517578125,1895.4371337890625,0.0,3087.573486328125,0.9473670125007628,1.0,0.0,3.0,1.0,0.0
18024960,297.13134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309997558594,0.7968466877937317,0.4099103510379791,0.373483657836914,297.1515808105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.9281980395317078,0.6510129570960999,0.6191728115081787,297.331787109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9295654296875,0.8825887441635132,0.5653109550476074,0.3976401388645172,297.1775207519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9301147460937,0.8438483476638794,0.491819679737091,0.4700168371200561,297.1534423828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.93475341796875,0.679705023765564,0.2514117658138275,1.1576637029647827,284.92974853515625,284.95001220703125,302.6129455566406,296.60650634765625,298.71270751953125,297.2037353515625,284.9232177734375,1.0,0.7010723948478699,0.3695747852325439,0.3695747852325439,1.0,1.0,-3.624634742736816,1.0068814754486084,2.617753267288208,0.1897450983524322,0.7902176976203918,0.7902176976203918,0.0,248.13072204589844,255.0,75259.578125,0.0,4252.26318359375,1.0,278.1564636230469,282.8312683105469,299.6221008300781,304.5343933105469,293.1499938964844,293.1499938964844,278.1499938964844,35817.28515625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8670914173126221,1.0,0.0,0.0,3.851943492889404,3.8519694805145264,9.900408031171537e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11960.98828125,0.0,1768.2178955078125,1895.4371337890625,0.0,3095.525390625,0.94760662317276,1.0,0.0,3.0,1.0,0.0
18025020,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7938787937164307,0.4094524681568146,0.3730835914611816,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.924489676952362,0.6506812572479248,0.6188789010047913,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8808509707450867,0.5676251649856567,0.3992407023906708,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8413004279136658,0.4918988645076751,0.4701350033283233,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6773316264152527,0.251302421092987,1.1575931310653689,284.98419189453125,284.95001220703125,302.58172607421875,296.60791015625,298.6996154785156,297.2026062011719,284.9703063964844,1.0,0.7028125524520874,0.3687959909439087,0.3687959909439087,1.0,1.0,-3.6257805824279785,1.0047955513000488,2.6209850311279297,0.187348261475563,1.0,1.0,0.0,251.3960418701172,258.0,75166.2109375,0.0,4275.5830078125,1.0,278.150146484375,282.8769836425781,299.604248046875,304.4638671875,293.1499938964844,293.1499938964844,278.1499938964844,33100.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865914523601532,1.0,0.0,0.0,3.8204634189605713,3.820488691329956,9.739246706885751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.974609375,0.0,1708.5052490234375,1895.4371337890625,0.0,3084.48486328125,0.9431727528572084,1.0,0.0,3.0,1.0,0.0
18025080,297.12921142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9860534667969,0.7938787937164307,0.4094524681568146,0.3730835914611816,297.1481628417969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98309326171875,0.924489676952362,0.6506812572479248,0.6188789010047913,297.3319396972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838562011719,0.8808509707450867,0.5676251649856567,0.3992407023906708,297.1749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847412109375,0.8413004279136658,0.4918988645076751,0.4701350033283233,297.1519470214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.99041748046875,0.6773316264152527,0.251302421092987,1.1575931310653689,284.98419189453125,284.95001220703125,302.58172607421875,296.60791015625,298.6996154785156,297.2026062011719,284.9703063964844,1.0,0.7028125524520874,0.3687959909439087,0.3687959909439087,1.0,1.0,-3.6257805824279785,1.0047955513000488,2.6209850311279297,0.187348261475563,1.0,1.0,0.0,251.3960418701172,258.0,75166.2109375,0.0,4275.5830078125,1.0,278.150146484375,282.8769836425781,299.604248046875,304.4638671875,293.1499938964844,293.1499938964844,278.1499938964844,33100.1328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865914523601532,1.0,0.0,0.0,3.8204634189605713,3.820488691329956,9.739246706885751e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11976.974609375,0.0,1708.5052490234375,1895.4371337890625,0.0,3084.48486328125,0.9431727528572084,1.0,0.0,3.0,1.0,0.0
18025140,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7912448048591614,0.4089520871639251,0.3728046417236328,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.92117577791214,0.6502816081047058,0.6186885237693787,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8794487118721008,0.5698966979980469,0.4009421765804291,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8390462398529053,0.4919323325157165,0.4703327417373657,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6752123236656189,0.2511714994907379,1.1576849222183228,284.9867858886719,284.95001220703125,302.54998779296875,296.6093139648437,298.6863098144531,297.20123291015625,284.9945068359375,1.0,0.7045391798019409,0.3680171966552734,0.3680171966552734,1.0,1.0,-3.627612829208374,1.0029246807098389,2.6246883869171143,0.1850506365299224,1.0,1.0,0.0,254.468002319336,261.0,74535.65625,0.0,4299.56591796875,1.0,278.1499938964844,282.9056701660156,299.6073913574219,304.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36079.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657252788543701,1.0,0.0,0.0,3.745469093322754,3.74549412727356,9.360643957734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.134765625,0.0,1642.611328125,1895.4371337890625,0.0,3082.709228515625,0.9330838322639464,1.0,0.0,3.0,1.0,0.0
18025200,297.1268920898437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9852294921875,0.7912448048591614,0.4089520871639251,0.3728046417236328,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98760986328125,0.92117577791214,0.6502816081047058,0.6186885237693787,297.3316345214844,297.1499938964844,293.1499938964844,0.0,-0.0,284.987060546875,0.8794487118721008,0.5698966979980469,0.4009421765804291,297.1721496582031,297.1499938964844,293.1499938964844,0.0,-0.0,284.986328125,0.8390462398529053,0.4919323325157165,0.4703327417373657,297.1504211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9810791015625,0.6752123236656189,0.2511714994907379,1.1576849222183228,284.9867858886719,284.95001220703125,302.54998779296875,296.6093139648437,298.6863098144531,297.20123291015625,284.9945068359375,1.0,0.7045391798019409,0.3680171966552734,0.3680171966552734,1.0,1.0,-3.627612829208374,1.0029246807098389,2.6246883869171143,0.1850506365299224,1.0,1.0,0.0,254.468002319336,261.0,74535.65625,0.0,4299.56591796875,1.0,278.1499938964844,282.9056701660156,299.6073913574219,304.4447631835937,293.1499938964844,293.1499938964844,278.1499938964844,36079.74609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8657252788543701,1.0,0.0,0.0,3.745469093322754,3.74549412727356,9.360643957734284e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11808.134765625,0.0,1642.611328125,1895.4371337890625,0.0,3082.709228515625,0.9330838322639464,1.0,0.0,3.0,1.0,0.0
18025260,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7887333631515503,0.4085237383842468,0.372547298669815,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9180250763893129,0.6499418616294861,0.6185060143470764,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8781731128692627,0.5722600817680359,0.4026719033718109,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8369077444076538,0.4920185208320617,0.4705416858196258,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.673198401927948,0.2510741949081421,1.1578164100646973,284.93896484375,284.95001220703125,302.51031494140625,296.6088562011719,298.6719055175781,297.2008361816406,284.948486328125,1.0,0.7062544822692871,0.3673085272312164,0.3673085272312164,1.0,1.0,-3.629573822021485,1.0013046264648438,2.6282691955566406,0.1829952448606491,0.8485288023948669,0.8485288023948669,0.0,257.4783630371094,264.0,74362.03125,0.0,4323.53857421875,1.0,278.1499938964844,282.86004638671875,299.6102294921875,304.4686279296875,293.1499938964844,293.1499938964844,278.45001220703125,41030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865851879119873,1.0,0.0,0.0,3.7475762367248535,3.747602224349976,9.371179316985944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.962890625,0.0,1683.109130859375,1895.4371337890625,0.0,3083.897216796875,0.922548234462738,1.0,0.0,3.0,1.0,0.0
18025320,297.1255187988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.938232421875,0.7887333631515503,0.4085237383842468,0.372547298669815,297.14178466796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.939453125,0.9180250763893129,0.6499418616294861,0.6185060143470764,297.33221435546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8781731128692627,0.5722600817680359,0.4026719033718109,297.1701965332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9387512207031,0.8369077444076538,0.4920185208320617,0.4705416858196258,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.93701171875,0.673198401927948,0.2510741949081421,1.1578164100646973,284.93896484375,284.95001220703125,302.51031494140625,296.6088562011719,298.6719055175781,297.2008361816406,284.948486328125,1.0,0.7062544822692871,0.3673085272312164,0.3673085272312164,1.0,1.0,-3.629573822021485,1.0013046264648438,2.6282691955566406,0.1829952448606491,0.8485288023948669,0.8485288023948669,0.0,257.4783630371094,264.0,74362.03125,0.0,4323.53857421875,1.0,278.1499938964844,282.86004638671875,299.6102294921875,304.4686279296875,293.1499938964844,293.1499938964844,278.45001220703125,41030.8984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865851879119873,1.0,0.0,0.0,3.7475762367248535,3.747602224349976,9.371179316985944e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10964.962890625,0.0,1683.109130859375,1895.4371337890625,0.0,3083.897216796875,0.922548234462738,1.0,0.0,3.0,1.0,0.0
18025380,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7871155738830566,0.4088967144489288,0.3727489411830902,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9159151315689088,0.6504580974578857,0.6188315749168396,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8777869343757629,0.5754731893539429,0.4047853350639343,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8355385065078735,0.4927871227264404,0.4711524248123169,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6718999743461609,0.2513820827007293,1.1590300798416138,285.0705261230469,284.95001220703125,302.4559631347656,296.6048583984375,298.658447265625,297.2069396972656,285.0699768066406,1.0,0.7081738114356995,0.3665998876094818,0.3665998876094818,1.0,1.0,-3.6349380016326895,1.000776767730713,2.634161233901977,0.1812576502561569,1.0,1.0,0.0,259.98809814453125,267.0,73983.7265625,0.0,4353.67236328125,1.0,278.4440612792969,283.0046081542969,299.59307861328125,304.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,33946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608731627464294,1.0,0.0,0.0,3.8779611587524414,3.877987146377564,1.0034602837549755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.994140625,0.0,1785.5601806640625,1895.4371337890625,0.0,3037.1943359375,0.9550894498825072,1.0,0.0,3.0,1.0,0.0
18025440,297.1322937011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705871582031,0.7871155738830566,0.4088967144489288,0.3727489411830902,297.14794921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.9159151315689088,0.6504580974578857,0.6188315749168396,297.3411865234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.07049560546875,0.8777869343757629,0.5754731893539429,0.4047853350639343,297.17529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0705261230469,0.8355385065078735,0.4927871227264404,0.4711524248123169,297.1525573730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0706787109375,0.6718999743461609,0.2513820827007293,1.1590300798416138,285.0705261230469,284.95001220703125,302.4559631347656,296.6048583984375,298.658447265625,297.2069396972656,285.0699768066406,1.0,0.7081738114356995,0.3665998876094818,0.3665998876094818,1.0,1.0,-3.6349380016326895,1.000776767730713,2.634161233901977,0.1812576502561569,1.0,1.0,0.0,259.98809814453125,267.0,73983.7265625,0.0,4353.67236328125,1.0,278.4440612792969,283.0046081542969,299.59307861328125,304.3527526855469,293.1499938964844,293.1499938964844,278.1499938964844,33946.578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8608731627464294,1.0,0.0,0.0,3.8779611587524414,3.877987146377564,1.0034602837549755e-06,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12403.994140625,0.0,1785.5601806640625,1895.4371337890625,0.0,3037.1943359375,0.9550894498825072,1.0,0.0,3.0,1.0,0.0
