time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18025500,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.92535400390625,0.7861565351486206,0.4085759222507477,0.3728052973747253,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9242858886719,0.9146938323974608,0.6501957774162292,0.6189591288566589,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.92449951171875,0.8774270415306091,0.576541543006897,0.4057990610599518,297.173583984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9248352050781,0.8347342014312744,0.4927845299243927,0.4714477956295013,297.1520690917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9276123046875,0.6711727380752563,0.2513537108898163,1.159759759902954,284.9246520996094,284.95001220703125,302.4236145019531,296.6015625,298.6474609375,297.2061462402344,284.92254638671875,1.0,0.7091907262802124,0.3662455677986145,0.3662455677986145,1.0,1.0,-3.637619972229004,1.0005042552947998,2.637115716934204,0.1805049031972885,0.7537594437599182,0.7537594437599182,0.0,261.41754150390625,267.0,75010.734375,0.0,4369.84130859375,1.0,278.1929016113281,282.8395690917969,299.6329345703125,304.5898132324219,293.1499938964844,293.1499938964844,278.1499938964844,39112.96875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664183020591736,1.0,0.0,0.0,3.8563485145568848,3.856374979019165,9.923064681061078e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11988.962890625,0.0,1799.6961669921875,1895.4371337890625,0.0,3089.2109375,0.9464907050132751,1.0,0.0,3.0,1.0,0.0
18025560,297.1273803710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.9306335449219,0.7845540642738342,0.4081805348396301,0.3724978268146515,297.1419982910156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9287109375,0.9127641916275024,0.6498368978500366,0.6186798810958862,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9290771484375,0.8764370679855347,0.5775693655014038,0.4065323770046234,297.171142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9297180175781,0.833387553691864,0.4926935136318207,0.4714282751083374,297.1509094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342956542969,0.6699495911598206,0.2512534856796264,1.159687638282776,284.9293518066406,284.95001220703125,302.38800048828125,296.597412109375,298.6347961425781,297.2045288085937,284.9228210449219,1.0,0.7100675106048584,0.3658721446990967,0.3658721446990967,1.0,1.0,-3.637687206268311,0.9993438124656676,2.638343334197998,0.179337128996849,0.7846102118492126,0.7846102118492126,0.0,263.2284545898437,270.0,75187.8671875,0.0,4381.28564453125,1.0,278.156494140625,282.8351745605469,299.6152038574219,304.525634765625,293.1499938964844,293.1499938964844,278.1499938964844,35823.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8674998879432678,1.0,0.0,0.0,3.845187187194824,3.845212936401367,9.865707397693768e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11947.5537109375,0.0,1759.9661865234375,1895.4371337890625,0.0,3099.357421875,0.9459766745567322,1.0,0.0,3.0,1.0,0.0
18025620,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7817667126655579,0.4076511561870575,0.3720374405384063,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9094098210334778,0.6493426561355591,0.618238627910614,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.874897301197052,0.5799134373664856,0.4081543684005737,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8310264348983765,0.4926729202270508,0.4714571833610534,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6677671670913696,0.2511173486709595,1.15951406955719,284.9813842773437,284.95001220703125,302.3074645996094,296.5865478515625,298.6085205078125,297.2032775878906,284.9683837890625,1.0,0.7117451429367065,0.365125298500061,0.365125298500061,1.0,1.0,-3.6383774280548096,0.9972032308578492,2.641174077987671,0.1767873764038086,1.0,1.0,0.0,266.521728515625,273.0,75021.390625,0.0,4403.65625,1.0,278.150146484375,282.8811950683594,299.58526611328125,304.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,33227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667819499969482,1.0,0.0,0.0,3.808464288711548,3.8084893226623535,9.67816617958306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.2275390625,0.0,1695.07275390625,1895.4371337890625,0.0,3092.6220703125,0.9406020641326904,1.0,0.0,3.0,1.0,0.0
18025680,297.1250305175781,297.1499938964844,293.1499938964844,0.0,-0.0,284.98321533203125,0.7817667126655579,0.4076511561870575,0.3720374405384063,297.13818359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9803466796875,0.9094098210334778,0.6493426561355591,0.618238627910614,297.3376159667969,297.1499938964844,293.1499938964844,0.0,-0.0,284.98095703125,0.874897301197052,0.5799134373664856,0.4081543684005737,297.1683349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9819030761719,0.8310264348983765,0.4926729202270508,0.4714571833610534,297.14947509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9875183105469,0.6677671670913696,0.2511173486709595,1.15951406955719,284.9813842773437,284.95001220703125,302.3074645996094,296.5865478515625,298.6085205078125,297.2032775878906,284.9683837890625,1.0,0.7117451429367065,0.365125298500061,0.365125298500061,1.0,1.0,-3.6383774280548096,0.9972032308578492,2.641174077987671,0.1767873764038086,1.0,1.0,0.0,266.521728515625,273.0,75021.390625,0.0,4403.65625,1.0,278.150146484375,282.8811950683594,299.58526611328125,304.4407653808594,293.1499938964844,293.1499938964844,278.1499938964844,33227.5,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8667819499969482,1.0,0.0,0.0,3.808464288711548,3.8084893226623535,9.67816617958306e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11943.2275390625,0.0,1695.07275390625,1895.4371337890625,0.0,3092.6220703125,0.9406020641326904,1.0,0.0,3.0,1.0,0.0
18025740,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7792751789093018,0.4070898592472076,0.3716937303543091,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9064414501190186,0.6487904191017151,0.6178942322731018,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8736467361450195,0.5822217464447021,0.4098735153675079,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8289063572883606,0.4926120638847351,0.4715591669082641,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6658031344413757,0.250964492559433,1.1594935655593872,285.00152587890625,284.95001220703125,302.2154235839844,296.5723571777344,298.5791320800781,297.20196533203125,285.0068664550781,1.0,0.7134003043174744,0.3643784523010254,0.3643784523010254,1.0,1.0,-3.6397159099578857,0.995283842086792,2.6444320678710938,0.1739294826984405,1.0,1.0,0.0,269.6117858886719,276.0,74379.84375,0.0,4426.54345703125,1.0,278.1499938964844,282.9255676269531,299.5721130371094,304.39520263671875,293.1499938964844,293.1499938964844,278.1499938964844,35340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669787049293518,1.0,0.0,0.0,3.729506731033325,3.729531526565552,9.281027928409458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.732421875,0.0,1618.396728515625,1895.4371337890625,0.0,3094.468017578125,0.9306469559669496,1.0,0.0,3.0,1.0,0.0
18025800,297.1226501464844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9999389648437,0.7792751789093018,0.4070898592472076,0.3716937303543091,297.1342468261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0022888183594,0.9064414501190186,0.6487904191017151,0.6178942322731018,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0018615722656,0.8736467361450195,0.5822217464447021,0.4098735153675079,297.1654663085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0010986328125,0.8289063572883606,0.4926120638847351,0.4715591669082641,297.1480407714844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9953918457031,0.6658031344413757,0.250964492559433,1.1594935655593872,285.00152587890625,284.95001220703125,302.2154235839844,296.5723571777344,298.5791320800781,297.20196533203125,285.0068664550781,1.0,0.7134003043174744,0.3643784523010254,0.3643784523010254,1.0,1.0,-3.6397159099578857,0.995283842086792,2.6444320678710938,0.1739294826984405,1.0,1.0,0.0,269.6117858886719,276.0,74379.84375,0.0,4426.54345703125,1.0,278.1499938964844,282.9255676269531,299.5721130371094,304.39520263671875,293.1499938964844,293.1499938964844,278.1499938964844,35340.88671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669787049293518,1.0,0.0,0.0,3.729506731033325,3.729531526565552,9.281027928409458e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11796.732421875,0.0,1618.396728515625,1895.4371337890625,0.0,3094.468017578125,0.9306469559669496,1.0,0.0,3.0,1.0,0.0
18025860,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7769120931625366,0.4065788090229034,0.3713872134685516,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9036848545074464,0.6482762098312378,0.6175758242607117,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8725204467773438,0.5845947861671448,0.4116315245628357,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8268913626670837,0.4925869107246399,0.471685528755188,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6639490723609924,0.2508431077003479,1.1595706939697266,284.9416198730469,284.95001220703125,302.1129455566406,296.554931640625,298.5479431152344,297.20147705078125,284.9540100097656,1.0,0.715050220489502,0.3637164235115051,0.3637164235115051,1.0,1.0,-3.641321420669556,0.9937269687652588,2.647594451904297,0.1709432601928711,0.8572912216186523,0.8572912216186523,0.0,272.6164245605469,279.0,73930.7890625,0.0,4449.6484375,1.0,278.1499938964844,282.87530517578125,299.5585021972656,304.4001770019531,293.1499938964844,293.1499938964844,278.45001220703125,42190.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675768971443176,1.0,0.0,0.0,3.7080869674682617,3.7081127166748047,9.174726187666238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.4208984375,0.0,1645.8160400390625,1895.4371337890625,0.0,3100.079833984375,0.9138226509094238,1.0,0.0,3.0,1.0,0.0
18025920,297.1210021972656,297.1499938964844,293.1499938964844,0.0,-0.0,284.9405212402344,0.7769120931625366,0.4065788090229034,0.3713872134685516,297.131103515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9422912597656,0.9036848545074464,0.6482762098312378,0.6175758242607117,297.33697509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9419250488281,0.8725204467773438,0.5845947861671448,0.4116315245628357,297.16326904296875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9412841796875,0.8268913626670837,0.4925869107246399,0.471685528755188,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9385681152344,0.6639490723609924,0.2508431077003479,1.1595706939697266,284.9416198730469,284.95001220703125,302.1129455566406,296.554931640625,298.5479431152344,297.20147705078125,284.9540100097656,1.0,0.715050220489502,0.3637164235115051,0.3637164235115051,1.0,1.0,-3.641321420669556,0.9937269687652588,2.647594451904297,0.1709432601928711,0.8572912216186523,0.8572912216186523,0.0,272.6164245605469,279.0,73930.7890625,0.0,4449.6484375,1.0,278.1499938964844,282.87530517578125,299.5585021972656,304.4001770019531,293.1499938964844,293.1499938964844,278.45001220703125,42190.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8675768971443176,1.0,0.0,0.0,3.7080869674682617,3.7081127166748047,9.174726187666238e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10876.4208984375,0.0,1645.8160400390625,1895.4371337890625,0.0,3100.079833984375,0.9138226509094238,1.0,0.0,3.0,1.0,0.0
18025980,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7752884030342102,0.4068159461021423,0.3714877963066101,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9017468690872192,0.6485542058944702,0.6177033185958862,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8721252679824829,0.5877713561058044,0.4137333631515503,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8255002498626709,0.4931944906711578,0.4721660017967224,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6626842021942139,0.2511040270328522,1.1606382131576538,285.0604248046875,284.95001220703125,302.00103759765625,296.5343322753906,298.51885986328125,297.2069091796875,285.0589294433594,1.0,0.716882586479187,0.3630543947219848,0.3630543947219848,1.0,1.0,-3.645977020263672,0.9931517243385316,2.652825117111206,0.1680552512407302,1.0,1.0,0.0,275.17333984375,282.0,73751.53125,0.0,4478.3935546875,1.0,278.4434509277344,283.0053100585937,299.525146484375,304.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,33512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630779385566711,1.0,0.0,0.0,3.865859031677246,3.865884780883789,9.97206939246098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.431640625,0.0,1767.132080078125,1895.4371337890625,0.0,3057.875244140625,0.9522042870521544,1.0,0.0,3.0,1.0,0.0
18026040,297.126953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06060791015625,0.7752884030342102,0.4068159461021423,0.3714877963066101,297.13623046875,297.1499938964844,293.1499938964844,0.0,-0.0,285.060302734375,0.9017468690872192,0.6485542058944702,0.6177033185958862,297.344970703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.06036376953125,0.8721252679824829,0.5877713561058044,0.4137333631515503,297.1676330566406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0604858398437,0.8255002498626709,0.4931944906711578,0.4721660017967224,297.1500549316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611267089844,0.6626842021942139,0.2511040270328522,1.1606382131576538,285.0604248046875,284.95001220703125,302.00103759765625,296.5343322753906,298.51885986328125,297.2069091796875,285.0589294433594,1.0,0.716882586479187,0.3630543947219848,0.3630543947219848,1.0,1.0,-3.645977020263672,0.9931517243385316,2.652825117111206,0.1680552512407302,1.0,1.0,0.0,275.17333984375,282.0,73751.53125,0.0,4478.3935546875,1.0,278.4434509277344,283.0053100585937,299.525146484375,304.2718811035156,293.1499938964844,293.1499938964844,278.1499938964844,33512.54296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8630779385566711,1.0,0.0,0.0,3.865859031677246,3.865884780883789,9.97206939246098e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12343.431640625,0.0,1767.132080078125,1895.4371337890625,0.0,3057.875244140625,0.9522042870521544,1.0,0.0,3.0,1.0,0.0
18026100,297.1240539550781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.7742927670478821,0.4063904285430908,0.3714607357978821,297.1327514648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9191589355469,0.9005886912345886,0.6481302380561829,0.6176919341087341,297.3424987792969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190979003906,0.8717256188392639,0.5887689590454102,0.414711058139801,297.16522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9190368652344,0.8246530294418335,0.4930746257305145,0.4723637104034424,297.1492919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9198303222656,0.6619480848312378,0.2510316669940948,1.1612156629562378,284.9190673828125,284.95001220703125,301.94189453125,296.5228576660156,298.5004272460937,297.2055053710937,284.9250793457031,1.0,0.7178357839584351,0.3627233803272247,0.3627233803272247,1.0,1.0,-3.648046970367432,0.9927709698677064,2.65527606010437,0.1667752116918563,0.7053297758102417,0.7053297758102417,0.0,276.65460205078125,282.0,74146.1015625,0.0,4493.32958984375,1.0,278.1934509277344,282.8554992675781,299.5566101074219,304.4891357421875,293.1499938964844,293.1499938964844,278.1499938964844,44613.6953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8688795566558838,1.0,0.0,0.0,3.7768688201904297,3.776895761489868,9.518249726170324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11753.0126953125,0.0,1745.6396484375,1895.4371337890625,0.0,3112.300048828125,0.9253209233283995,1.0,0.0,3.0,1.0,0.0
18026160,297.12213134765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9212341308594,0.7728577852249146,0.4060361981391907,0.3711563646793365,297.1300964355469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9193420410156,0.8989830017089844,0.6477635502815247,0.6173678040504456,297.34136962890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9196472167969,0.8708972930908203,0.5898804068565369,0.4154755771160126,297.163330078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9202880859375,0.823430061340332,0.4929861426353454,0.4723159074783325,297.1485290527344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9249572753906,0.6608744263648987,0.2509549260139465,1.161154866218567,284.9199523925781,284.95001220703125,301.8807678222656,296.5106506347656,298.4815979003906,297.2044677734375,284.91461181640625,1.0,0.7186746597290039,0.3623730838298797,0.3623730838298797,1.0,1.0,-3.648077964782715,0.9916914701461792,2.656386375427246,0.165123164653778,0.7097780704498291,0.7097780704498291,0.0,278.4035339355469,285.0,74685.6484375,0.0,4504.3251953125,1.0,278.1566772460937,282.8406677246094,299.5298767089844,304.419677734375,293.1499938964844,293.1499938964844,278.1499938964844,37297.7109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8698931336402893,1.0,0.0,0.0,3.8092942237854,3.809319972991944,9.68238396126253e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11821.275390625,0.0,1727.8511962890625,1895.4371337890625,0.0,3121.807861328125,0.934980809688568,1.0,0.0,3.0,1.0,0.0
18026220,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7703790664672852,0.4054849147796631,0.3706769943237304,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8961637616157532,0.6471472382545471,0.6168125867843628,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8696513772010803,0.5922756195068359,0.4171314239501953,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8212945461273193,0.4928942918777466,0.4722763001918793,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6589911580085754,0.2508397698402405,1.1610486507415771,284.98486328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4432067871094,297.2033386230469,284.9700927734375,1.0,0.7202962636947632,0.3616724610328674,0.3616724610328674,1.0,1.0,-3.648649215698242,0.989611566066742,2.6590378284454346,0.1633891612291336,1.0,1.0,0.0,281.64752197265625,288.0,74576.296875,0.0,4526.1435546875,1.0,278.1501770019531,282.897705078125,299.48406982421875,304.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,32744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693084716796875,1.0,0.0,0.0,3.775720596313477,3.775745153427124,9.512463066130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.51171875,0.0,1652.39013671875,1895.4371337890625,0.0,3116.32373046875,0.9328378438949584,1.0,0.0,3.0,1.0,0.0
18026280,297.1202087402344,297.1499938964844,293.1499938964844,0.0,-0.0,284.9870300292969,0.7703790664672852,0.4054849147796631,0.3706769943237304,297.1265563964844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98370361328125,0.8961637616157532,0.6471472382545471,0.6168125867843628,297.34112548828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842529296875,0.8696513772010803,0.5922756195068359,0.4171314239501953,297.1607971191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9854736328125,0.8212945461273193,0.4928942918777466,0.4722763001918793,297.1476135253906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9919738769531,0.6589911580085754,0.2508397698402405,1.1610486507415771,284.98486328125,284.95001220703125,301.7532043457031,296.4840087890625,298.4432067871094,297.2033386230469,284.9700927734375,1.0,0.7202962636947632,0.3616724610328674,0.3616724610328674,1.0,1.0,-3.648649215698242,0.989611566066742,2.6590378284454346,0.1633891612291336,1.0,1.0,0.0,281.64752197265625,288.0,74576.296875,0.0,4526.1435546875,1.0,278.1501770019531,282.897705078125,299.48406982421875,304.3102722167969,293.1499938964844,293.1499938964844,278.1499938964844,32744.328125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8693084716796875,1.0,0.0,0.0,3.775720596313477,3.775745153427124,9.512463066130294e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11849.51171875,0.0,1652.39013671875,1895.4371337890625,0.0,3116.32373046875,0.9328378438949584,1.0,0.0,3.0,1.0,0.0
18026340,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7680796980857849,0.4048207700252533,0.3702330291271209,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8935179710388184,0.6463770866394043,0.6162587404251099,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8685798645019531,0.5945433974266052,0.4188163578510284,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8192910552024841,0.4926849603652954,0.4722355306148529,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6572402119636536,0.250667542219162,1.1609324216842651,285.0293273925781,284.95001220703125,301.619384765625,296.4545593261719,298.40252685546875,297.2012023925781,285.0345764160156,1.0,0.7218685150146484,0.3609718382358551,0.3609718382358551,1.0,1.0,-3.649291753768921,0.9875180125236512,2.661773681640625,0.1623817831277847,1.0,1.0,0.0,284.7841491699219,291.0,73746.2734375,0.0,4547.4921875,1.0,278.1500244140625,282.9691162109375,299.4548645019531,304.2311706542969,293.1499938964844,293.1499938964844,278.1499938964844,34987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86977618932724,1.0,0.0,0.0,3.670620679855346,3.670644521713257,8.990260766950087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.3955078125,0.0,1548.6136474609375,1895.4371337890625,0.0,3120.7109375,0.9199853539466858,1.0,0.0,3.0,1.0,0.0
18026400,297.117431640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0271911621094,0.7680796980857849,0.4048207700252533,0.3702330291271209,297.1219177246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302429199219,0.8935179710388184,0.6463770866394043,0.6162587404251099,297.33966064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.02984619140625,0.8685798645019531,0.5945433974266052,0.4188163578510284,297.15740966796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0287475585937,0.8192910552024841,0.4926849603652954,0.4722355306148529,297.1462097167969,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.6572402119636536,0.250667542219162,1.1609324216842651,285.0293273925781,284.95001220703125,301.619384765625,296.4545593261719,298.40252685546875,297.2012023925781,285.0345764160156,1.0,0.7218685150146484,0.3609718382358551,0.3609718382358551,1.0,1.0,-3.649291753768921,0.9875180125236512,2.661773681640625,0.1623817831277847,1.0,1.0,0.0,284.7841491699219,291.0,73746.2734375,0.0,4547.4921875,1.0,278.1500244140625,282.9691162109375,299.4548645019531,304.2311706542969,293.1499938964844,293.1499938964844,278.1499938964844,34987.62109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.86977618932724,1.0,0.0,0.0,3.670620679855346,3.670644521713257,8.990260766950087e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11680.3955078125,0.0,1548.6136474609375,1895.4371337890625,0.0,3120.7109375,0.9199853539466858,1.0,0.0,3.0,1.0,0.0
18026460,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7659888863563538,0.4042226076126098,0.3698665797710418,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8910776972770691,0.6456533074378967,0.6157657504081726,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8677112460136414,0.5968825221061707,0.4205694794654846,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.81744784116745,0.4925179481506347,0.4722441434860229,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6556540131568909,0.2505339980125427,1.160976767539978,284.9375,284.95001220703125,301.4803771972656,296.42242431640625,298.36151123046875,297.20001220703125,284.95361328125,1.0,0.7234418392181396,0.3603549897670746,0.3603549897670746,1.0,1.0,-3.6504337787628174,0.9858335256576538,2.664600372314453,0.1618104428052902,0.8132855296134949,0.8132855296134949,0.0,287.7825012207031,294.0,73025.5859375,0.0,4569.3759765625,1.0,278.1499938964844,282.891845703125,299.4279479980469,304.231201171875,293.1499938964844,293.1499938964844,278.45001220703125,45123.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707459568977356,1.0,0.0,0.0,3.636295080184937,3.636320590972901,8.822904078442662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.1005859375,0.0,1585.980224609375,1895.4371337890625,0.0,3129.80810546875,0.8947955965995789,1.0,0.0,3.0,1.0,0.0
18026520,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9361877441406,0.7659888863563538,0.4042226076126098,0.3698665797710418,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9382629394531,0.8910776972770691,0.6456533074378967,0.6157657504081726,297.3389892578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9379272460937,0.8677112460136414,0.5968825221061707,0.4205694794654846,297.15478515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9371032714844,0.81744784116745,0.4925179481506347,0.4722441434860229,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9342041015625,0.6556540131568909,0.2505339980125427,1.160976767539978,284.9375,284.95001220703125,301.4803771972656,296.42242431640625,298.36151123046875,297.20001220703125,284.95361328125,1.0,0.7234418392181396,0.3603549897670746,0.3603549897670746,1.0,1.0,-3.6504337787628174,0.9858335256576538,2.664600372314453,0.1618104428052902,0.8132855296134949,0.8132855296134949,0.0,287.7825012207031,294.0,73025.5859375,0.0,4569.3759765625,1.0,278.1499938964844,282.891845703125,299.4279479980469,304.231201171875,293.1499938964844,293.1499938964844,278.45001220703125,45123.26953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707459568977356,1.0,0.0,0.0,3.636295080184937,3.636320590972901,8.822904078442662e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10681.1005859375,0.0,1585.980224609375,1895.4371337890625,0.0,3129.80810546875,0.8947955965995789,1.0,0.0,3.0,1.0,0.0
18026580,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7644479870796204,0.4042834639549255,0.3698512613773346,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8891900777816772,0.6456338763237,0.6156571507453918,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8673831224441528,0.599952757358551,0.4226250946521759,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8160663843154907,0.4929151535034179,0.4725606143474579,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6545032262802124,0.2507433593273163,1.1619080305099487,285.0433654785156,284.95001220703125,301.33721923828125,296.3877868652344,298.32391357421875,297.2044677734375,285.0420227050781,1.0,0.7251754999160767,0.3597381114959717,0.3597381114959717,1.0,1.0,-3.654253244400024,0.9850590229034424,2.669194221496582,0.1602002382278442,1.0,1.0,0.0,290.39483642578125,297.0,73200.0546875,0.0,4596.34521484375,1.0,278.4428100585937,283.0074462890625,299.38165283203125,304.0939025878906,293.1499938964844,293.1499938964844,278.1499938964844,33088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666630983352661,1.0,0.0,0.0,3.8346450328826895,3.834670305252075,9.811684549276831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.4453125,0.0,1725.5736083984375,1895.4371337890625,0.0,3091.507080078125,0.944940745830536,1.0,0.0,3.0,1.0,0.0
18026640,297.1203918457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7644479870796204,0.4042834639549255,0.3698512613773346,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.04327392578125,0.8891900777816772,0.6456338763237,0.6156571507453918,297.3456115722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433044433594,0.8673831224441528,0.599952757358551,0.4226250946521759,297.1580810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0434265136719,0.8160663843154907,0.4929151535034179,0.4725606143474579,297.1479797363281,297.1499938964844,293.1499938964844,0.0,-0.0,285.04400634765625,0.6545032262802124,0.2507433593273163,1.1619080305099487,285.0433654785156,284.95001220703125,301.33721923828125,296.3877868652344,298.32391357421875,297.2044677734375,285.0420227050781,1.0,0.7251754999160767,0.3597381114959717,0.3597381114959717,1.0,1.0,-3.654253244400024,0.9850590229034424,2.669194221496582,0.1602002382278442,1.0,1.0,0.0,290.39483642578125,297.0,73200.0546875,0.0,4596.34521484375,1.0,278.4428100585937,283.0074462890625,299.38165283203125,304.0939025878906,293.1499938964844,293.1499938964844,278.1499938964844,33088.30078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8666630983352661,1.0,0.0,0.0,3.8346450328826895,3.834670305252075,9.811684549276831e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12199.4453125,0.0,1725.5736083984375,1895.4371337890625,0.0,3091.507080078125,0.944940745830536,1.0,0.0,3.0,1.0,0.0
18026700,297.1167297363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9309387207031,0.7633726000785828,0.4037418365478515,0.3696944713592529,297.11749267578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9346008300781,0.8879246711730957,0.6450202465057373,0.6154481172561646,297.3420715332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93408203125,0.8668903708457947,0.6008508205413818,0.4235201179981231,297.15484619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325561523437,0.8151033520698547,0.4926520586013794,0.4726121723651886,297.1468200683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9271850585937,0.6537262797355652,0.2506162524223327,1.1622400283813477,284.9332580566406,284.95001220703125,301.264404296875,296.36962890625,298.3010559082031,297.2015686035156,284.96051025390625,1.0,0.7260411977767944,0.3594296872615814,0.3594296872615814,1.0,1.0,-3.655358076095581,0.9844462871551514,2.6709117889404297,0.1586916744709015,0.7838536500930786,0.7838536500930786,0.0,291.9656066894531,297.0,72184.5390625,0.0,4609.23779296875,1.0,278.1946105957031,282.91046142578125,299.40496826171875,304.27069091796875,293.1499938964844,293.1499938964844,278.1499938964844,54327.75,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8726161122322083,1.0,0.0,0.0,3.589351177215576,3.5893778800964355,8.596569500696205e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11255.5625,0.0,1601.5875244140625,1895.4371337890625,0.0,3147.349609375,0.8836926221847534,1.0,0.0,3.0,1.0,0.0
18026760,297.11541748046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9117431640625,0.7620999217033386,0.403404027223587,0.3694001734256744,297.1151733398437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8864466547966003,0.6445931792259216,0.6150650382041931,297.3412780761719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115295410156,0.8662000894546509,0.6019924879074097,0.4243068993091583,297.1531982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8139476180076599,0.4925238490104675,0.4725227355957031,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.913330078125,0.6527838110923767,0.2505448758602142,1.162172794342041,284.9115295410156,284.95001220703125,301.1909484863281,296.3509216308594,298.2793273925781,297.20050048828125,284.9173583984375,1.0,0.726830780506134,0.3591088652610779,0.3591088652610779,1.0,1.0,-3.65529727935791,0.9834475517272948,2.6718497276306152,0.156642198562622,0.6299957633018494,0.6299957633018494,0.0,293.64288330078125,300.0,73212.4296875,0.0,4619.55224609375,1.0,278.1570129394531,282.8636169433594,299.3721008300781,304.21051025390625,293.1499938964844,293.1499938964844,278.45001220703125,45202.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736813068389893,1.0,0.0,0.0,3.684019088745117,3.6840450763702393,9.056013254848948e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10733.869140625,0.0,1640.84375,1895.4371337890625,0.0,3157.33984375,0.9002496600151062,1.0,0.0,3.0,1.0,0.0
18026820,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7604406476020813,0.4033777415752411,0.3693215250968933,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8844026923179626,0.6444389224052429,0.614844560623169,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8657280206680298,0.6050047278404236,0.4263302683830261,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8124054670333862,0.492826759815216,0.4727643430233001,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6515612602233887,0.2507356405258178,1.16308331489563,285.04327392578125,284.95001220703125,301.04266357421875,296.3119812011719,298.2401123046875,297.20428466796875,285.0413513183594,1.0,0.7285668253898621,0.358467161655426,0.358467161655426,1.0,1.0,-3.65874981880188,0.9825332164764404,2.6762166023254395,0.1535478830337524,1.0,1.0,0.0,296.3799133300781,303.0,72927.3125,0.0,4646.35498046875,1.0,278.4429626464844,283.0145263671875,299.3055419921875,304.0018310546875,293.1499938964844,293.1499938964844,278.1499938964844,32806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687149882316589,1.0,0.0,0.0,3.8151118755340576,3.8151369094848633,9.711981192594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.3203125,0.0,1699.7613525390625,1895.4371337890625,0.0,3110.756591796875,0.9400405883789062,1.0,0.0,3.0,1.0,0.0
18026880,297.119384765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0435485839844,0.7604406476020813,0.4033777415752411,0.3693215250968933,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431213378906,0.8844026923179626,0.6444389224052429,0.614844560623169,297.34698486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0431823730469,0.8657280206680298,0.6050047278404236,0.4263302683830261,297.1557312011719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0433654785156,0.8124054670333862,0.492826759815216,0.4727643430233001,297.1485900878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.044189453125,0.6515612602233887,0.2507356405258178,1.16308331489563,285.04327392578125,284.95001220703125,301.04266357421875,296.3119812011719,298.2401123046875,297.20428466796875,285.0413513183594,1.0,0.7285668253898621,0.358467161655426,0.358467161655426,1.0,1.0,-3.65874981880188,0.9825332164764404,2.6762166023254395,0.1535478830337524,1.0,1.0,0.0,296.3799133300781,303.0,72927.3125,0.0,4646.35498046875,1.0,278.4429626464844,283.0145263671875,299.3055419921875,304.0018310546875,293.1499938964844,293.1499938964844,278.1499938964844,32806.1796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8687149882316589,1.0,0.0,0.0,3.8151118755340576,3.8151369094848633,9.711981192594976e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12129.3203125,0.0,1699.7613525390625,1895.4371337890625,0.0,3110.756591796875,0.9400405883789062,1.0,0.0,3.0,1.0,0.0
18026940,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7579867243766785,0.4023411571979522,0.3687165975570678,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8815408945083618,0.6432020664215088,0.6140507459640503,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8644331693649292,0.6069251298904419,0.4279142022132873,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.810127317905426,0.492286205291748,0.4725753366947174,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6497843265533447,0.2504750788211822,1.163072943687439,284.9097595214844,284.95001220703125,300.8933410644531,296.2712707519531,298.1943664550781,297.1996154785156,284.91827392578125,1.0,0.7301496863365173,0.3578254878520965,0.3578254878520965,1.0,1.0,-3.658735752105713,0.9805195927619934,2.6782162189483643,0.1503188014030456,0.6064233183860779,0.6064233183860779,0.0,299.76690673828125,306.0,72719.40625,0.0,4667.49609375,1.0,278.1571655273437,282.8724975585937,299.29217529296875,304.1088256835937,293.1499938964844,293.1499938964844,278.45001220703125,46845.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755940794944763,1.0,0.0,0.0,3.64337420463562,3.643400192260742,8.857289799379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.314453125,0.0,1606.80712890625,1895.4371337890625,0.0,3175.27734375,0.8897370100021362,1.0,0.0,3.0,1.0,0.0
18027000,297.11297607421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.7579867243766785,0.4023411571979522,0.3687165975570678,297.1097412109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.90985107421875,0.8815408945083618,0.6432020664215088,0.6140507459640503,297.34130859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9098205566406,0.8644331693649292,0.6069251298904419,0.4279142022132873,297.149658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9097595214844,0.810127317905426,0.492286205291748,0.4725753366947174,297.14617919921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9112548828125,0.6497843265533447,0.2504750788211822,1.163072943687439,284.9097595214844,284.95001220703125,300.8933410644531,296.2712707519531,298.1943664550781,297.1996154785156,284.91827392578125,1.0,0.7301496863365173,0.3578254878520965,0.3578254878520965,1.0,1.0,-3.658735752105713,0.9805195927619934,2.6782162189483643,0.1503188014030456,0.6064233183860779,0.6064233183860779,0.0,299.76690673828125,306.0,72719.40625,0.0,4667.49609375,1.0,278.1571655273437,282.8724975585937,299.29217529296875,304.1088256835937,293.1499938964844,293.1499938964844,278.45001220703125,46845.09765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8755940794944763,1.0,0.0,0.0,3.64337420463562,3.643400192260742,8.857289799379942e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10622.314453125,0.0,1606.80712890625,1895.4371337890625,0.0,3175.27734375,0.8897370100021362,1.0,0.0,3.0,1.0,0.0
18027060,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7563905119895935,0.4022097289562225,0.3685435354709625,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8795799016952515,0.642920196056366,0.6137092709541321,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8640455603599548,0.6098874807357788,0.4299021363258362,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8086117506027222,0.4924968779087066,0.4727280437946319,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6486416459083557,0.250637799501419,1.1638437509536743,285.0377197265625,284.95001220703125,300.7441101074219,296.2290954589844,298.1549987792969,297.2031555175781,285.0351257324219,1.0,0.7318181395530701,0.3572220206260681,0.3572220206260681,1.0,1.0,-3.6616170406341553,0.979434370994568,2.682182550430298,0.1495231240987777,1.0,1.0,0.0,302.5248107910156,309.0,72650.8359375,0.0,4692.88134765625,1.0,278.4423522949219,283.0166015625,299.22314453125,303.8999328613281,293.1499938964844,293.1499938964844,278.1499938964844,32475.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705793023109436,1.0,0.0,0.0,3.799283266067505,3.799308061599731,9.631559123590705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2236328125,0.0,1678.2288818359375,1895.4371337890625,0.0,3128.24462890625,0.935962736606598,1.0,0.0,3.0,1.0,0.0
18027120,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0380859375,0.7563905119895935,0.4022097289562225,0.3685435354709625,297.11187744140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375366210937,0.8795799016952515,0.642920196056366,0.6137092709541321,297.34649658203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0375671386719,0.8640455603599548,0.6098874807357788,0.4299021363258362,297.1517028808594,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.8086117506027222,0.4924968779087066,0.4727280437946319,297.14825439453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0389709472656,0.6486416459083557,0.250637799501419,1.1638437509536743,285.0377197265625,284.95001220703125,300.7441101074219,296.2290954589844,298.1549987792969,297.2031555175781,285.0351257324219,1.0,0.7318181395530701,0.3572220206260681,0.3572220206260681,1.0,1.0,-3.6616170406341553,0.979434370994568,2.682182550430298,0.1495231240987777,1.0,1.0,0.0,302.5248107910156,309.0,72650.8359375,0.0,4692.88134765625,1.0,278.4423522949219,283.0166015625,299.22314453125,303.8999328613281,293.1499938964844,293.1499938964844,278.1499938964844,32475.00390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705793023109436,1.0,0.0,0.0,3.799283266067505,3.799308061599731,9.631559123590705e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,12057.2236328125,0.0,1678.2288818359375,1895.4371337890625,0.0,3128.24462890625,0.935962736606598,1.0,0.0,3.0,1.0,0.0
18027180,297.11102294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.044677734375,0.7550150752067566,0.4014608860015869,0.368136316537857,297.1056823730469,297.1499938964844,293.1499938964844,0.0,-0.0,285.05645751953125,0.8779842853546143,0.6420416831970215,0.6131851077079773,297.34149169921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.055419921875,0.8633174896240234,0.6107901930809021,0.4307408630847931,297.1470947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.05035400390625,0.8073064684867859,0.49205482006073,0.4725668132305145,297.1462707519531,297.1499938964844,293.1499938964844,0.0,-0.0,285.02789306640625,0.6476707458496094,0.2504317760467529,1.1637762784957886,285.0526123046875,284.95001220703125,300.66094970703125,296.2049560546875,298.12872314453125,297.19921875,285.10107421875,1.0,0.7326748967170715,0.356884092092514,0.356884092092514,1.0,1.0,-3.661240100860596,0.9781998991966248,2.683040142059326,0.1490164548158645,1.0,1.0,0.0,304.48834228515625,309.0,71123.21875,0.0,4704.0966796875,1.0,278.1873779296875,283.0660705566406,299.2351379394531,303.9769287109375,293.1499938964844,293.1499938964844,278.1499938964844,44294.203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.876427412033081,1.0,0.0,0.0,3.445673942565918,3.445697546005249,7.922124609649472e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11114.4951171875,0.0,1376.0899658203125,1895.4371337890625,0.0,3183.091064453125,0.8879919648170471,1.0,0.0,3.0,1.0,0.0
18027240,297.1094970703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9105834960937,0.7540448904037476,0.4011014699935913,0.3678512275218963,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9115600585937,0.8768430948257446,0.6415727734565735,0.6127904653549194,297.3404846191406,297.1499938964844,293.1499938964844,0.0,-0.0,284.91143798828125,0.8628706336021423,0.6117652654647827,0.4314428269863128,297.1453552246094,297.1499938964844,293.1499938964844,0.0,-0.0,284.91094970703125,0.8063666820526123,0.4918751716613769,0.4724445044994354,297.1456298828125,297.1499938964844,293.1499938964844,0.0,-0.0,284.910888671875,0.6469703912734985,0.2503515183925628,1.1636550426483154,284.9111328125,284.95001220703125,300.5959777832031,296.185791015625,298.11004638671875,297.1986999511719,284.92633056640625,1.0,0.7333197593688965,0.3566185534000397,0.3566185534000397,1.0,1.0,-3.6609723567962646,0.9772273898124696,2.683745145797729,0.1488696187734604,0.6049712896347046,0.6049712896347046,0.0,305.9134826660156,312.0,71873.28125,0.0,4712.26416015625,1.0,278.1573791503906,282.8886413574219,299.2069396972656,303.9945678710937,293.1499938964844,293.1499938964844,278.45001220703125,51071.9375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8774521946907043,1.0,0.0,0.0,3.57041883468628,3.5704448223114014,8.506122526341642e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10438.666015625,0.0,1556.73193359375,1895.4371337890625,0.0,3192.699462890625,0.8709393739700317,1.0,0.0,3.0,1.0,0.0
18027300,297.1130065917969,297.1499938964844,293.1499938964844,0.0,-0.0,285.06170654296875,0.7531884908676147,0.4011887609958648,0.3676735460758209,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606384277344,0.8757995367050171,0.641562283039093,0.612493097782135,297.3453063964844,297.1499938964844,293.1499938964844,0.0,-0.0,285.0606994628906,0.862619161605835,0.6134443283081055,0.4323712885379791,297.1477355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0611572265625,0.8055213689804077,0.492078959941864,0.4724204242229461,297.1472473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0638427734375,0.6463516354560852,0.2504818737506866,1.163782000541687,285.0609436035156,284.95001220703125,300.5226745605469,296.1637878417969,298.09210205078125,297.20220947265625,285.0570983886719,1.0,0.7340843677520752,0.3563168346881866,0.3563168346881866,1.0,1.0,-3.6616344451904297,0.9764255881309508,2.685208797454834,0.1487502604722976,1.0,1.0,0.0,307.3255310058594,312.0,72167.3203125,0.0,4722.9873046875,1.0,278.3993225097656,283.0384826660156,299.1410827636719,303.7421264648437,293.1499938964844,293.1499938964844,278.45001220703125,31467.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722667098045349,1.0,0.0,0.0,3.7175159454345694,3.717539787292481,9.22144465675956e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11118.02734375,0.0,1575.0457763671875,1895.4371337890625,0.0,3144.07275390625,0.9171518683433532,1.0,0.0,3.0,1.0,0.0
