time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18027360,297.11212158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0299377441406,0.7524545788764954,0.4008673131465912,0.3676023781299591,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294189453125,0.8748817443847656,0.6411373019218445,0.6123263239860535,297.3448791503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0294494628906,0.8624807596206665,0.614640474319458,0.4333850741386413,297.14678955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0296936035156,0.8047943115234375,0.491972267627716,0.4725078046321869,297.1473083496094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0307006835937,0.6458454728126526,0.2504702806472778,1.164283037185669,285.0295715332031,284.95001220703125,300.45001220703125,296.1416320800781,298.0718994140625,297.2023010253906,285.0271911621094,1.0,0.734917163848877,0.3560290038585663,0.3560290038585663,1.0,1.0,-3.6632821559906006,0.9759852886199952,2.687296867370605,0.1484903395175933,1.0,1.0,0.0,308.685791015625,315.0,72350.5,0.0,4736.1669921875,1.0,278.4427490234375,283.0174560546875,299.1361389160156,303.7919006347656,293.1499938964844,293.1499938964844,278.1499938964844,32249.158203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8725096583366394,1.0,0.0,0.0,3.783196449279785,3.783221244812012,9.550169579597425e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11979.81640625,0.0,1657.3780517578125,1895.4371337890625,0.0,3146.351318359375,0.9324294328689576,1.0,0.0,3.0,1.0,0.0
18027420,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.750084400177002,0.3997113406658172,0.3668605983257293,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8720897436141968,0.6396846175193787,0.6113014817237854,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8612484335899353,0.6164757013320923,0.4348926246166229,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8024389147758484,0.4912699162960052,0.4721445143222809,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6441473364830017,0.2501492798328399,1.1639463901519775,284.9227294921875,284.95001220703125,300.3072814941406,296.0970764160156,298.0289306640625,297.1980285644531,284.9581298828125,1.0,0.7363436818122864,0.3554533123970032,0.3554533123970032,1.0,1.0,-3.662131547927856,0.9738073945045472,2.688323974609375,0.1457200944423675,0.6702107787132263,0.6702107787132263,0.0,312.0540466308594,318.0,70245.078125,0.0,4753.9873046875,1.0,278.1576232910156,282.9266052246094,299.1181945800781,303.861572265625,293.1499938964844,293.1499938964844,278.45001220703125,60608.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793325424194336,1.0,0.0,0.0,3.41269588470459,3.412722110748291,7.771207037876593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.126953125,0.0,1456.99169921875,1895.4371337890625,0.0,3210.3251953125,0.8347064852714539,1.0,0.0,3.0,1.0,0.0
18027480,297.10546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.920166015625,0.750084400177002,0.3997113406658172,0.3668605983257293,297.0960693359375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9241943359375,0.8720897436141968,0.6396846175193787,0.6113014817237854,297.3386535644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9238586425781,0.8612484335899353,0.6164757013320923,0.4348926246166229,297.1402587890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.92193603515625,0.8024389147758484,0.4912699162960052,0.4721445143222809,297.1444702148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.916748046875,0.6441473364830017,0.2501492798328399,1.1639463901519775,284.9227294921875,284.95001220703125,300.3072814941406,296.0970764160156,298.0289306640625,297.1980285644531,284.9581298828125,1.0,0.7363436818122864,0.3554533123970032,0.3554533123970032,1.0,1.0,-3.662131547927856,0.9738073945045472,2.688323974609375,0.1457200944423675,0.6702107787132263,0.6702107787132263,0.0,312.0540466308594,318.0,70245.078125,0.0,4753.9873046875,1.0,278.1576232910156,282.9266052246094,299.1181945800781,303.861572265625,293.1499938964844,293.1499938964844,278.45001220703125,60608.87109375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793325424194336,1.0,0.0,0.0,3.41269588470459,3.412722110748291,7.771207037876593e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10075.126953125,0.0,1456.99169921875,1895.4371337890625,0.0,3210.3251953125,0.8347064852714539,1.0,0.0,3.0,1.0,0.0
18027540,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7484583258628845,0.3994596898555755,0.3666101992130279,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8700577020645142,0.639187216758728,0.6107940077781677,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8607842326164246,0.619346022605896,0.4368424713611603,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8007835149765015,0.4913265705108642,0.4721819162368774,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6429908871650696,0.2502648532390594,1.1645983457565308,285.0220947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.9932861328125,297.2016906738281,285.01953125,1.0,0.7379088401794434,0.3548776507377624,0.3548776507377624,1.0,1.0,-3.664386034011841,0.9727514386177064,2.69163465499878,0.1418823301792144,1.0,1.0,0.0,314.7821960449219,321.0,72048.5703125,0.0,4777.49267578125,1.0,278.4420166015625,283.0179748535156,299.04791259765625,303.6820983886719,293.1499938964844,293.1499938964844,278.1499938964844,31944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743166327476501,1.0,0.0,0.0,3.7661092281341553,3.766133546829224,9.464095001021632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.078125,0.0,1634.91064453125,1895.4371337890625,0.0,3163.298583984375,0.9284001588821412,1.0,0.0,3.0,1.0,0.0
18027600,297.1083374023437,297.1499938964844,293.1499938964844,0.0,-0.0,285.02252197265625,0.7484583258628845,0.3994596898555755,0.3666101992130279,297.0976867675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219116210937,0.8700577020645142,0.639187216758728,0.6107940077781677,297.3431396484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0219421386719,0.8607842326164246,0.619346022605896,0.4368424713611603,297.1418762207031,297.1499938964844,293.1499938964844,0.0,-0.0,285.022216796875,0.8007835149765015,0.4913265705108642,0.4721819162368774,297.146240234375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02349853515625,0.6429908871650696,0.2502648532390594,1.1645983457565308,285.0220947265625,284.95001220703125,300.1687927246094,296.0524597167969,297.9932861328125,297.2016906738281,285.01953125,1.0,0.7379088401794434,0.3548776507377624,0.3548776507377624,1.0,1.0,-3.664386034011841,0.9727514386177064,2.69163465499878,0.1418823301792144,1.0,1.0,0.0,314.7821960449219,321.0,72048.5703125,0.0,4777.49267578125,1.0,278.4420166015625,283.0179748535156,299.04791259765625,303.6820983886719,293.1499938964844,293.1499938964844,278.1499938964844,31944.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8743166327476501,1.0,0.0,0.0,3.7661092281341553,3.766133546829224,9.464095001021632e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11899.078125,0.0,1634.91064453125,1895.4371337890625,0.0,3163.298583984375,0.9284001588821412,1.0,0.0,3.0,1.0,0.0
18027660,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7461162209510803,0.3982800543308258,0.3658315241336822,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8672762513160706,0.6376566290855408,0.6096795797348022,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8595505356788635,0.6211580038070679,0.4383221268653869,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7984150052070618,0.4905702769756317,0.4717549383640289,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6413163542747498,0.2499340623617172,1.1641826629638672,284.9368896484375,284.95001220703125,300.0356140136719,296.0082092285156,297.9530334472656,297.1972045898437,284.988037109375,1.0,0.7392842769622803,0.3543140292167663,0.3543140292167663,1.0,1.0,-3.662875175476074,0.9705390334129332,2.692336082458496,0.1381987184286117,0.7561987638473511,0.7561987638473511,0.0,318.1429138183594,324.0,68972.34375,0.0,4794.232421875,1.0,278.1578369140625,282.9613037109375,299.0290832519531,303.7296447753906,293.1499938964844,293.1499938964844,278.45001220703125,65785.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881030797958374,1.0,0.0,0.0,3.293344736099243,3.293370723724365,7.23715174899553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.1630859375,0.0,1372.4764404296875,1895.4371337890625,0.0,3226.239990234375,0.8110494017601013,1.0,0.0,3.0,1.0,0.0
18027720,297.1019287109375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9325866699219,0.7461162209510803,0.3982800543308258,0.3658315241336822,297.0891418457031,297.1499938964844,293.1499938964844,0.0,-0.0,284.93914794921875,0.8672762513160706,0.6376566290855408,0.6096795797348022,297.3368835449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.93878173828125,0.8595505356788635,0.6211580038070679,0.4383221268653869,297.13543701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9355773925781,0.7984150052070618,0.4905702769756317,0.4717549383640289,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.92608642578125,0.6413163542747498,0.2499340623617172,1.1641826629638672,284.9368896484375,284.95001220703125,300.0356140136719,296.0082092285156,297.9530334472656,297.1972045898437,284.988037109375,1.0,0.7392842769622803,0.3543140292167663,0.3543140292167663,1.0,1.0,-3.662875175476074,0.9705390334129332,2.692336082458496,0.1381987184286117,0.7561987638473511,0.7561987638473511,0.0,318.1429138183594,324.0,68972.34375,0.0,4794.232421875,1.0,278.1578369140625,282.9613037109375,299.0290832519531,303.7296447753906,293.1499938964844,293.1499938964844,278.45001220703125,65785.375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.881030797958374,1.0,0.0,0.0,3.293344736099243,3.293370723724365,7.23715174899553e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9810.1630859375,0.0,1372.4764404296875,1895.4371337890625,0.0,3226.239990234375,0.8110494017601013,1.0,0.0,3.0,1.0,0.0
18027780,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7445884943008423,0.3979807198047638,0.3655485808849334,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8653476238250732,0.6370599269866943,0.6090912222862244,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8591758012771606,0.6239809989929199,0.4402475357055664,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7968437075614929,0.490561842918396,0.4717395007610321,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6402552723884583,0.2500442862510681,1.1648188829421997,285.0159912109375,284.95001220703125,299.9088134765625,295.9647827148437,297.9203491210937,297.2004089355469,285.0126342773437,1.0,0.7408154606819153,0.3537504374980926,0.3537504374980926,1.0,1.0,-3.664886236190796,0.9693533778190612,2.69553279876709,0.1363193690776825,1.0,1.0,0.0,320.8768310546875,327.0,71746.625,0.0,4817.10498046875,1.0,278.4414978027344,283.0187072753906,298.9609069824219,303.5733337402344,293.1499938964844,293.1499938964844,278.1499938964844,31722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760294914245605,1.0,0.0,0.0,3.750736713409424,3.750760793685913,9.386991450810456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3603515625,0.0,1615.2706298828125,1895.4371337890625,0.0,3179.3603515625,0.9247552156448364,1.0,0.0,3.0,1.0,0.0
18027840,297.104736328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0165100097656,0.7445884943008423,0.3979807198047638,0.3655485808849334,297.0906066894531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157470703125,0.8653476238250732,0.6370599269866943,0.6090912222862244,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.0157775878906,0.8591758012771606,0.6239809989929199,0.4402475357055664,297.1369934082031,297.1499938964844,293.1499938964844,0.0,-0.0,285.01611328125,0.7968437075614929,0.490561842918396,0.4717395007610321,297.1452331542969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0177307128906,0.6402552723884583,0.2500442862510681,1.1648188829421997,285.0159912109375,284.95001220703125,299.9088134765625,295.9647827148437,297.9203491210937,297.2004089355469,285.0126342773437,1.0,0.7408154606819153,0.3537504374980926,0.3537504374980926,1.0,1.0,-3.664886236190796,0.9693533778190612,2.69553279876709,0.1363193690776825,1.0,1.0,0.0,320.8768310546875,327.0,71746.625,0.0,4817.10498046875,1.0,278.4414978027344,283.0187072753906,298.9609069824219,303.5733337402344,293.1499938964844,293.1499938964844,278.1499938964844,31722.6796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760294914245605,1.0,0.0,0.0,3.750736713409424,3.750760793685913,9.386991450810456e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11825.3603515625,0.0,1615.2706298828125,1895.4371337890625,0.0,3179.3603515625,0.9247552156448364,1.0,0.0,3.0,1.0,0.0
18027900,297.1000366210937,297.1499938964844,293.1499938964844,0.0,-0.0,285.0663452148437,0.7433615326881409,0.3972335159778595,0.3650637567043304,297.0847473144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.0809936523437,0.8639041781425476,0.6361075639724731,0.6084136962890625,297.33612060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0805053710937,0.8584877848625183,0.6247016787528992,0.4408951699733734,297.1325378417969,297.1499938964844,293.1499938964844,0.0,-0.0,285.0736083984375,0.7956024408340454,0.4900422096252441,0.4714402854442596,297.1432189941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.046142578125,0.6393975019454956,0.2498156428337097,1.1644866466522217,285.07647705078125,284.95001220703125,299.84814453125,295.9435119628906,297.9006652832031,297.196533203125,285.13623046875,1.0,0.7414737939834595,0.3534686267375946,0.3534686267375946,1.0,1.0,-3.663515090942383,0.9679892659187316,2.695525646209717,0.135901853442192,1.0,1.0,0.0,322.6839599609375,327.0,69560.40625,0.0,4824.49560546875,1.0,278.198486328125,283.12261962890625,298.97320556640625,303.6260986328125,293.1499938964844,293.1499938964844,278.1499938964844,45454.4609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8813722133636475,1.0,0.0,0.0,3.3285298347473145,3.328552484512329,7.392617362711462e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10798.2666015625,0.0,1268.5736083984375,1895.4371337890625,0.0,3229.438720703125,0.8679799437522888,1.0,0.0,3.0,1.0,0.0
18027960,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712829589844,0.7423849105834961,0.3967904150485992,0.3647277951240539,297.0822448730469,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8627164959907532,0.6354597210884094,0.607876181602478,297.3349609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.8580750226974487,0.6257770657539368,0.4416890442371368,297.1307067871094,297.1499938964844,293.1499938964844,0.0,-0.0,284.97711181640625,0.7945957183837891,0.4897588789463043,0.471240222454071,297.1425476074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.95758056640625,0.6387009620666504,0.2497103810310363,1.1643080711364746,284.9795837402344,284.95001220703125,299.7894592285156,295.922607421875,297.8838195800781,297.1957397460937,285.0608825683594,1.0,0.7421391010284424,0.3532116115093231,0.3532116115093231,1.0,1.0,-3.662962913513184,0.9669525027275084,2.6960103511810303,0.1356736123561859,1.0,1.0,0.0,324.2422790527344,330.0,67337.609375,0.0,4832.677734375,1.0,278.1581420898437,283.03424072265625,298.9418640136719,303.5765991210937,293.1499938964844,293.1499938964844,278.45001220703125,68467.90625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8825041651725769,1.0,0.0,0.0,3.128414869308472,3.1284399032592773,6.530432870022196e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9497.708984375,0.0,1234.8302001953125,1895.4371337890625,0.0,3240.0439453125,0.7912527918815613,1.0,0.0,3.0,1.0,0.0
18028020,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7410041093826294,0.3964854776859283,0.3644644021987915,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8609411120414734,0.6348099708557129,0.6072635054588318,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8578414916992188,0.6285939812660217,0.4436328113079071,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.793158233165741,0.4897204041481018,0.4712148904800415,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6377660632133484,0.2498313337564468,1.1650254726409912,285.0087280273437,284.95001220703125,299.6785583496094,295.88214111328125,297.8555603027344,297.1988525390625,285.0053100585937,1.0,0.7436573505401611,0.3526975810527801,0.3526975810527801,1.0,1.0,-3.665080547332764,0.9658777713775636,2.6992027759552,0.1357212662696838,1.0,1.0,0.0,326.9311218261719,333.0,71440.5078125,0.0,4855.59228515625,1.0,278.4428100585937,283.0184326171875,298.8778991699219,303.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,31461.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773766756057739,1.0,0.0,0.0,3.7361714839935294,3.73619556427002,9.31422846406349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.966796875,0.0,1596.412353515625,1895.4371337890625,0.0,3191.990966796875,0.9209449887275696,1.0,0.0,3.0,1.0,0.0
18028080,297.10174560546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.0092468261719,0.7410041093826294,0.3964854776859283,0.3644644021987915,297.083984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.00848388671875,0.8609411120414734,0.6348099708557129,0.6072635054588318,297.3392639160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.0085144042969,0.8578414916992188,0.6285939812660217,0.4436328113079071,297.1324768066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0088806152344,0.793158233165741,0.4897204041481018,0.4712148904800415,297.1445617675781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0104064941406,0.6377660632133484,0.2498313337564468,1.1650254726409912,285.0087280273437,284.95001220703125,299.6785583496094,295.88214111328125,297.8555603027344,297.1988525390625,285.0053100585937,1.0,0.7436573505401611,0.3526975810527801,0.3526975810527801,1.0,1.0,-3.665080547332764,0.9658777713775636,2.6992027759552,0.1357212662696838,1.0,1.0,0.0,326.9311218261719,333.0,71440.5078125,0.0,4855.59228515625,1.0,278.4428100585937,283.0184326171875,298.8778991699219,303.4674377441406,293.1499938964844,293.1499938964844,278.1499938964844,31461.943359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773766756057739,1.0,0.0,0.0,3.7361714839935294,3.73619556427002,9.31422846406349e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11752.966796875,0.0,1596.412353515625,1895.4371337890625,0.0,3191.990966796875,0.9209449887275696,1.0,0.0,3.0,1.0,0.0
18028140,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7388191819190979,0.3952827751636505,0.3636001646518707,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8583228588104248,0.6331469416618347,0.6059535145759583,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.856735110282898,0.6303746104240417,0.4450335800647735,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7909021973609924,0.4888730347156524,0.4706467688083648,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6362277269363403,0.2494869977235794,1.1644113063812256,285.0207214355469,284.95001220703125,299.5771789550781,295.8438720703125,297.8238830566406,297.1939392089844,285.12176513671875,1.0,0.7449365854263306,0.3521835505962372,0.3521835505962372,1.0,1.0,-3.662734031677246,0.9634336829185486,2.6993002891540527,0.13507741689682,1.0,1.0,0.0,330.3195495605469,336.0,66608.6328125,0.0,4870.07373046875,1.0,278.1584167480469,283.0947265625,298.861328125,303.4388427734375,293.1499938964844,293.1499938964844,278.45001220703125,64404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836119771003723,1.0,0.0,0.0,3.051191806793213,3.051215410232544,6.212012522155419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1689453125,0.0,1141.0927734375,1895.4371337890625,0.0,3250.420654296875,0.7924116849899292,1.0,0.0,3.0,1.0,0.0
18028200,297.095947265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.00909423828125,0.7388191819190979,0.3952827751636505,0.3636001646518707,297.07586669921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02618408203125,0.8583228588104248,0.6331469416618347,0.6059535145759583,297.3332214355469,297.1499938964844,293.1499938964844,0.0,-0.0,285.0260009765625,0.856735110282898,0.6303746104240417,0.4450335800647735,297.1263427734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0173034667969,0.7909021973609924,0.4888730347156524,0.4706467688083648,297.141845703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98944091796875,0.6362277269363403,0.2494869977235794,1.1644113063812256,285.0207214355469,284.95001220703125,299.5771789550781,295.8438720703125,297.8238830566406,297.1939392089844,285.12176513671875,1.0,0.7449365854263306,0.3521835505962372,0.3521835505962372,1.0,1.0,-3.662734031677246,0.9634336829185486,2.6993002891540527,0.13507741689682,1.0,1.0,0.0,330.3195495605469,336.0,66608.6328125,0.0,4870.07373046875,1.0,278.1584167480469,283.0947265625,298.861328125,303.4388427734375,293.1499938964844,293.1499938964844,278.45001220703125,64404.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836119771003723,1.0,0.0,0.0,3.051191806793213,3.051215410232544,6.212012522155419e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9386.1689453125,0.0,1141.0927734375,1895.4371337890625,0.0,3250.420654296875,0.7924116849899292,1.0,0.0,3.0,1.0,0.0
18028260,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7374083399772644,0.3948997259140014,0.3633005321025848,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8565053939819336,0.6323720216751099,0.6052609086036682,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8564446568489075,0.6331052780151367,0.446946769952774,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7894121408462524,0.4887437224388122,0.4705669283866882,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6352722644805908,0.2495743632316589,1.165073275566101,284.9996337890625,284.95001220703125,299.48638916015625,295.8082275390625,297.80078125,297.1965026855469,284.99591064453125,1.0,0.7464215159416199,0.3516915440559387,0.3516915440559387,1.0,1.0,-3.6645407676696777,0.962382972240448,2.702157735824585,0.1339793056249618,1.0,1.0,0.0,333.0306091308594,339.0,71076.09375,0.0,4892.25244140625,1.0,278.4408569335937,283.00750732421875,298.80450439453125,303.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,31232.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785871863365173,1.0,0.0,0.0,3.722416400909424,3.722440242767334,9.245772503163608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.6474609375,0.0,1578.8560791015625,1895.4371337890625,0.0,3203.3388671875,0.918012797832489,1.0,0.0,3.0,1.0,0.0
18028320,297.0985717773437,297.1499938964844,293.1499938964844,0.0,-0.0,285.000244140625,0.7374083399772644,0.3948997259140014,0.3633005321025848,297.0771179199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8565053939819336,0.6323720216751099,0.6052609086036682,297.3368530273437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9993896484375,0.8564446568489075,0.6331052780151367,0.446946769952774,297.12774658203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.99981689453125,0.7894121408462524,0.4887437224388122,0.4705669283866882,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.00152587890625,0.6352722644805908,0.2495743632316589,1.165073275566101,284.9996337890625,284.95001220703125,299.48638916015625,295.8082275390625,297.80078125,297.1965026855469,284.99591064453125,1.0,0.7464215159416199,0.3516915440559387,0.3516915440559387,1.0,1.0,-3.6645407676696777,0.962382972240448,2.702157735824585,0.1339793056249618,1.0,1.0,0.0,333.0306091308594,339.0,71076.09375,0.0,4892.25244140625,1.0,278.4408569335937,283.00750732421875,298.80450439453125,303.37408447265625,293.1499938964844,293.1499938964844,278.1499938964844,31232.150390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8785871863365173,1.0,0.0,0.0,3.722416400909424,3.722440242767334,9.245772503163608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11665.6474609375,0.0,1578.8560791015625,1895.4371337890625,0.0,3203.3388671875,0.918012797832489,1.0,0.0,3.0,1.0,0.0
18028380,297.0961608886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.08111572265625,0.7358492016792297,0.394230306148529,0.3626146912574768,297.0732727050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0714111328125,0.8546623587608337,0.6313875317573547,0.6042560338973999,297.33453369140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0713806152344,0.8555454611778259,0.6343758702278137,0.4477179050445556,297.12481689453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0762939453125,0.7877953052520752,0.4882639050483703,0.4700784981250763,297.14227294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.093017578125,0.634172797203064,0.2493881434202194,1.1644237041473389,285.0743408203125,284.95001220703125,299.4342956542969,295.7870178222656,297.7846984863281,297.1942749023437,285.02935791015625,1.0,0.7471887469291687,0.3513766825199127,0.3513766825199127,1.0,1.0,-3.662062644958496,0.9606059789657592,2.701456546783448,0.1325751096010208,1.0,1.0,0.0,335.3384094238281,339.0,71951.609375,0.0,4899.5712890625,1.0,278.180419921875,283.0259704589844,298.8052978515625,303.4645690917969,293.1499938964844,293.1499938964844,278.1499938964844,31230.65625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8832917809486389,1.0,0.0,0.0,3.618293046951294,3.618315935134888,8.735761980460666e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11456.107421875,0.0,1462.80322265625,1895.4371337890625,0.0,3247.42138671875,0.900231122970581,1.0,0.0,3.0,1.0,0.0
18028440,297.0933532714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1092224121094,0.7351862788200378,0.3937112390995025,0.3623822033405304,297.069580078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1334533691406,0.8538423776626587,0.630676805973053,0.6038462519645691,297.3313293457031,297.1499938964844,293.1499938964844,0.0,-0.0,285.1336669921875,0.8552728891372681,0.6349064111709595,0.4482981860637665,297.1219787597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1212463378906,0.7870911955833435,0.4878732562065124,0.4699203073978424,297.14093017578125,297.1499938964844,293.1499938964844,0.0,-0.0,285.0784912109375,0.6336982846260071,0.2492222934961319,1.1642979383468628,285.12615966796875,284.95001220703125,299.4072265625,295.77569580078125,297.7753601074219,297.1918029785156,285.2364501953125,1.0,0.7476415634155273,0.3511995375156402,0.3511995375156402,1.0,1.0,-3.661651134490967,0.959911584854126,2.701739549636841,0.1318376064300537,1.0,1.0,0.0,336.4398498535156,342.0,66630.609375,0.0,4905.2744140625,1.0,278.15869140625,283.2099609375,298.7880859375,303.2846984863281,293.1499938964844,293.1499938964844,278.45001220703125,52274.359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8841816186904907,1.0,0.0,0.0,3.03047776222229,3.030499219894409,6.127954179646622e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9510.7783203125,0.0,1048.0673828125,1895.4371337890625,0.0,3255.75537109375,0.8149163722991943,1.0,0.0,3.0,1.0,0.0
18028500,297.0986633300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0378112792969,0.7347267866134644,0.3938865065574646,0.3623957335948944,297.074462890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8531835079193115,0.630657970905304,0.6036545634269714,297.3379211425781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0370788574219,0.8553943037986755,0.6367146372795105,0.4494180381298065,297.12603759765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.0374450683594,0.7865800261497498,0.4881016612052917,0.469997227191925,297.1435852050781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0390319824219,0.6333868503570557,0.249429702758789,1.164875030517578,285.03729248046875,284.95001220703125,299.372314453125,295.7607421875,297.76934814453125,297.1967163085937,285.034423828125,1.0,0.748404860496521,0.3509535491466522,0.3509535491466522,1.0,1.0,-3.663559913635254,0.9597235321998596,2.70383620262146,0.1307776421308517,1.0,1.0,0.0,337.5322265625,342.0,70637.515625,0.0,4917.63232421875,1.0,278.3973083496094,283.04986572265625,298.73663330078125,303.2220458984375,293.1499938964844,293.1499938964844,278.45001220703125,29702.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8787986040115356,1.0,0.0,0.0,3.627805709838867,3.627828359603882,8.781755127529323e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10782.2783203125,0.0,1461.78271484375,1895.4371337890625,0.0,3205.320556640625,0.8958539962768555,1.0,0.0,3.0,1.0,0.0
18028560,297.0956726074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9954528808594,0.7338250279426575,0.3932675123214721,0.3620994091033935,297.07061767578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9947204589844,0.8520742654800415,0.6298037767410278,0.6031383275985718,297.33447265625,297.1499938964844,293.1499938964844,0.0,-0.0,284.99468994140625,0.8550172448158264,0.6375671625137329,0.4502305388450622,297.12322998046875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9950561523437,0.7856372594833374,0.4876764714717865,0.4698361158370971,297.142578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9965209960937,0.6327829957008362,0.249290719628334,1.1650153398513794,284.99493408203125,284.95001220703125,299.3407287597656,295.7467346191406,297.7588195800781,297.1944274902344,284.9915771484375,1.0,0.7491100430488586,0.3507108092308044,0.3507108092308044,1.0,1.0,-3.66354250907898,0.9589409232139589,2.704601526260376,0.1297760307788849,1.0,1.0,0.0,339.1028747558594,345.0,70931.6171875,0.0,4927.408203125,1.0,278.4420166015625,283.01568603515625,298.74224853515625,303.2920227050781,293.1499938964844,293.1499938964844,278.1499938964844,31047.587890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8793151378631592,1.0,0.0,0.0,3.7114875316619873,3.7115113735198975,9.191561503030244e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11628.333984375,0.0,1564.9794921875,1895.4371337890625,0.0,3210.162353515625,0.9153570532798768,1.0,0.0,3.0,1.0,0.0
18028620,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7316879034042358,0.3921195864677429,0.3611955642700195,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8495116233825684,0.6281190514564514,0.6017070412635803,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8539245128631592,0.6394169330596924,0.4515961706638336,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7833957672119141,0.4868216812610626,0.4691821336746216,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6312783360481262,0.2489612102508545,1.1642725467681885,285.1335144042969,284.95001220703125,299.2879638671875,295.7218017578125,297.7410888671875,297.1905212402344,285.24627685546875,1.0,0.7503110766410828,0.3502253293991089,0.3502253293991089,1.0,1.0,-3.660696268081665,0.9565134644508362,2.7041828632354736,0.1274683028459549,1.0,1.0,0.0,342.4615173339844,333.0,66319.3125,0.0,4940.2080078125,1.0,278.1589660644531,283.22125244140625,298.73291015625,303.2041015625,293.1499938964844,293.1499938964844,278.45001220703125,51934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845391869544983,1.0,0.0,0.0,3.007653951644897,3.007675170898437,6.035997444087116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.111328125,0.0,1027.30419921875,1895.4371337890625,0.0,3259.103759765625,0.8109672665596008,1.0,0.0,3.0,1.0,0.0
18028680,297.0912170410156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1158752441406,0.7316879034042358,0.3921195864677429,0.3611955642700195,297.0639953613281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1408996582031,0.8495116233825684,0.6281190514564514,0.6017070412635803,297.3297424316406,297.1499938964844,293.1499938964844,0.0,-0.0,285.1416015625,0.8539245128631592,0.6394169330596924,0.4515961706638336,297.1181945800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.12841796875,0.7833957672119141,0.4868216812610626,0.4691821336746216,297.1402893066406,297.1499938964844,293.1499938964844,0.0,-0.0,285.0843200683594,0.6312783360481262,0.2489612102508545,1.1642725467681885,285.1335144042969,284.95001220703125,299.2879638671875,295.7218017578125,297.7410888671875,297.1905212402344,285.24627685546875,1.0,0.7503110766410828,0.3502253293991089,0.3502253293991089,1.0,1.0,-3.660696268081665,0.9565134644508362,2.7041828632354736,0.1274683028459549,1.0,1.0,0.0,342.4615173339844,333.0,66319.3125,0.0,4940.2080078125,1.0,278.1589660644531,283.22125244140625,298.73291015625,303.2041015625,293.1499938964844,293.1499938964844,278.45001220703125,51934.22265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8845391869544983,1.0,0.0,0.0,3.007653951644897,3.007675170898437,6.035997444087116e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9458.111328125,0.0,1027.30419921875,1895.4371337890625,0.0,3259.103759765625,0.8109672665596008,1.0,0.0,3.0,1.0,0.0
18028740,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7333564758300781,0.3916530907154083,0.3606258332729339,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8514955043792725,0.62718266248703,0.6006652116775513,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8574813008308411,0.642045259475708,0.4533018469810486,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7855758666992188,0.4865883588790893,0.4687865078449249,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6329537034034729,0.2490352243185043,1.1636775732040403,284.9908752441406,284.95001220703125,299.25,295.7013244628906,297.7322082519531,297.1933288574219,284.9870300292969,1.0,0.747750461101532,0.3497398495674133,0.3497398495674133,1.0,1.0,-3.659620523452759,0.9546188116073608,2.7050015926361084,0.1256090849637985,1.0,1.0,0.0,337.8598937988281,321.0,70695.5,0.0,4908.3427734375,1.0,278.4420471191406,283.0147705078125,298.6963195800781,303.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,30865.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794841766357422,1.0,0.0,0.0,3.700517177581787,3.700540781021118,9.137305028161792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.3427734375,0.0,1551.154052734375,1895.4371337890625,0.0,3211.74609375,0.9127874374389648,1.0,0.0,3.0,1.0,0.0
18028800,297.09356689453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.991455078125,0.7333564758300781,0.3916530907154083,0.3606258332729339,297.0650939941406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906311035156,0.8514955043792725,0.62718266248703,0.6006652116775513,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9906005859375,0.8574813008308411,0.642045259475708,0.4533018469810486,297.1195678710937,297.1499938964844,293.1499938964844,0.0,-0.0,284.99102783203125,0.7855758666992188,0.4865883588790893,0.4687865078449249,297.1420593261719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.6329537034034729,0.2490352243185043,1.1636775732040403,284.9908752441406,284.95001220703125,299.25,295.7013244628906,297.7322082519531,297.1933288574219,284.9870300292969,1.0,0.747750461101532,0.3497398495674133,0.3497398495674133,1.0,1.0,-3.659620523452759,0.9546188116073608,2.7050015926361084,0.1256090849637985,1.0,1.0,0.0,337.8598937988281,321.0,70695.5,0.0,4908.3427734375,1.0,278.4420471191406,283.0147705078125,298.6963195800781,303.2283935546875,293.1499938964844,293.1499938964844,278.1499938964844,30865.765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8794841766357422,1.0,0.0,0.0,3.700517177581787,3.700540781021118,9.137305028161792e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11578.3427734375,0.0,1551.154052734375,1895.4371337890625,0.0,3211.74609375,0.9127874374389648,1.0,0.0,3.0,1.0,0.0
18028860,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7359277606010437,0.3906517028808594,0.3592980802059173,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8547577857971191,0.6255819201469421,0.5987281203269958,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.8623657822608948,0.6440414786338806,0.4543135464191437,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7889780402183533,0.4858201742172241,0.4676599502563476,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.635484516620636,0.2487973272800445,1.16096293926239,285.2864074707031,284.95001220703125,299.22467041015625,295.68609619140625,297.7227478027344,297.1907653808594,285.3684997558594,1.0,0.7431793212890625,0.3493090271949768,0.3493090271949768,1.0,1.0,-3.652289390563965,0.9509639739990234,2.7013254165649414,0.1235648244619369,1.0,1.0,0.0,330.0878601074219,309.0,67101.484375,0.0,4838.77978515625,1.0,278.1592712402344,283.3492736816406,298.6876220703125,303.0800170898437,293.1499938964844,293.1499938964844,278.45001220703125,41122.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836119771003723,1.0,0.0,0.0,3.062901735305786,3.062921524047852,6.259785436668608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.3671875,0.0,1004.9872436523438,1895.4371337890625,0.0,3250.42041015625,0.8315125107765198,1.0,0.0,3.0,1.0,0.0
18028920,297.0909118652344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2670288085937,0.7359277606010437,0.3906517028808594,0.3592980802059173,297.0600891113281,297.1499938964844,293.1499938964844,0.0,-0.0,285.2936096191406,0.8547577857971191,0.6255819201469421,0.5987281203269958,297.3298034667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.2947998046875,0.8623657822608948,0.6440414786338806,0.4543135464191437,297.11590576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.281005859375,0.7889780402183533,0.4858201742172241,0.4676599502563476,297.1407775878906,297.1499938964844,293.1499938964844,0.0,-0.0,285.22784423828125,0.635484516620636,0.2487973272800445,1.16096293926239,285.2864074707031,284.95001220703125,299.22467041015625,295.68609619140625,297.7227478027344,297.1907653808594,285.3684997558594,1.0,0.7431793212890625,0.3493090271949768,0.3493090271949768,1.0,1.0,-3.652289390563965,0.9509639739990234,2.7013254165649414,0.1235648244619369,1.0,1.0,0.0,330.0878601074219,309.0,67101.484375,0.0,4838.77978515625,1.0,278.1592712402344,283.3492736816406,298.6876220703125,303.0800170898437,293.1499938964844,293.1499938964844,278.45001220703125,41122.09375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8836119771003723,1.0,0.0,0.0,3.062901735305786,3.062921524047852,6.259785436668608e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9819.3671875,0.0,1004.9872436523438,1895.4371337890625,0.0,3250.42041015625,0.8315125107765198,1.0,0.0,3.0,1.0,0.0
18028980,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7405340671539307,0.3902274966239929,0.358682781457901,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8603439331054688,0.6246296763420105,0.5975866913795471,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8697124719619751,0.6466668844223022,0.4559797048568725,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7946130037307739,0.4856115281581878,0.4671695232391357,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6397217512130737,0.2489690631628036,1.1599677801132202,284.98388671875,284.95001220703125,299.208740234375,295.67626953125,297.7203369140625,297.1944274902344,284.9799194335937,1.0,0.738038182258606,0.3488782048225403,0.3488782048225403,1.0,1.0,-3.650393486022949,0.9489882588386536,2.7014052867889404,0.121995985507965,1.0,1.0,0.0,319.6210021972656,297.0,70449.71875,0.0,4768.1083984375,1.0,278.4420471191406,283.011962890625,298.6699523925781,303.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,30696.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878756046295166,1.0,0.0,0.0,3.6903326511383057,3.6903560161590576,9.087079320124758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.44140625,0.0,1538.3817138671875,1895.4371337890625,0.0,3204.92138671875,0.9103425145149232,1.0,0.0,3.0,1.0,0.0
18029040,297.0936889648437,297.1499938964844,293.1499938964844,0.0,-0.0,284.9845275878906,0.7405340671539307,0.3902274966239929,0.358682781457901,297.0614929199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.983642578125,0.8603439331054688,0.6246296763420105,0.5975866913795471,297.3327331542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8697124719619751,0.6466668844223022,0.4559797048568725,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.7946130037307739,0.4856115281581878,0.4671695232391357,297.1434326171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98583984375,0.6397217512130737,0.2489690631628036,1.1599677801132202,284.98388671875,284.95001220703125,299.208740234375,295.67626953125,297.7203369140625,297.1944274902344,284.9799194335937,1.0,0.738038182258606,0.3488782048225403,0.3488782048225403,1.0,1.0,-3.650393486022949,0.9489882588386536,2.7014052867889404,0.121995985507965,1.0,1.0,0.0,319.6210021972656,297.0,70449.71875,0.0,4768.1083984375,1.0,278.4420471191406,283.011962890625,298.6699523925781,303.1824035644531,293.1499938964844,293.1499938964844,278.1499938964844,30696.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.878756046295166,1.0,0.0,0.0,3.6903326511383057,3.6903560161590576,9.087079320124758e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11532.44140625,0.0,1538.3817138671875,1895.4371337890625,0.0,3204.92138671875,0.9103425145149232,1.0,0.0,3.0,1.0,0.0
18029100,297.09185791015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.19287109375,0.7424189448356628,0.3896816670894623,0.3578657209873199,297.05841064453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1981506347656,0.8627564907073975,0.6237582564353943,0.5964357256889343,297.3305358886719,297.1499938964844,293.1499938964844,0.0,-0.0,285.1983642578125,0.87298583984375,0.6475995779037476,0.4563293159008026,297.11553955078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1960754394531,0.7970439195632935,0.4851824939250946,0.4664687216281891,297.1427307128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1797790527344,0.6415700316429138,0.2488542944192886,1.1583422422409058,285.19708251953125,284.95001220703125,299.2040710449219,295.6732788085937,297.7173156738281,297.1925964355469,285.18975830078125,1.0,0.7350869178771973,0.348662793636322,0.348662793636322,1.0,1.0,-3.645648241043091,0.9468324184417723,2.6988158226013184,0.1209266632795333,1.0,1.0,0.0,314.599853515625,297.0,69901.796875,0.0,4723.39404296875,1.0,278.2023010253906,283.2035827636719,298.6889953613281,303.2106628417969,293.1499938964844,293.1499938964844,278.1499938964844,33822.90234375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882481575012207,1.0,0.0,0.0,3.411742687225342,3.411764144897461,7.766866474412382e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11159.646484375,0.0,1268.673095703125,1895.4371337890625,0.0,3239.832275390625,0.8773692846298218,1.0,0.0,3.0,1.0,0.0
18029160,297.0926513671875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2891845703125,0.7449436783790588,0.3893934488296509,0.3573680818080902,297.05816650390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31646728515625,0.8658588528633118,0.6231536865234375,0.5956166386604309,297.3314514160156,297.1499938964844,293.1499938964844,0.0,-0.0,285.318115234375,0.8770190477371216,0.648830771446228,0.4569930136203766,297.1156005859375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3036804199219,0.8001160025596619,0.4849704802036285,0.4660205841064453,297.14337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2487487792969,0.6439053416252136,0.2488704025745391,1.1572694778442385,285.3092346191406,284.95001220703125,299.2015075683594,295.6714782714844,297.7167663574219,297.1932983398437,285.3898620605469,1.0,0.7321237921714783,0.3484975695610046,0.3484975695610046,1.0,1.0,-3.643031358718872,0.945484459400177,2.6975467205047607,0.120154932141304,1.0,1.0,0.0,308.98541259765625,285.0,66850.890625,0.0,4681.0791015625,1.0,278.1596069335937,283.37286376953125,298.67041015625,303.0315246582031,293.1499938964844,293.1499938964844,278.45001220703125,40285.76953125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.882293701171875,1.0,0.0,0.0,3.0444204807281494,3.0444397926330566,6.184471317283169e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9805.185546875,0.0,984.7730102539062,1895.4371337890625,0.0,3238.072509765625,0.8282274603843689,1.0,0.0,3.0,1.0,0.0
