time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18029220,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7510309815406799,0.3890067934989929,0.3567705750465393,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8732327818870544,0.6222036480903625,0.5944610834121704,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8862971663475037,0.6514759659767151,0.458667129278183,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8073018789291382,0.4847890138626098,0.4655331075191498,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6495264768600464,0.2491196542978286,1.1564581394195557,284.9824523925781,284.95001220703125,299.2023010253906,295.6713256835937,297.7191162109375,297.1972045898437,284.9783630371094,1.0,0.7263005375862122,0.3481671214103699,0.3481671214103699,1.0,1.0,-3.6413750648498535,0.94390606880188,2.6974689960479736,0.1190028563141822,1.0,1.0,0.0,297.1094970703125,273.0,70242.84375,0.0,4602.56640625,1.0,278.44293212890625,283.0133361816406,298.6644287109375,303.1596984863281,293.1499938964844,293.1499938964844,278.1499938964844,30509.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773843050003052,1.0,0.0,0.0,3.6791820526123047,3.6792054176330566,9.032248158291624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.455078125,0.0,1524.466552734375,1895.4371337890625,0.0,3192.062744140625,0.9075946807861328,1.0,0.0,3.0,1.0,0.0
18029280,297.0955810546875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9831237792969,0.7510309815406799,0.3890067934989929,0.3567705750465393,297.059814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9822082519531,0.8732327818870544,0.6222036480903625,0.5944610834121704,297.3343505859375,297.1499938964844,293.1499938964844,0.0,-0.0,284.9821472167969,0.8862971663475037,0.6514759659767151,0.458667129278183,297.1177673339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9826354980469,0.8073018789291382,0.4847890138626098,0.4655331075191498,297.1464538574219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98443603515625,0.6495264768600464,0.2491196542978286,1.1564581394195557,284.9824523925781,284.95001220703125,299.2023010253906,295.6713256835937,297.7191162109375,297.1972045898437,284.9783630371094,1.0,0.7263005375862122,0.3481671214103699,0.3481671214103699,1.0,1.0,-3.6413750648498535,0.94390606880188,2.6974689960479736,0.1190028563141822,1.0,1.0,0.0,297.1094970703125,273.0,70242.84375,0.0,4602.56640625,1.0,278.44293212890625,283.0133361816406,298.6644287109375,303.1596984863281,293.1499938964844,293.1499938964844,278.1499938964844,30509.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8773843050003052,1.0,0.0,0.0,3.6791820526123047,3.6792054176330566,9.032248158291624e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11499.455078125,0.0,1524.466552734375,1895.4371337890625,0.0,3192.062744140625,0.9075946807861328,1.0,0.0,3.0,1.0,0.0
18029340,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.7565642595291138,0.3882607817649841,0.35540571808815,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8800779581069946,0.6207801103591919,0.5924000144004822,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8950299024581909,0.6537362337112427,0.4596198499202728,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.8136640191078186,0.4842039942741394,0.4643234312534332,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.654794454574585,0.2490900754928589,1.1537567377090454,285.37896728515625,284.95001220703125,299.2104797363281,295.6754150390625,297.7200622558594,297.1965637207031,285.4184875488281,1.0,0.7199809551239014,0.3478366434574127,0.3478366434574127,1.0,1.0,-3.633691549301148,0.9404785633087158,2.693212985992432,0.1173507049679756,1.0,1.0,0.0,285.8564453125,261.0,67614.1796875,0.0,4511.35302734375,1.0,278.1596984863281,283.4117126464844,298.66900634765625,303.0072021484375,293.1499938964844,293.1499938964844,278.45001220703125,36068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804596066474915,1.0,0.0,0.0,3.118504047393799,3.118523120880127,6.489121915365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.4833984375,0.0,1018.7793579101562,1895.4371337890625,0.0,3220.887939453125,0.8366624116897583,1.0,0.0,3.0,1.0,0.0
18029400,297.09527587890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.36297607421875,0.7565642595291138,0.3882607817649841,0.35540571808815,297.0572814941406,297.1499938964844,293.1499938964844,0.0,-0.0,285.3841247558594,0.8800779581069946,0.6207801103591919,0.5924000144004822,297.3338928222656,297.1499938964844,293.1499938964844,0.0,-0.0,285.3856201171875,0.8950299024581909,0.6537362337112427,0.4596198499202728,297.1162109375,297.1499938964844,293.1499938964844,0.0,-0.0,285.3747253417969,0.8136640191078186,0.4842039942741394,0.4643234312534332,297.1466979980469,297.1499938964844,293.1499938964844,0.0,-0.0,285.326904296875,0.654794454574585,0.2490900754928589,1.1537567377090454,285.37896728515625,284.95001220703125,299.2104797363281,295.6754150390625,297.7200622558594,297.1965637207031,285.4184875488281,1.0,0.7199809551239014,0.3478366434574127,0.3478366434574127,1.0,1.0,-3.633691549301148,0.9404785633087158,2.693212985992432,0.1173507049679756,1.0,1.0,0.0,285.8564453125,261.0,67614.1796875,0.0,4511.35302734375,1.0,278.1596984863281,283.4117126464844,298.66900634765625,303.0072021484375,293.1499938964844,293.1499938964844,278.45001220703125,36068.05078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8804596066474915,1.0,0.0,0.0,3.118504047393799,3.118523120880127,6.489121915365104e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10088.4833984375,0.0,1018.7793579101562,1895.4371337890625,0.0,3220.887939453125,0.8366624116897583,1.0,0.0,3.0,1.0,0.0
18029460,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7640125751495361,0.3878125548362732,0.3548292517662048,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8889697790145874,0.6197336316108704,0.5912377834320068,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.905937671661377,0.656285285949707,0.4613078236579895,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8215115666389465,0.4839609265327453,0.4638418853282928,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6617070436477661,0.2493427246809005,1.153097152709961,284.97674560546875,284.95001220703125,299.225341796875,295.68328857421875,297.7255859375,297.1998291015625,284.9726257324219,1.0,0.7139352560043335,0.3475129306316376,0.3475129306316376,1.0,1.0,-3.632260322570801,0.9389895796775818,2.693270683288574,0.1163011491298675,1.0,1.0,0.0,273.6275634765625,249.0,70135.078125,0.0,4431.541015625,1.0,278.4407958984375,283.0099792480469,298.6770935058594,303.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,30447.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760663270950317,1.0,0.0,0.0,3.675203323364258,3.6752266883850098,9.012723012347124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5615234375,0.0,1519.5545654296875,1895.4371337890625,0.0,3179.705810546875,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
18029520,297.0972900390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9774475097656,0.7640125751495361,0.3878125548362732,0.3548292517662048,297.0581359863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9765014648437,0.8889697790145874,0.6197336316108704,0.5912377834320068,297.3355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9764099121094,0.905937671661377,0.656285285949707,0.4613078236579895,297.1177062988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9769592285156,0.8215115666389465,0.4839609265327453,0.4638418853282928,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9788818359375,0.6617070436477661,0.2493427246809005,1.153097152709961,284.97674560546875,284.95001220703125,299.225341796875,295.68328857421875,297.7255859375,297.1998291015625,284.9726257324219,1.0,0.7139352560043335,0.3475129306316376,0.3475129306316376,1.0,1.0,-3.632260322570801,0.9389895796775818,2.693270683288574,0.1163011491298675,1.0,1.0,0.0,273.6275634765625,249.0,70135.078125,0.0,4431.541015625,1.0,278.4407958984375,283.0099792480469,298.6770935058594,303.1639404296875,293.1499938964844,293.1499938964844,278.1499938964844,30447.0390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8760663270950317,1.0,0.0,0.0,3.675203323364258,3.6752266883850098,9.012723012347124e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.5615234375,0.0,1519.5545654296875,1895.4371337890625,0.0,3179.705810546875,0.9067772030830384,1.0,0.0,3.0,1.0,0.0
18029580,297.09576416015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9154663085937,0.7688085436820984,0.3871706128120422,0.3538322150707245,297.0550231933594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9088134765625,0.8947852253913879,0.6185793876647949,0.5897231698036194,297.33355712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.908203125,0.9136481285095216,0.6577659845352173,0.4619725048542022,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.911865234375,0.8265517354011536,0.4834455549716949,0.4629531800746918,297.1490173339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9262390136719,0.6662839651107788,0.2492915987968444,1.151193618774414,284.9104919433594,284.95001220703125,299.23980712890625,295.69110107421875,297.7280578613281,297.19891357421875,284.8868103027344,1.0,0.709281861782074,0.3472798466682434,0.3472798466682434,1.0,1.0,-3.6266744136810303,0.9365241527557372,2.690150260925293,0.115110844373703,0.6061155796051025,0.6061155796051025,0.0,265.4355163574219,249.0,71054.4921875,0.0,4365.54443359375,1.0,278.1737365722656,282.9024963378906,298.71044921875,303.333740234375,293.1499938964844,293.1499938964844,278.1499938964844,31783.55078125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8807820081710815,1.0,0.0,0.0,3.6191635131835938,3.619186639785767,8.739965551285422e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11146.24609375,0.0,1467.8497314453125,1895.4371337890625,0.0,3223.90869140625,0.8923248052597046,1.0,0.0,3.0,1.0,0.0
18029640,297.0982666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41412353515625,0.7708770632743835,0.3872142732143402,0.3535042703151703,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,285.42822265625,0.8972553610801697,0.6184374094009399,0.5891916751861572,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,285.4292297363281,0.9169961214065552,0.6587185263633728,0.4622872471809387,297.1173095703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.42242431640625,0.8286782503128052,0.4834868907928467,0.4626514613628387,297.1501770019531,297.1499938964844,293.1499938964844,0.0,-0.0,285.3848876953125,0.6682300567626953,0.2493998110294342,1.150546669960022,285.4252014160156,284.95001220703125,299.2462463378906,295.694580078125,297.7305908203125,297.2001647949219,285.42938232421875,1.0,0.7074660658836365,0.3471892178058624,0.3471892178058624,1.0,1.0,-3.6248779296875,0.9356787204742432,2.689199209213257,0.1147302687168121,1.0,1.0,0.0,262.1716613769531,237.0,68177.03125,0.0,4340.46484375,1.0,278.1598205566406,283.4303283691406,298.6830444335937,303.0106201171875,293.1499938964844,293.1499938964844,278.45001220703125,33614.171875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8784055709838867,1.0,0.0,0.0,3.175985097885132,3.176004409790039,6.730544441779784e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10297.6015625,0.0,1051.447265625,1895.4371337890625,0.0,3201.636474609375,0.8407648205757141,1.0,0.0,3.0,1.0,0.0
18029700,297.1025695800781,297.1499938964844,293.1499938964844,0.0,-0.0,285.0216064453125,0.7759718298912048,0.3873233199119568,0.3535634875297546,297.0611877441406,297.1499938964844,293.1499938964844,0.0,-0.0,285.02105712890625,0.9031206965446472,0.6182616353034973,0.5889757871627808,297.341552734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.02099609375,0.9248032569885254,0.6603909134864807,0.4634813368320465,297.1209716796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02130126953125,0.8336991667747498,0.4836512804031372,0.4626956880092621,297.1532287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0223999023437,0.672850489616394,0.2497050464153289,1.150903344154358,285.02117919921875,284.95001220703125,299.2587280273437,295.7013854980469,297.7370910644531,297.2051086425781,285.0189208984375,1.0,0.7044907808303833,0.3470273613929748,0.3470273613929748,1.0,1.0,-3.626605033874512,0.9356865286827089,2.690918445587158,0.1143542230129242,1.0,1.0,0.0,255.5548248291016,237.0,69664.5390625,0.0,4304.16064453125,1.0,278.3973388671875,283.04913330078125,298.673583984375,303.0804138183594,293.1499938964844,293.1499938964844,278.45001220703125,28881.966796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8740431666374207,1.0,0.0,0.0,3.5780835151672363,3.5781056880950928,8.542682508050348e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10626.75,0.0,1402.4112548828125,1895.4371337890625,0.0,3160.734130859375,0.8837767243385315,1.0,0.0,3.0,1.0,0.0
18029760,297.0993347167969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9748840332031,0.779959499835968,0.3867061734199524,0.3529719114303589,297.05718994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9739685058594,0.908004105091095,0.6173073649406433,0.5880585312843323,297.337158203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.973876953125,0.9312708973884584,0.6611716151237488,0.4640106558799743,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9743957519531,0.8377977013587952,0.4831896424293518,0.4622034430503845,297.1524963378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9761657714844,0.6766754388809204,0.2496539503335952,1.1500977277755735,284.9742126464844,284.95001220703125,299.2724914550781,295.7088928222656,297.7384948730469,297.2027282714844,284.97021484375,1.0,0.7013306617736816,0.3468648493289947,0.3468648493289947,1.0,1.0,-3.6238739490509033,0.9343184232711792,2.6895554065704346,0.1137815341353416,1.0,1.0,0.0,249.8364105224609,225.0,70055.390625,0.0,4261.39794921875,1.0,278.4410705566406,283.0084228515625,298.7021484375,303.1808166503906,293.1499938964844,293.1499938964844,278.1499938964844,30372.421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8744407296180725,1.0,0.0,0.0,3.671720743179321,3.671743869781494,8.99565009149228e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11476.4921875,0.0,1515.111328125,1895.4371337890625,0.0,3164.462158203125,0.905896008014679,1.0,0.0,3.0,1.0,0.0
18029820,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.7883595824241638,0.3861666023731231,0.3516519665718078,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.9188556671142578,0.6160513758659363,0.5859975814819336,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9446556568145752,0.6636688113212585,0.4649818837642669,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8464534878730774,0.4827548861503601,0.461008220911026,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.6846379637718201,0.2497535198926925,1.1476348638534546,285.4263610839844,284.95001220703125,299.3034362792969,295.7257385253906,297.7462463378906,297.20330810546875,285.4137878417969,1.0,0.6947668194770813,0.3465398550033569,0.3465398550033569,1.0,1.0,-3.616568326950073,0.9310296177864076,2.6855387687683105,0.1122395247220993,1.0,1.0,0.0,238.36129760742188,213.0,68484.484375,0.0,4170.95361328125,1.0,278.1599426269531,283.4190979003906,298.71240234375,303.0439758300781,293.1499938964844,293.1499938964844,278.45001220703125,32524.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765475153923035,1.0,0.0,0.0,3.212144136428833,3.21216368675232,6.884674235152488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.138671875,0.0,1075.5264892578125,1895.4371337890625,0.0,3184.21728515625,0.8435302376747131,1.0,0.0,3.0,1.0,0.0
18029880,297.10064697265625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4183959960937,0.7883595824241638,0.3861666023731231,0.3516519665718078,297.0567321777344,297.1499938964844,293.1499938964844,0.0,-0.0,285.4281616210937,0.9188556671142578,0.6160513758659363,0.5859975814819336,297.3388061523437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4288635253906,0.9446556568145752,0.6636688113212585,0.4649818837642669,297.1181030273437,297.1499938964844,293.1499938964844,0.0,-0.0,285.4244689941406,0.8464534878730774,0.4827548861503601,0.461008220911026,297.1532897949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.3945617675781,0.6846379637718201,0.2497535198926925,1.1476348638534546,285.4263610839844,284.95001220703125,299.3034362792969,295.7257385253906,297.7462463378906,297.20330810546875,285.4137878417969,1.0,0.6947668194770813,0.3465398550033569,0.3465398550033569,1.0,1.0,-3.616568326950073,0.9310296177864076,2.6855387687683105,0.1122395247220993,1.0,1.0,0.0,238.36129760742188,213.0,68484.484375,0.0,4170.95361328125,1.0,278.1599426269531,283.4190979003906,298.71240234375,303.0439758300781,293.1499938964844,293.1499938964844,278.45001220703125,32524.41796875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8765475153923035,1.0,0.0,0.0,3.212144136428833,3.21216368675232,6.884674235152488e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10392.138671875,0.0,1075.5264892578125,1895.4371337890625,0.0,3184.21728515625,0.8435302376747131,1.0,0.0,3.0,1.0,0.0
18029940,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7993634939193726,0.3856263160705566,0.351126879453659,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9332302808761596,0.6148676872253418,0.5848537087440491,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.960436761379242,0.6660646796226501,0.466705858707428,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8577361702919006,0.4824214875698089,0.4605588018894195,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6948534250259399,0.2500084042549133,1.1472761631011963,284.9714660644531,284.95001220703125,299.33837890625,295.7447509765625,297.75592041015625,297.20526123046875,284.9674072265625,1.0,0.6885488629341125,0.3462148308753967,0.3462148308753967,1.0,1.0,-3.615668773651123,0.929698884487152,2.685969829559326,0.1113428547978401,1.0,1.0,0.0,226.0165863037109,201.0,70012.5,0.0,4092.330322265625,1.0,278.4422607421875,283.0065002441406,298.7380676269531,303.2143249511719,293.1499938964844,293.1499938964844,278.1499938964844,30446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727284669876099,1.0,0.0,0.0,3.6720359325408936,3.6720590591430655,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.171875,0.0,1516.0203857421875,1895.4371337890625,0.0,3148.40380859375,0.9059471487998962,1.0,0.0,3.0,1.0,0.0
18030000,297.10113525390625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9721374511719,0.7993634939193726,0.3856263160705566,0.351126879453659,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9712219238281,0.9332302808761596,0.6148676872253418,0.5848537087440491,297.3384094238281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9710998535156,0.960436761379242,0.6660646796226501,0.466705858707428,297.1184997558594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9716491699219,0.8577361702919006,0.4824214875698089,0.4605588018894195,297.1552429199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9734802246094,0.6948534250259399,0.2500084042549133,1.1472761631011963,284.9714660644531,284.95001220703125,299.33837890625,295.7447509765625,297.75592041015625,297.20526123046875,284.9674072265625,1.0,0.6885488629341125,0.3462148308753967,0.3462148308753967,1.0,1.0,-3.615668773651123,0.929698884487152,2.685969829559326,0.1113428547978401,1.0,1.0,0.0,226.0165863037109,201.0,70012.5,0.0,4092.330322265625,1.0,278.4422607421875,283.0065002441406,298.7380676269531,303.2143249511719,293.1499938964844,293.1499938964844,278.1499938964844,30446.56640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8727284669876099,1.0,0.0,0.0,3.6720359325408936,3.6720590591430655,8.997195095616917e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11483.171875,0.0,1516.0203857421875,1895.4371337890625,0.0,3148.40380859375,0.9059471487998962,1.0,0.0,3.0,1.0,0.0
18030060,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8097223043441772,0.3851644098758697,0.3498709201812744,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9469001293182372,0.6136930584907532,0.5828571319580078,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.9744309186935424,0.668647050857544,0.4677278101444244,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.8689013123512268,0.4820473790168762,0.4594118595123291,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.704653799533844,0.2501628994941711,1.145018458366394,285.4460144042969,284.95001220703125,299.3766784667969,295.7655334472656,297.7657470703125,297.2059326171875,285.442138671875,1.0,0.6819254159927368,0.3459471762180328,0.3459471762180328,1.0,1.0,-3.608883619308472,0.9267502427101136,2.682133197784424,0.1100495234131813,1.0,1.0,0.0,214.47903442382807,189.0,68160.953125,0.0,4003.3916015625,1.0,278.1600036621094,283.4449157714844,298.75152587890625,303.06463623046875,293.1499938964844,293.1499938964844,278.45001220703125,33005.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746598362922668,1.0,0.0,0.0,3.176396131515503,3.176415205001831,6.732287261002057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.59765625,0.0,1047.8328857421875,1895.4371337890625,0.0,3166.516845703125,0.8395156860351562,1.0,0.0,3.0,1.0,0.0
18030120,297.1029968261719,297.1499938964844,293.1499938964844,0.0,-0.0,285.4359130859375,0.8097223043441772,0.3851644098758697,0.3498709201812744,297.0567626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.4484558105469,0.9469001293182372,0.6136930584907532,0.5828571319580078,297.3407287597656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4496154785156,0.9744309186935424,0.668647050857544,0.4677278101444244,297.1189880371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.44354248046875,0.8689013123512268,0.4820473790168762,0.4594118595123291,297.15625,297.1499938964844,293.1499938964844,0.0,-0.0,285.40850830078125,0.704653799533844,0.2501628994941711,1.145018458366394,285.4460144042969,284.95001220703125,299.3766784667969,295.7655334472656,297.7657470703125,297.2059326171875,285.442138671875,1.0,0.6819254159927368,0.3459471762180328,0.3459471762180328,1.0,1.0,-3.608883619308472,0.9267502427101136,2.682133197784424,0.1100495234131813,1.0,1.0,0.0,214.47903442382807,189.0,68160.953125,0.0,4003.3916015625,1.0,278.1600036621094,283.4449157714844,298.75152587890625,303.06463623046875,293.1499938964844,293.1499938964844,278.45001220703125,33005.06640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8746598362922668,1.0,0.0,0.0,3.176396131515503,3.176415205001831,6.732287261002057e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10343.59765625,0.0,1047.8328857421875,1895.4371337890625,0.0,3166.516845703125,0.8395156860351562,1.0,0.0,3.0,1.0,0.0
18030180,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8224327564239502,0.3847061395645141,0.3494076430797577,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9634432792663574,0.6125878691673279,0.5817750692367554,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9898235201835632,0.6711291074752808,0.4695043265819549,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8835370540618896,0.4817871153354645,0.4590207040309906,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.716748058795929,0.2504858076572418,1.1449319124221802,284.9755249023437,284.95001220703125,299.41766357421875,295.7876281738281,297.7772216796875,297.2081298828125,284.9712829589844,1.0,0.6756805181503296,0.3456795215606689,0.3456795215606689,1.0,1.0,-3.608592748641968,0.9257908463478088,2.682801961898804,0.1094050928950309,1.0,1.0,0.0,202.09243774414065,192.0,69968.2265625,0.0,3926.291259765625,1.0,278.4407043457031,283.0104064941406,298.7815246582031,303.2546691894531,293.1499938964844,293.1499938964844,278.1499938964844,30295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707953095436096,1.0,0.0,0.0,3.666104078292847,3.66612720489502,8.968150382315798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0244140625,0.0,1508.28857421875,1895.4371337890625,0.0,3130.27099609375,0.9045437574386596,1.0,0.0,3.0,1.0,0.0
18030240,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9762878417969,0.8224327564239502,0.3847061395645141,0.3494076430797577,297.05712890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97528076171875,0.9634432792663574,0.6125878691673279,0.5817750692367554,297.3409118652344,297.1499938964844,293.1499938964844,0.0,-0.0,284.97515869140625,0.9898235201835632,0.6711291074752808,0.4695043265819549,297.1199645996094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9757385253906,0.8835370540618896,0.4817871153354645,0.4590207040309906,297.1584777832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9776916503906,0.716748058795929,0.2504858076572418,1.1449319124221802,284.9755249023437,284.95001220703125,299.41766357421875,295.7876281738281,297.7772216796875,297.2081298828125,284.9712829589844,1.0,0.6756805181503296,0.3456795215606689,0.3456795215606689,1.0,1.0,-3.608592748641968,0.9257908463478088,2.682801961898804,0.1094050928950309,1.0,1.0,0.0,202.09243774414065,192.0,69968.2265625,0.0,3926.291259765625,1.0,278.4407043457031,283.0104064941406,298.7815246582031,303.2546691894531,293.1499938964844,293.1499938964844,278.1499938964844,30295.48046875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8707953095436096,1.0,0.0,0.0,3.666104078292847,3.66612720489502,8.968150382315798e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11487.0244140625,0.0,1508.28857421875,1895.4371337890625,0.0,3130.27099609375,0.9045437574386596,1.0,0.0,3.0,1.0,0.0
18030300,297.10211181640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.143798828125,0.8248364925384521,0.3842250406742096,0.3487292528152466,297.0545959472656,297.1499938964844,293.1499938964844,0.0,-0.0,285.1439819335937,0.9665422439575196,0.6117432117462158,0.5807257890701294,297.33856201171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1437072753906,0.9929976463317872,0.672097384929657,0.4699299335479736,297.117919921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.144287109375,0.8865729570388794,0.4813895225524902,0.4584327638149261,297.1576538085937,297.1499938964844,293.1499938964844,0.0,-0.0,285.1385803222656,0.7191773056983948,0.2504558265209198,1.144103765487671,285.14422607421875,284.95001220703125,299.43896484375,295.7990417480469,297.7807006835937,297.205810546875,285.1215209960937,1.0,0.6741026639938354,0.3455457091331482,0.3455457091331482,1.0,1.0,-3.6053192615509033,0.924356997013092,2.680962324142456,0.1087738052010536,1.0,1.0,0.0,199.31651306152344,192.0,70040.640625,0.0,3900.757080078125,1.0,278.2023620605469,283.1422119140625,298.81549072265625,303.3354187011719,293.1499938964844,293.1499938964844,278.1499938964844,32302.099609375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8745254874229431,1.0,0.0,0.0,3.4656128883361816,3.46563458442688,8.014075092432904e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11234.1298828125,0.0,1311.27099609375,1895.4371337890625,0.0,3165.257080078125,0.8800143599510193,1.0,0.0,3.0,1.0,0.0
18030360,297.1042785644531,297.1499938964844,293.1499938964844,0.0,-0.0,285.390869140625,0.8264849185943604,0.3841253817081451,0.3483633697032928,297.05633544921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.40216064453125,0.9685423970222472,0.6113008856773376,0.5800078511238098,297.3414306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.4032897949219,0.9952744245529176,0.6735625863075256,0.4706738293170929,297.1192626953125,297.1499938964844,293.1499938964844,0.0,-0.0,285.3977966308594,0.888626754283905,0.4813117980957031,0.4581039547920227,297.1585998535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.3662109375,0.720841646194458,0.250594824552536,1.1439311504364014,285.4000549316406,284.95001220703125,299.4606628417969,295.8106384277344,297.7872314453125,297.2073669433594,285.39520263671875,1.0,0.6731674671173096,0.3454228043556213,0.3454228043556213,1.0,1.0,-3.604301929473877,0.9236469864845276,2.680654764175415,0.1083418875932693,1.0,1.0,0.0,197.5696563720703,195.0,68445.4921875,0.0,3887.39404296875,1.0,278.159912109375,283.4004211425781,298.79986572265625,303.1383056640625,293.1499938964844,293.1499938964844,278.45001220703125,32886.72265625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8732711672782898,1.0,0.0,0.0,3.2113630771636963,3.2113826274871826,6.881326157781587e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10374.4658203125,0.0,1077.231201171875,1895.4371337890625,0.0,3153.49365234375,0.8436501622200012,1.0,0.0,3.0,1.0,0.0
18030420,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8282435536384583,0.3835507333278656,0.3481719195842743,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.970450222492218,0.6100888848304749,0.579215943813324,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9980971813201904,0.6759414672851562,0.4726569354534149,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8908198475837708,0.4809417128562927,0.4580102264881134,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.722802996635437,0.2508199214935303,1.1454039812088013,284.9740295410156,284.95001220703125,299.5050048828125,295.83416748046875,297.7987670898437,297.2082824707031,284.9701232910156,1.0,0.6728779077529907,0.3451770544052124,0.3451770544052124,1.0,1.0,-3.607169151306152,0.9237231612205504,2.683445930480957,0.1080306470394134,1.0,1.0,0.0,196.06170654296875,198.0,70080.859375,0.0,3885.477783203125,1.0,278.4422912597656,283.0074462890625,298.8281555175781,303.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,30438.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695075511932373,1.0,0.0,0.0,3.674817085266113,3.674840211868286,9.010828421196492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.27734375,0.0,1519.0567626953125,1895.4371337890625,0.0,3118.19140625,0.9066122770309448,1.0,0.0,3.0,1.0,0.0
18030480,297.1039733886719,297.1499938964844,293.1499938964844,0.0,-0.0,284.9747009277344,0.8282435536384583,0.3835507333278656,0.3481719195842743,297.05572509765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.97381591796875,0.970450222492218,0.6100888848304749,0.579215943813324,297.3405456542969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9736633300781,0.9980971813201904,0.6759414672851562,0.4726569354534149,297.1191711425781,297.1499938964844,293.1499938964844,0.0,-0.0,284.9742126464844,0.8908198475837708,0.4809417128562927,0.4580102264881134,297.1595764160156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9759521484375,0.722802996635437,0.2508199214935303,1.1454039812088013,284.9740295410156,284.95001220703125,299.5050048828125,295.83416748046875,297.7987670898437,297.2082824707031,284.9701232910156,1.0,0.6728779077529907,0.3451770544052124,0.3451770544052124,1.0,1.0,-3.607169151306152,0.9237231612205504,2.683445930480957,0.1080306470394134,1.0,1.0,0.0,196.06170654296875,198.0,70080.859375,0.0,3885.477783203125,1.0,278.4422912597656,283.0074462890625,298.8281555175781,303.3079833984375,293.1499938964844,293.1499938964844,278.1499938964844,30438.154296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8695075511932373,1.0,0.0,0.0,3.674817085266113,3.674840211868286,9.010828421196492e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11520.27734375,0.0,1519.0567626953125,1895.4371337890625,0.0,3118.19140625,0.9066122770309448,1.0,0.0,3.0,1.0,0.0
18030540,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.825994610786438,0.3829265832901001,0.3472811281681061,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.9676169753074646,0.6087870597839355,0.5776364207267761,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.9972760677337646,0.6783698201179504,0.473969966173172,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8884340524673462,0.4804311096668243,0.4572645127773285,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.721346378326416,0.2508583664894104,1.1451078653335571,285.4171142578125,284.95001220703125,299.54998779296875,295.8578186035156,297.8090515136719,297.2071838378906,285.4100646972656,1.0,0.673215389251709,0.3449312746524811,0.3449312746524811,1.0,1.0,-3.604517698287964,0.9221165776252748,2.682400941848755,0.1071899533271789,1.0,1.0,0.0,197.3344268798828,201.0,68554.078125,0.0,3886.51513671875,1.0,278.15985107421875,283.412841796875,298.8464050292969,303.18701171875,293.1499938964844,293.1499938964844,278.45001220703125,32856.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719570636749268,1.0,0.0,0.0,3.212592601776123,3.2126121520996094,6.886596111144172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.490234375,0.0,1078.1016845703125,1895.4371337890625,0.0,3141.16845703125,0.8444514274597168,1.0,0.0,3.0,1.0,0.0
18030600,297.1038818359375,297.1499938964844,293.1499938964844,0.0,-0.0,285.4079284667969,0.825994610786438,0.3829265832901001,0.3472811281681061,297.0549621582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4190979003906,0.9676169753074646,0.6087870597839355,0.5776364207267761,297.3410949707031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4203186035156,0.9972760677337646,0.6783698201179504,0.473969966173172,297.11822509765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.41485595703125,0.8884340524673462,0.4804311096668243,0.4572645127773285,297.1589050292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.3833312988281,0.721346378326416,0.2508583664894104,1.1451078653335571,285.4171142578125,284.95001220703125,299.54998779296875,295.8578186035156,297.8090515136719,297.2071838378906,285.4100646972656,1.0,0.673215389251709,0.3449312746524811,0.3449312746524811,1.0,1.0,-3.604517698287964,0.9221165776252748,2.682400941848755,0.1071899533271789,1.0,1.0,0.0,197.3344268798828,201.0,68554.078125,0.0,3886.51513671875,1.0,278.15985107421875,283.412841796875,298.8464050292969,303.18701171875,293.1499938964844,293.1499938964844,278.45001220703125,32856.1484375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8719570636749268,1.0,0.0,0.0,3.212592601776123,3.2126121520996094,6.886596111144172e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10413.490234375,0.0,1078.1016845703125,1895.4371337890625,0.0,3141.16845703125,0.8444514274597168,1.0,0.0,3.0,1.0,0.0
18030660,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8245289921760559,0.3823261857032776,0.3471854031085968,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.965489387512207,0.6075739860534668,0.5769693851470947,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9970238208770752,0.6807425618171692,0.4760574996471405,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8867918252944946,0.4800481498241424,0.4572804272174835,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7204737067222595,0.2510380446910858,1.1469244956970217,284.98095703125,284.95001220703125,299.5950012207031,295.88116455078125,297.820556640625,297.2079772949219,284.9770812988281,1.0,0.6744645833969116,0.3446317017078399,0.3446317017078399,1.0,1.0,-3.60832142829895,0.9223092794418336,2.6860122680664062,0.1068008095026016,1.0,1.0,0.0,198.7628631591797,204.0,70178.0546875,0.0,3905.1044921875,1.0,278.4422912597656,283.0116577148437,298.8753967285156,303.362060546875,293.1499938964844,293.1499938964844,278.1499938964844,30465.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868253231048584,1.0,0.0,0.0,3.676469564437866,3.676492929458618,9.018934292726044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1767578125,0.0,1521.1070556640625,1895.4371337890625,0.0,3106.42431640625,0.9070061445236206,1.0,0.0,3.0,1.0,0.0
18030720,297.1033630371094,297.1499938964844,293.1499938964844,0.0,-0.0,284.98162841796875,0.8245289921760559,0.3823261857032776,0.3471854031085968,297.05450439453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9807434082031,0.965489387512207,0.6075739860534668,0.5769693851470947,297.3401794433594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9805908203125,0.9970238208770752,0.6807425618171692,0.4760574996471405,297.1181335449219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98114013671875,0.8867918252944946,0.4800481498241424,0.4572804272174835,297.1593933105469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9828491210937,0.7204737067222595,0.2510380446910858,1.1469244956970217,284.98095703125,284.95001220703125,299.5950012207031,295.88116455078125,297.820556640625,297.2079772949219,284.9770812988281,1.0,0.6744645833969116,0.3446317017078399,0.3446317017078399,1.0,1.0,-3.60832142829895,0.9223092794418336,2.6860122680664062,0.1068008095026016,1.0,1.0,0.0,198.7628631591797,204.0,70178.0546875,0.0,3905.1044921875,1.0,278.4422912597656,283.0116577148437,298.8753967285156,303.362060546875,293.1499938964844,293.1499938964844,278.1499938964844,30465.552734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.868253231048584,1.0,0.0,0.0,3.676469564437866,3.676492929458618,9.018934292726044e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11549.1767578125,0.0,1521.1070556640625,1895.4371337890625,0.0,3106.42431640625,0.9070061445236206,1.0,0.0,3.0,1.0,0.0
18030780,297.099609375,297.1499938964844,293.1499938964844,0.0,-0.0,284.8848876953125,0.8213514685630798,0.3814709782600403,0.3464694321155548,297.0502624511719,297.1499938964844,293.1499938964844,0.0,-0.0,284.88165283203125,0.9613812565803528,0.6061743497848511,0.5757190585136414,297.3357238769531,297.1499938964844,293.1499938964844,0.0,-0.0,284.88116455078125,0.9950259923934937,0.6822181940078735,0.4770991504192352,297.1144104003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.88299560546875,0.8832833170890808,0.479348748922348,0.4566984176635742,297.156982421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.8908386230469,0.7180807590484619,0.2508898377418518,1.1467244625091553,284.8822937011719,284.95001220703125,299.63055419921875,295.8993835449219,297.826416015625,297.20440673828125,284.8782043457031,1.0,0.6753574013710022,0.3443920314311981,0.3443920314311981,1.0,1.0,-3.606265783309937,0.9209061861038208,2.685359477996826,0.1059929206967353,0.397479236125946,0.397479236125946,0.0,201.05128479003903,204.0,70159.8515625,0.0,3913.9150390625,1.0,278.1678466796875,282.88922119140625,298.921142578125,303.5467224121094,293.1499938964844,293.1499938964844,278.1499938964844,43880.92578125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8736578822135925,1.0,0.0,0.0,3.525726318359375,3.525750637054444,8.294505278172437e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10895.3037109375,0.0,1456.2120361328125,1895.4371337890625,0.0,3157.1201171875,0.859435498714447,1.0,0.0,3.0,1.0,0.0
18030840,297.1011657714844,297.1499938964844,293.1499938964844,0.0,-0.0,285.3315124511719,0.8205563426017761,0.3814900517463684,0.3463027775287628,297.05181884765625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3528747558594,0.9603333473205566,0.6060689687728882,0.5754165053367615,297.3380432128906,297.1499938964844,293.1499938964844,0.0,-0.0,285.3563537597656,0.994515299797058,0.682906985282898,0.4773702025413513,297.1155700683594,297.1499938964844,293.1499938964844,0.0,-0.0,285.3437805175781,0.8824037909507751,0.4793667197227478,0.4565594494342804,297.1574401855469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2978210449219,0.7174705862998962,0.2509516179561615,1.146674871444702,285.3484191894531,284.95001220703125,299.63934326171875,295.9038391113281,297.8290710449219,297.2049255371094,285.3905334472656,1.0,0.6755886673927307,0.3443320989608764,0.3443320989608764,1.0,1.0,-3.605801343917847,0.9205688834190368,2.685232400894165,0.1058322191238403,1.0,1.0,0.0,201.64382934570312,207.0,67786.5703125,0.0,3916.3681640625,1.0,278.1596984863281,283.3845520019531,298.89971923828125,303.2528686523437,293.1499938964844,293.1499938964844,278.45001220703125,36140.14453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8716248869895935,1.0,0.0,0.0,3.1367013454437256,3.136720895767212,6.56507438634435e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10144.50390625,0.0,1034.4674072265625,1895.4371337890625,0.0,3138.052734375,0.8388839364051819,1.0,0.0,3.0,1.0,0.0
18030900,297.1050720214844,297.1499938964844,293.1499938964844,0.0,-0.0,285.02557373046875,0.8200523257255554,0.3815796375274658,0.3464846611022949,297.0560302734375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0250549316406,0.9594496488571168,0.605873167514801,0.5753306746482849,297.3431091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.02496337890625,0.9945740699768066,0.684613049030304,0.4786709249019623,297.1190490722656,297.1499938964844,293.1499938964844,0.0,-0.0,285.0252990722656,0.8817835450172424,0.479503333568573,0.4567530751228332,297.1595458984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.0262756347656,0.7171498537063599,0.2512090504169464,1.1479281187057495,285.0251770019531,284.95001220703125,299.6610412597656,295.9147644042969,297.837890625,297.20977783203125,285.0232238769531,1.0,0.6764451861381531,0.3441823124885559,0.3441823124885559,1.0,1.0,-3.6092164516448975,0.9211277365684508,2.6880886554718018,0.1056469902396202,1.0,1.0,0.0,202.3892822265625,207.0,69878.0234375,0.0,3929.787353515625,1.0,278.3974304199219,283.04833984375,298.8882751464844,303.3097839355469,293.1499938964844,293.1499938964844,278.45001220703125,29066.23828125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669686317443848,1.0,0.0,0.0,3.5893750190734863,3.5893971920013428,8.596683755968115e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10711.0849609375,0.0,1415.742431640625,1895.4371337890625,0.0,3094.37353515625,0.8865261673927307,1.0,0.0,3.0,1.0,0.0
18030960,297.1015319824219,297.1499938964844,293.1499938964844,0.0,-0.0,284.98406982421875,0.8181087970733643,0.3809474110603332,0.3461469113826751,297.0523986816406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9832458496094,0.956848919391632,0.6049239039421082,0.5746896266937256,297.3384704589844,297.1499938964844,293.1499938964844,0.0,-0.0,284.9830627441406,0.9933043718338012,0.6853792667388916,0.4794063568115234,297.1161804199219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836120605469,0.8796603083610535,0.4790236949920654,0.4565216600894928,297.157958984375,297.1499938964844,293.1499938964844,0.0,-0.0,284.98516845703125,0.7156959772109985,0.2511143982410431,1.1482571363449097,284.9834289550781,284.95001220703125,299.6823425292969,295.9253845214844,297.8404846191406,297.2063903808594,284.97979736328125,1.0,0.6771881580352783,0.3440231084823608,0.3440231084823608,1.0,1.0,-3.6090495586395264,0.9205578565597534,2.6884918212890625,0.1053280085325241,1.0,1.0,0.0,203.94960021972656,210.0,70277.671875,0.0,3938.97021484375,1.0,278.4418334960937,283.011962890625,298.9190368652344,303.4128723144531,293.1499938964844,293.1499938964844,278.1499938964844,30534.37890625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8673548102378845,1.0,0.0,0.0,3.680676698684693,3.680700063705444,9.03958834896912e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11575.9794921875,0.0,1526.328125,1895.4371337890625,0.0,3097.99609375,0.908015251159668,1.0,0.0,3.0,1.0,0.0
18031020,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8138033747673035,0.3800201117992401,0.3452692627906799,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.9510823488235474,0.603335440158844,0.5731527805328369,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.9903801083564758,0.6874191164970398,0.4807188212871551,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8750151991844177,0.4782705903053283,0.4558108448982239,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7123314738273621,0.2509692013263702,1.1479653120040894,285.2993469238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8475341796875,297.2026672363281,285.3711853027344,1.0,0.6785011887550354,0.3437047302722931,0.3437047302722931,1.0,1.0,-3.6065173149108887,0.9187536835670472,2.6877636909484863,0.1043036133050918,1.0,1.0,0.0,207.23660278320312,213.0,67189.9765625,0.0,3952.681640625,1.0,278.1594543457031,283.3580322265625,298.945068359375,303.3122253417969,293.1499938964844,293.1499938964844,278.45001220703125,39354.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871143102645874,1.0,0.0,0.0,3.08048939704895,3.0805089473724365,6.331881650112337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.8955078125,0.0,1008.2461547851562,1895.4371337890625,0.0,3133.533203125,0.8323420286178589,1.0,0.0,3.0,1.0,0.0
