time (s),East Zone Room Temperature (°K),East Zone Room Cooling Setpoint (°K),East Zone Room Heating Setpoint (°K),East Zone Reheating Coil Valve Power Control Signal (W),East Zone Reheating Coil Valve Power Consumption (W),East Zone VAV Discharge Air Temperature (°K),"East Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","East Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",East Zone VAV Discharge Air Flow Rate (m3/s),South Zone Room Temperature (°K),South Zone Room Cooling Setpoint (°K),South Zone Room Heating Setpoint (°K),South Zone Reheating Coil Valve Power Control Signal (W),South Zone Reheating Coil Valve Power Consumption (W),South Zone VAV Discharge Air Temperature (°K),"South Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","South Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",South Zone VAV Discharge Air Flow Rate (m3/s),West Zone Room Temperature (°K),West Zone Room Cooling Setpoint (°K),West Zone Room Heating Setpoint (°K),West Zone Reheating Coil Valve Power Control Signal (W),West Zone Reheating Coil Valve Power Consumption (W),West Zone VAV Discharge Air Temperature (°K),"West Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","West Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",West Zone VAV Discharge Air Flow Rate (m3/s),North Zone Room Temperature (°K),North Zone Room Cooling Setpoint (°K),North Zone Room Heating Setpoint (°K),North Zone Reheating Coil Valve Power Control Signal (W),North Zone Reheating Coil Valve Power Consumption (W),North Zone VAV Discharge Air Temperature (°K),"North Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","North Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",North Zone VAV Discharge Air Flow Rate (m3/s),Core Zone Room Temperature (°K),Core Zone Room Cooling Setpoint (°K),Core Zone Room Heating Setpoint (°K),Core Zone Reheating Coil Valve Power Control Signal (W),Core Zone Reheating Coil Valve Power Consumption (W),Core Zone VAV Discharge Air Temperature (°K),"Core Zone VAV Damper Position (fraction, 0: fully closed to 1: fully open)","Core Zone VAV Damper Control Signal (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Core Zone VAV Discharge Air Flow Rate (m3/s),AHU Supply Air Temperature (°K),AHU Supply Air Temperature Setpoint (°K),AHU Outdoor Air Dry Bulb Temperature (°K),AHU Outdoor Air Wet Bulb Temperature (°K),AHU Mixed Air Temperature (°K),AHU Return Air Temperature (°K),Cooling Coil Discharge Air Temperature (°K),"AHU Supply Air Fan Status (0: off, 1: on)","AHU Supply Air Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Control Signal for AHU Outdoor Air Damper from BAS (fraction, 0: damper should be fully closed to 1: damper should be fully open)","True Value for AHU Outdoor Air Damper Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Return Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)","Control Signal for AHU Exhaust Air Damper (fraction, 0: damper should be fully closed to 1: damper should be fully open)",Supply Air Mass Flow Rate (kg/s),Outdoor Air Mass Flow Rate (kg/s),Return Air Mass Flow Rate in the Mixing Box (kg/s),Exhaust Air Mass Flow Rate in the Mixing Box (kg/s),"Control Signal for AHU Cooling Coil Valve from BAS (fraction, 0: valve should be fully closed to 1: valve should be fully open)","True Value for AHU Cooling Coil Valve Stuck Position (fraction, 0: fully closed to 1: fully open)","Control Signal for AHU Heating Coil Valve (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Measured AHU Supply Air Duct Static Pressure (Pa),AHU Supply Air Duct Static Pressure Setpoint (Pa),Cooling Coil Heat Transfer Rate (W),Heating Coil Heat Transfer Rate (W),Power Consumption of the Supply Air Fan (W),"Indicator if the System Operates in Occupied Mode (0: unoccupied mode, 1: occupied mode)",Temperature of the Water Leaving the Chilled Water Loop (°K),Temperature of the Water Entering the Chilled Water Loop (°K),Temperature of the Water Leaving the Condenser Water Loop (°K),Temperature of the Water Entering the Condenser Water Loop (°K),Temperature of the Water Leaving the Hot Water Loop (°K),Temperature of the Water Entering the Hot Water Loop (°K),Setpoint of Temperature of the Water Leaving the Chilled Water Loop (°K),Measured Differential Pressure of the Chilled Water Loop (Pa),Differential Pressure Setpoint of the Chilled Water Loop (Pa),Setpoint of Temperature of the Hot Water Leaving the Boiler (°K),Measured Differential Pressure Setpoint of the Hot Water Loop (Pa),Differential Pressure Setpoint of the Hot Water Loop (Pa),"Chiller On/Off Signal (0: off, 1: on)","WSE On/Off Signal (0: off, 1: on)","Boiler Control Signal (0: off, 1: on)","Chiller Bypass Valve Control Signal (0: free cooling mode is deactivated, 1: free cooling is activated)","WSE Bypass Valve Control Signal (0: fully mechanic cooling is activated, 1: fully mechanic cooling is activated)","Cooling Tower Fan Speed Control Signal (fraction, 0: fan speed should be 0% to 1:fan speed should be 100%)","Condenser Water Loop Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Boiler Shutoff Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)","Hot Water Loop Bypass Valve Control Signal (fraction, 0: valve should be fully closed to 1: valve should be fully open)",Chilled Water Flow Rate of the Chilled Water Loop into the Cooling Coil (kg/s),Chilled Water Flow Rate of the Chiller (kg/s),Chilled Water Flow Rate of the WSE (kg/s),Flow Rate of the Condenser Water Loop (kg/s),Cooling Water Flow Rate of the Chiller (kg/s),Cooling Water Flow Rate of the WSE (kg/s),Flow Rate of the Hot Water Loop into the Heating Coil (kg/s),Flow Rate of the Hot Water Loop into the Boiler (kg/s),Flow Rate of the Hot Water Loop in the Bypass (kg/s),Power Consumption of the Chiller (W),Gas Consumption (Mass Flow Rate) of the Boiler (kg/s),Power Consumption of the Chilled Water Pump (W),Power Consumption of the Cooling Water Pump (W),Power Consumption of the Hot Water Pump (W),Power Consumption of the Cooling Tower Fan (W),"Speed Control Signal of the Chilled Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Cooling Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Speed Control Signal of the Hot Water Pump (fraction, 0: pump speed should be 0% to 1: pump speed should be 100%)","Cooling Mode Control Signal (1: free cooling , 2: partial mechanical, 3: full mechanical, 4: off)","Chiller Plant Equipment Operation Signal (0: off, 1: on)","Boiler Plant Equipment Operation Signal (0: off, 1: on)"
18031080,297.0986022949219,297.1499938964844,293.1499938964844,0.0,-0.0,285.2790222167969,0.8138033747673035,0.3800201117992401,0.3452692627906799,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3048095703125,0.9510823488235474,0.603335440158844,0.5731527805328369,297.3352355957031,297.1499938964844,293.1499938964844,0.0,-0.0,285.3097839355469,0.9903801083564758,0.6874191164970398,0.4807188212871551,297.11309814453125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2935485839844,0.8750151991844177,0.4782705903053283,0.4558108448982239,297.1556091308594,297.1499938964844,293.1499938964844,0.0,-0.0,285.2429504394531,0.7123314738273621,0.2509692013263702,1.1479653120040894,285.2993469238281,284.95001220703125,299.7232971191406,295.9454650878906,297.8475341796875,297.2026672363281,285.3711853027344,1.0,0.6785011887550354,0.3437047302722931,0.3437047302722931,1.0,1.0,-3.6065173149108887,0.9187536835670472,2.6877636909484863,0.1043036133050918,1.0,1.0,0.0,207.23660278320312,213.0,67189.9765625,0.0,3952.681640625,1.0,278.1594543457031,283.3580322265625,298.945068359375,303.3122253417969,293.1499938964844,293.1499938964844,278.45001220703125,39354.3984375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.871143102645874,1.0,0.0,0.0,3.08048939704895,3.0805089473724365,6.331881650112337e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9941.8955078125,0.0,1008.2461547851562,1895.4371337890625,0.0,3133.533203125,0.8323420286178589,1.0,0.0,3.0,1.0,0.0
18031140,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8111658692359924,0.3795379996299743,0.3451001942157745,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9472847580909728,0.6022632718086243,0.5724195241928101,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9889660477638244,0.6899727582931519,0.4827408790588379,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8721739649772644,0.4779810607433319,0.455765426158905,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7103527188301086,0.2511452734470367,1.14947247505188,284.988037109375,284.95001220703125,299.7616271972656,295.963623046875,297.8582458496094,297.2048645019531,284.9843139648437,1.0,0.6801804304122925,0.3433863520622253,0.3433863520622253,1.0,1.0,-3.609623908996582,0.9186665415763856,2.690957307815552,0.103728599846363,1.0,1.0,0.0,209.7541961669922,216.0,70352.6484375,0.0,3976.260498046875,1.0,278.4422607421875,283.0143127441406,298.9576110839844,303.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,30575.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664936423301697,1.0,0.0,0.0,3.6830708980560303,3.6830942630767822,9.051351526068174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.40234375,0.0,1529.3177490234375,1895.4371337890625,0.0,3089.91748046875,0.908608615398407,1.0,0.0,3.0,1.0,0.0
18031200,297.0998840332031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9887390136719,0.8111658692359924,0.3795379996299743,0.3451001942157745,297.0507202148437,297.1499938964844,293.1499938964844,0.0,-0.0,284.98785400390625,0.9472847580909728,0.6022632718086243,0.5724195241928101,297.3367614746094,297.1499938964844,293.1499938964844,0.0,-0.0,284.9876708984375,0.9889660477638244,0.6899727582931519,0.4827408790588379,297.1145324707031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9882507324219,0.8721739649772644,0.4779810607433319,0.455765426158905,297.1564636230469,297.1499938964844,293.1499938964844,0.0,-0.0,284.9898986816406,0.7103527188301086,0.2511452734470367,1.14947247505188,284.988037109375,284.95001220703125,299.7616271972656,295.963623046875,297.8582458496094,297.2048645019531,284.9843139648437,1.0,0.6801804304122925,0.3433863520622253,0.3433863520622253,1.0,1.0,-3.609623908996582,0.9186665415763856,2.690957307815552,0.103728599846363,1.0,1.0,0.0,209.7541961669922,216.0,70352.6484375,0.0,3976.260498046875,1.0,278.4422607421875,283.0143127441406,298.9576110839844,303.4582214355469,293.1499938964844,293.1499938964844,278.1499938964844,30575.34765625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8664936423301697,1.0,0.0,0.0,3.6830708980560303,3.6830942630767822,9.051351526068174e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11600.40234375,0.0,1529.3177490234375,1895.4371337890625,0.0,3089.91748046875,0.908608615398407,1.0,0.0,3.0,1.0,0.0
18031260,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8067156076431274,0.3785499930381775,0.3441990315914154,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9413455724716188,0.6006206274032593,0.5708665251731873,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9858956336975098,0.6919196248054504,0.4840184450149536,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.8676329851150513,0.4771804809570312,0.4550389945507049,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.7068294882774353,0.2509635090827942,1.1491025686264038,285.2883605957031,284.95001220703125,299.79656982421875,295.9795227050781,297.86346435546875,297.2007141113281,285.3684387207031,1.0,0.681524932384491,0.3431126475334167,0.3431126475334167,1.0,1.0,-3.606889724731445,0.9169410467147828,2.689948797225952,0.1028195694088935,1.0,1.0,0.0,213.17140197753903,219.0,67064.1796875,0.0,3990.2236328125,1.0,278.159423828125,283.3519897460937,298.980712890625,303.3555603027344,293.1499938964844,293.1499938964844,278.45001220703125,40317.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705976605415344,1.0,0.0,0.0,3.0654666423797607,3.065486192703247,6.270274184316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.58203125,0.0,1002.022216796875,1895.4371337890625,0.0,3128.416748046875,0.8309813737869263,1.0,0.0,3.0,1.0,0.0
18031320,297.0965576171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2668762207031,0.8067156076431274,0.3785499930381775,0.3441990315914154,297.0470886230469,297.1499938964844,293.1499938964844,0.0,-0.0,285.2939758300781,0.9413455724716188,0.6006206274032593,0.5708665251731873,297.3328552246094,297.1499938964844,293.1499938964844,0.0,-0.0,285.2997131347656,0.9858956336975098,0.6919196248054504,0.4840184450149536,297.1112060546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2821655273437,0.8676329851150513,0.4771804809570312,0.4550389945507049,297.1539306640625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2303466796875,0.7068294882774353,0.2509635090827942,1.1491025686264038,285.2883605957031,284.95001220703125,299.79656982421875,295.9795227050781,297.86346435546875,297.2007141113281,285.3684387207031,1.0,0.681524932384491,0.3431126475334167,0.3431126475334167,1.0,1.0,-3.606889724731445,0.9169410467147828,2.689948797225952,0.1028195694088935,1.0,1.0,0.0,213.17140197753903,219.0,67064.1796875,0.0,3990.2236328125,1.0,278.159423828125,283.3519897460937,298.980712890625,303.3555603027344,293.1499938964844,293.1499938964844,278.45001220703125,40317.02734375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705976605415344,1.0,0.0,0.0,3.0654666423797607,3.065486192703247,6.270274184316804e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9895.58203125,0.0,1002.022216796875,1895.4371337890625,0.0,3128.416748046875,0.8309813737869263,1.0,0.0,3.0,1.0,0.0
18031380,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8040099143981934,0.3780748844146728,0.3440183103084564,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9375227689743042,0.5995630025863647,0.5701268315315247,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9844536781311036,0.6944722533226013,0.4860233068466186,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.864904522895813,0.4768989384174347,0.4549853801727295,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7048261165618896,0.251134991645813,1.150550127029419,284.9903259277344,284.95001220703125,299.8275146484375,295.9927673339844,297.8725280761719,297.203125,284.9865417480469,1.0,0.6832073926925659,0.3428389132022857,0.3428389132022857,1.0,1.0,-3.609871864318848,0.9169590473175048,2.6929128170013428,0.1023534312844276,1.0,1.0,0.0,215.7401428222656,222.0,70396.84375,0.0,4013.827392578125,1.0,278.4420166015625,283.01483154296875,298.9873962402344,303.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,30606.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659778833389282,1.0,0.0,0.0,3.684944868087769,3.684968233108521,9.060565275831324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.2841796875,0.0,1531.6539306640625,1895.4371337890625,0.0,3085.079345703125,0.9090601205825806,1.0,0.0,3.0,1.0,0.0
18031440,297.09814453125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9909973144531,0.8040099143981934,0.3780748844146728,0.3440183103084564,297.0491027832031,297.1499938964844,293.1499938964844,0.0,-0.0,284.9901428222656,0.9375227689743042,0.5995630025863647,0.5701268315315247,297.33465576171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.98992919921875,0.9844536781311036,0.6944722533226013,0.4860233068466186,297.1129455566406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9905090332031,0.864904522895813,0.4768989384174347,0.4549853801727295,297.1549377441406,297.1499938964844,293.1499938964844,0.0,-0.0,284.9921569824219,0.7048261165618896,0.251134991645813,1.150550127029419,284.9903259277344,284.95001220703125,299.8275146484375,295.9927673339844,297.8725280761719,297.203125,284.9865417480469,1.0,0.6832073926925659,0.3428389132022857,0.3428389132022857,1.0,1.0,-3.609871864318848,0.9169590473175048,2.6929128170013428,0.1023534312844276,1.0,1.0,0.0,215.7401428222656,222.0,70396.84375,0.0,4013.827392578125,1.0,278.4420166015625,283.01483154296875,298.9873962402344,303.4931335449219,293.1499938964844,293.1499938964844,278.1499938964844,30606.525390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8659778833389282,1.0,0.0,0.0,3.684944868087769,3.684968233108521,9.060565275831324e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11616.2841796875,0.0,1531.6539306640625,1895.4371337890625,0.0,3085.079345703125,0.9090601205825806,1.0,0.0,3.0,1.0,0.0
18031500,297.0948486328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.1515197753906,0.8014444708824158,0.3774150311946869,0.343435674905777,297.04559326171875,297.1499938964844,293.1499938964844,0.0,-0.0,285.1604919433594,0.9341827034950256,0.598574697971344,0.5692158341407776,297.33038330078125,297.1499938964844,293.1499938964844,0.0,-0.0,285.16217041015625,0.9825783371925354,0.6952160000801086,0.4865072965621948,297.1098937988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1568603515625,0.8624210357666016,0.4763615727424621,0.4545193016529083,297.1529235839844,297.1499938964844,293.1499938964844,0.0,-0.0,285.1365661621094,0.7028415203094482,0.250965416431427,1.1501439809799194,285.15887451171875,284.95001220703125,299.8412780761719,295.9982604980469,297.87286376953125,297.19927978515625,285.1695251464844,1.0,0.6838542819023132,0.3427020311355591,0.3427020311355591,1.0,1.0,-3.607610464096069,0.915826141834259,2.691784381866455,0.1018532365560531,1.0,1.0,0.0,217.6543731689453,222.0,69678.9765625,0.0,4019.7294921875,1.0,278.2015991210937,283.1796875,299.0189819335937,303.5507507324219,293.1499938964844,293.1499938964844,278.1499938964844,35119.0,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8703124523162842,1.0,0.0,0.0,3.3923888206481934,3.3924102783203125,7.678997917537345e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11136.048828125,0.0,1258.8790283203125,1895.4371337890625,0.0,3125.741455078125,0.8760573267936707,1.0,0.0,3.0,1.0,0.0
18031560,297.0943603515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.23052978515625,0.7995677590370178,0.3770190775394439,0.3430984616279602,297.0450134277344,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593688964844,0.931644320487976,0.5978572964668274,0.5685609579086304,297.329833984375,297.1499938964844,293.1499938964844,0.0,-0.0,285.2662353515625,0.9813469052314758,0.6963056921958923,0.4872658848762512,297.1092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.2467041015625,0.8605819344520569,0.4760441482067108,0.454245388507843,297.1522216796875,297.1499938964844,293.1499938964844,0.0,-0.0,285.19403076171875,0.7013812065124512,0.2509165108203888,1.1501144170761108,285.25347900390625,284.95001220703125,299.853759765625,296.0029296875,297.8751525878906,297.198486328125,285.35107421875,1.0,0.6845415234565735,0.3425770103931427,0.3425770103931427,1.0,1.0,-3.6069631576538086,0.9152221083641052,2.6917409896850586,0.1014573276042938,1.0,1.0,0.0,219.1923217773437,225.0,66604.484375,0.0,4027.521240234375,1.0,278.15936279296875,283.3298034667969,299.007080078125,303.3934020996094,293.1499938964844,293.1499938964844,278.45001220703125,43175.07421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8704820871353149,1.0,0.0,0.0,3.0250017642974854,3.025021553039551,6.105828447289241e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9747.001953125,0.0,987.14208984375,1895.4371337890625,0.0,3127.332763671875,0.8243907690048218,1.0,0.0,3.0,1.0,0.0
18031620,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7969452142715454,0.3765642642974853,0.3428990542888641,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.927906334400177,0.5968267917633057,0.5678058862686157,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.979911744594574,0.6988694667816162,0.4892411231994629,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8579965829849243,0.4757810831069946,0.4541764855384826,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6994461417198181,0.2510905861854553,1.1514899730682373,284.99200439453125,284.95001220703125,299.8746643066406,296.0096435546875,297.8819580078125,297.20123291015625,284.9881591796875,1.0,0.6862009167671204,0.3423269391059875,0.3423269391059875,1.0,1.0,-3.6097629070281982,0.915260910987854,2.6945018768310547,0.101023256778717,1.0,1.0,0.0,221.7731475830078,228.0,70406.109375,0.0,4050.753662109375,1.0,278.442138671875,283.0153503417969,299.00494384765625,303.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,30611.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865781843662262,1.0,0.0,0.0,3.685240507125856,3.6852638721466064,9.062018762051594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.59375,0.0,1532.0206298828125,1895.4371337890625,0.0,3083.240234375,0.909117877483368,1.0,0.0,3.0,1.0,0.0
18031680,297.0964050292969,297.1499938964844,293.1499938964844,0.0,-0.0,284.9927062988281,0.7969452142715454,0.3765642642974853,0.3428990542888641,297.04754638671875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9918212890625,0.927906334400177,0.5968267917633057,0.5678058862686157,297.33209228515625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9916076660156,0.979911744594574,0.6988694667816162,0.4892411231994629,297.11138916015625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9922180175781,0.8579965829849243,0.4757810831069946,0.4541764855384826,297.1534729003906,297.1499938964844,293.1499938964844,0.0,-0.0,284.9938659667969,0.6994461417198181,0.2510905861854553,1.1514899730682373,284.99200439453125,284.95001220703125,299.8746643066406,296.0096435546875,297.8819580078125,297.20123291015625,284.9881591796875,1.0,0.6862009167671204,0.3423269391059875,0.3423269391059875,1.0,1.0,-3.6097629070281982,0.915260910987854,2.6945018768310547,0.101023256778717,1.0,1.0,0.0,221.7731475830078,228.0,70406.109375,0.0,4050.753662109375,1.0,278.442138671875,283.0153503417969,299.00494384765625,303.5133972167969,293.1499938964844,293.1499938964844,278.1499938964844,30611.193359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.865781843662262,1.0,0.0,0.0,3.685240507125856,3.6852638721466064,9.062018762051594e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11623.59375,0.0,1532.0206298828125,1895.4371337890625,0.0,3083.240234375,0.909117877483368,1.0,0.0,3.0,1.0,0.0
18031740,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.7926562428474426,0.3754779398441314,0.3419602513313293,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.922228753566742,0.5950967669487,0.5662265419960022,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.9767987728118896,0.7006330490112305,0.4904430210590362,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8539049625396729,0.4749044477939605,0.453423410654068,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6961246132850647,0.2508547902107239,1.150997519493103,285.2466125488281,284.95001220703125,299.8895263671875,296.0125427246094,297.8815612792969,297.1964416503906,285.3424987792969,1.0,0.6875139474868774,0.3420768976211548,0.3420768976211548,1.0,1.0,-3.606682062149048,0.9135141968727112,2.693167924880981,0.1001313477754592,1.0,1.0,0.0,225.2352294921875,231.0,66658.3671875,0.0,4064.02685546875,1.0,278.1593017578125,283.32147216796875,299.0180358886719,303.41082763671875,293.1499938964844,293.1499938964844,278.45001220703125,43131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705303072929382,1.0,0.0,0.0,3.033264875411988,3.0332846641540527,6.139231345514418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.068359375,0.0,993.5123291015624,1895.4371337890625,0.0,3127.784912109375,0.8252277374267578,1.0,0.0,3.0,1.0,0.0
18031800,297.092529296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.22381591796875,0.7926562428474426,0.3754779398441314,0.3419602513313293,297.0434265136719,297.1499938964844,293.1499938964844,0.0,-0.0,285.252197265625,0.922228753566742,0.5950967669487,0.5662265419960022,297.3269348144531,297.1499938964844,293.1499938964844,0.0,-0.0,285.2593994140625,0.9767987728118896,0.7006330490112305,0.4904430210590362,297.107666015625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2398376464844,0.8539049625396729,0.4749044477939605,0.453423410654068,297.1507873535156,297.1499938964844,293.1499938964844,0.0,-0.0,285.1883544921875,0.6961246132850647,0.2508547902107239,1.150997519493103,285.2466125488281,284.95001220703125,299.8895263671875,296.0125427246094,297.8815612792969,297.1964416503906,285.3424987792969,1.0,0.6875139474868774,0.3420768976211548,0.3420768976211548,1.0,1.0,-3.606682062149048,0.9135141968727112,2.693167924880981,0.1001313477754592,1.0,1.0,0.0,225.2352294921875,231.0,66658.3671875,0.0,4064.02685546875,1.0,278.1593017578125,283.32147216796875,299.0180358886719,303.41082763671875,293.1499938964844,293.1499938964844,278.45001220703125,43131.21875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8705303072929382,1.0,0.0,0.0,3.033264875411988,3.0332846641540527,6.139231345514418e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9758.068359375,0.0,993.5123291015624,1895.4371337890625,0.0,3127.784912109375,0.8252277374267578,1.0,0.0,3.0,1.0,0.0
18031860,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7900689244270325,0.3749717473983764,0.3417136967182159,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9185879230499268,0.5940164923667908,0.5654240846633911,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9753159284591676,0.7031031847000122,0.4923530220985412,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8514050245285034,0.4745980501174927,0.4533143639564514,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6942144632339478,0.2509971559047699,1.1522420644760132,284.9892578125,284.95001220703125,299.8976745605469,296.01123046875,297.8847961425781,297.19879150390625,284.9853820800781,1.0,0.6891329288482666,0.3418277502059936,0.3418277502059936,1.0,1.0,-3.609083652496338,0.913435161113739,2.695648431777954,0.0996406823396682,1.0,1.0,0.0,227.8509826660156,234.0,70388.515625,0.0,4086.455322265625,1.0,278.442138671875,283.0123596191406,299.0077209472656,303.51788330078125,293.1499938964844,293.1499938964844,278.1499938964844,30636.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661012649536133,1.0,0.0,0.0,3.686777353286743,3.686800718307495,9.06957893676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.1259765625,0.0,1533.9383544921875,1895.4371337890625,0.0,3086.23681640625,0.9094861745834352,1.0,0.0,3.0,1.0,0.0
18031920,297.0943298339844,297.1499938964844,293.1499938964844,0.0,-0.0,284.989990234375,0.7900689244270325,0.3749717473983764,0.3417136967182159,297.0456848144531,297.1499938964844,293.1499938964844,0.0,-0.0,284.98907470703125,0.9185879230499268,0.5940164923667908,0.5654240846633911,297.3286437988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9888610839844,0.9753159284591676,0.7031031847000122,0.4923530220985412,297.109619140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9894714355469,0.8514050245285034,0.4745980501174927,0.4533143639564514,297.1518859863281,297.1499938964844,293.1499938964844,0.0,-0.0,284.9911499023437,0.6942144632339478,0.2509971559047699,1.1522420644760132,284.9892578125,284.95001220703125,299.8976745605469,296.01123046875,297.8847961425781,297.19879150390625,284.9853820800781,1.0,0.6891329288482666,0.3418277502059936,0.3418277502059936,1.0,1.0,-3.609083652496338,0.913435161113739,2.695648431777954,0.0996406823396682,1.0,1.0,0.0,227.8509826660156,234.0,70388.515625,0.0,4086.455322265625,1.0,278.442138671875,283.0123596191406,299.0077209472656,303.51788330078125,293.1499938964844,293.1499938964844,278.1499938964844,30636.75390625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8661012649536133,1.0,0.0,0.0,3.686777353286743,3.686800718307495,9.06957893676008e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11622.1259765625,0.0,1533.9383544921875,1895.4371337890625,0.0,3086.23681640625,0.9094861745834352,1.0,0.0,3.0,1.0,0.0
18031980,297.08953857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9014587402344,0.7864580750465393,0.3738687634468078,0.3408796489238739,297.0406494140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.906005859375,0.9139025211334229,0.5923452973365784,0.5640313625335693,297.3218994140625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9077453613281,0.9726110696792604,0.7044132947921753,0.4933832883834839,297.1052551269531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9037170410156,0.8480165004730225,0.4737064242362976,0.4526475965976715,297.1489562988281,297.1499938964844,293.1499938964844,0.0,-0.0,284.8988037109375,0.6914207339286804,0.2507210373878479,1.1517730951309204,284.9049377441406,284.95001220703125,299.8988037109375,296.0062561035156,297.8807067871094,297.1937866210937,284.95416259765625,1.0,0.690268874168396,0.3416084945201874,0.3416084945201874,1.0,1.0,-3.606278419494629,0.911874771118164,2.694403648376465,0.0988066494464874,0.5244758129119873,0.5244758129119873,0.0,230.8785552978516,234.0,66580.2734375,0.0,4097.74267578125,1.0,278.1634216308594,282.95037841796875,299.0300598144531,303.6263427734375,293.1499938964844,293.1499938964844,278.1499938964844,74084.8203125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8723385334014893,1.0,0.0,0.0,3.1588923931121826,3.158918619155884,6.658294182670943e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9986.7177734375,0.0,1298.96435546875,1895.4371337890625,0.0,3144.74609375,0.7674641013145447,1.0,0.0,3.0,1.0,0.0
18032040,297.0908508300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.25152587890625,0.785956621170044,0.3738998472690582,0.3407588601112366,297.0419921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.27911376953125,0.9132598638534546,0.5923067927360535,0.5638315677642822,297.32379150390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2863464355469,0.9722256660461426,0.7048539519309998,0.4935138821601867,297.10626220703125,297.1499938964844,293.1499938964844,0.0,-0.0,285.2673645019531,0.8475471138954163,0.4737359583377838,0.4525480270385742,297.1494140625,297.1499938964844,293.1499938964844,0.0,-0.0,285.2162170410156,0.6910296678543091,0.2507625818252563,1.151680827140808,285.2739562988281,284.95001220703125,299.89849853515625,296.0052795410156,297.8810119628906,297.1942443847656,285.3583374023437,1.0,0.6904137134552002,0.3415786027908325,0.3415786027908325,1.0,1.0,-3.6058192253112793,0.911638081073761,2.694181203842163,0.0987038761377334,1.0,1.0,0.0,231.2998046875,237.0,66933.8359375,0.0,4099.13037109375,1.0,278.159423828125,283.33966064453125,299.0101318359375,303.3946533203125,293.1499938964844,293.1499938964844,278.45001220703125,41031.8359375,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8708305954933167,1.0,0.0,0.0,3.058396100997925,3.0584158897399902,6.24138294824661e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9859.736328125,0.0,1000.7507934570312,1895.4371337890625,0.0,3130.602294921875,0.8298280835151672,1.0,0.0,3.0,1.0,0.0
18032100,297.0955505371094,297.1499938964844,293.1499938964844,0.0,-0.0,285.0292358398437,0.7852395176887512,0.3739996254444122,0.340842455625534,297.04705810546875,297.1499938964844,293.1499938964844,0.0,-0.0,285.028564453125,0.9121511578559875,0.5921350717544556,0.5636516213417053,297.32977294921875,297.1499938964844,293.1499938964844,0.0,-0.0,285.02838134765625,0.972067654132843,0.7065606117248535,0.4947009682655334,297.1105041503906,297.1499938964844,293.1499938964844,0.0,-0.0,285.0288391113281,0.8468267917633057,0.4738849997520447,0.4526631534099579,297.1518249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.0302124023437,0.6905202269554138,0.2510024011135101,1.152650237083435,285.0286865234375,284.95001220703125,299.8959350585937,296.00048828125,297.88409423828125,297.1996154785156,285.02618408203125,1.0,0.6912622451782227,0.3414540290832519,0.3414540290832519,1.0,1.0,-3.6084280014038086,0.9120299816131592,2.6963980197906494,0.0984522253274917,1.0,1.0,0.0,232.27491760253903,237.0,69963.9765625,0.0,4112.01708984375,1.0,278.39715576171875,283.04595947265625,298.9775085449219,303.4155578613281,293.1499938964844,293.1499938964844,278.45001220703125,29171.921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8660837411880493,1.0,0.0,0.0,3.5957999229431152,3.595822095870972,8.627487204648787e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10746.8359375,0.0,1423.3699951171875,1895.4371337890625,0.0,3086.072021484375,0.8881317377090454,1.0,0.0,3.0,1.0,0.0
18032160,297.0921325683594,297.1499938964844,293.1499938964844,0.0,-0.0,284.9847717285156,0.7834498286247253,0.3733190596103668,0.3404825925827026,297.043701171875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9839172363281,0.909856915473938,0.5911535620689392,0.5630016326904297,297.32452392578125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9836730957031,0.970736801624298,0.7071855068206787,0.495370477437973,297.1078186035156,297.1499938964844,293.1499938964844,0.0,-0.0,284.9842834472656,0.8451647758483887,0.4733708798885345,0.4524174928665161,297.1503601074219,297.1499938964844,293.1499938964844,0.0,-0.0,284.9858703613281,0.6891834139823914,0.2508683204650879,1.1528526544570925,284.98406982421875,284.95001220703125,299.8912658691406,295.9943542480469,297.87994384765625,297.196044921875,284.9803161621094,1.0,0.6920000314712524,0.3413267731666565,0.3413267731666565,1.0,1.0,-3.607975244522095,0.9114768505096436,2.696498394012451,0.0981606766581535,1.0,1.0,0.0,233.92678833007807,240.0,70317.1484375,0.0,4120.998046875,1.0,278.44189453125,283.0080261230469,298.99224853515625,303.5002136230469,293.1499938964844,293.1499938964844,278.1499938964844,30624.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8669049143791199,1.0,0.0,0.0,3.6861226558685294,3.686146020889282,9.06635705177905e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11605.2919921875,0.0,1533.114501953125,1895.4371337890625,0.0,3093.77587890625,0.9093154072761536,1.0,0.0,3.0,1.0,0.0
18032220,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7795128226280212,0.372286319732666,0.3395116031169891,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.9050117135047911,0.589489758014679,0.5613955855369568,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.96767395734787,0.7089525461196899,0.4964849352836609,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.841519296169281,0.4725463688373565,0.4516396820545196,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.6861343383789062,0.2506489157676697,1.152233600616455,285.3206481933594,284.95001220703125,299.87530517578125,295.97802734375,297.87225341796875,297.1920166015625,285.3930969238281,1.0,0.6932494044303894,0.3410722017288208,0.3410722017288208,1.0,1.0,-3.60453462600708,0.9096119403839112,2.694922685623169,0.097151331603527,1.0,1.0,0.0,237.35972595214844,243.0,67031.921875,0.0,4133.076171875,1.0,278.15948486328125,283.3744506835937,298.9813537597656,303.3441467285156,293.1499938964844,293.1499938964844,278.45001220703125,39268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714991807937622,1.0,0.0,0.0,3.066676616668701,3.0666959285736084,6.275224677665392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.71875,0.0,996.41845703125,1895.4371337890625,0.0,3136.873291015625,0.8311431407928467,1.0,0.0,3.0,1.0,0.0
18032280,297.0893249511719,297.1499938964844,293.1499938964844,0.0,-0.0,285.2983703613281,0.7795128226280212,0.372286319732666,0.3395116031169891,297.0407409667969,297.1499938964844,293.1499938964844,0.0,-0.0,285.32537841796875,0.9050117135047911,0.589489758014679,0.5613955855369568,297.32037353515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.33258056640625,0.96767395734787,0.7089525461196899,0.4964849352836609,297.1051025390625,297.1499938964844,293.1499938964844,0.0,-0.0,285.31414794921875,0.841519296169281,0.4725463688373565,0.4516396820545196,297.1482238769531,297.1499938964844,293.1499938964844,0.0,-0.0,285.26239013671875,0.6861343383789062,0.2506489157676697,1.152233600616455,285.3206481933594,284.95001220703125,299.87530517578125,295.97802734375,297.87225341796875,297.1920166015625,285.3930969238281,1.0,0.6932494044303894,0.3410722017288208,0.3410722017288208,1.0,1.0,-3.60453462600708,0.9096119403839112,2.694922685623169,0.097151331603527,1.0,1.0,0.0,237.35972595214844,243.0,67031.921875,0.0,4133.076171875,1.0,278.15948486328125,283.3744506835937,298.9813537597656,303.3441467285156,293.1499938964844,293.1499938964844,278.45001220703125,39268.64453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8714991807937622,1.0,0.0,0.0,3.066676616668701,3.0666959285736084,6.275224677665392e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,9939.71875,0.0,996.41845703125,1895.4371337890625,0.0,3136.873291015625,0.8311431407928467,1.0,0.0,3.0,1.0,0.0
18032340,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7771607637405396,0.3716599643230438,0.3392447233200073,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9020175337791444,0.5882978439331055,0.560583770275116,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9662567377090454,0.7111718058586121,0.4983219802379608,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8393095135688782,0.4721564948558807,0.451529711484909,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6844196915626526,0.2507444024085998,1.1534699201583862,284.9818420410156,284.95001220703125,299.8500061035156,295.9559326171875,297.8664245605469,297.1935729980469,284.9777526855469,1.0,0.6948319673538208,0.3408176600933075,0.3408176600933075,1.0,1.0,-3.6068034172058105,0.9094759225845336,2.697327375411988,0.0965811610221862,1.0,1.0,0.0,239.9625244140625,246.0,70170.2890625,0.0,4155.10546875,1.0,278.4422607421875,283.0069580078125,298.9559326171875,303.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,30521.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680737614631653,1.0,0.0,0.0,3.6798481941223145,3.6798715591430655,9.035518360178684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.5390625,0.0,1525.306396484375,1895.4371337890625,0.0,3104.74072265625,0.9078405499458312,1.0,0.0,3.0,1.0,0.0
18032400,297.09033203125,297.1499938964844,293.1499938964844,0.0,-0.0,284.98260498046875,0.7771607637405396,0.3716599643230438,0.3392447233200073,297.042236328125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9816589355469,0.9020175337791444,0.5882978439331055,0.560583770275116,297.3204345703125,297.1499938964844,293.1499938964844,0.0,-0.0,284.9813842773437,0.9662567377090454,0.7111718058586121,0.4983219802379608,297.10650634765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9820556640625,0.8393095135688782,0.4721564948558807,0.451529711484909,297.1492004394531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9838256835937,0.6844196915626526,0.2507444024085998,1.1534699201583862,284.9818420410156,284.95001220703125,299.8500061035156,295.9559326171875,297.8664245605469,297.1935729980469,284.9777526855469,1.0,0.6948319673538208,0.3408176600933075,0.3408176600933075,1.0,1.0,-3.6068034172058105,0.9094759225845336,2.697327375411988,0.0965811610221862,1.0,1.0,0.0,239.9625244140625,246.0,70170.2890625,0.0,4155.10546875,1.0,278.4422607421875,283.0069580078125,298.9559326171875,303.4571533203125,293.1499938964844,293.1499938964844,278.1499938964844,30521.806640625,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8680737614631653,1.0,0.0,0.0,3.6798481941223145,3.6798715591430655,9.035518360178684e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11572.5390625,0.0,1525.306396484375,1895.4371337890625,0.0,3104.74072265625,0.9078405499458312,1.0,0.0,3.0,1.0,0.0
18032460,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.7731072306632996,0.3705023229122162,0.3381451666355133,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.8972887992858887,0.5865132808685303,0.5588451623916626,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.9629104733467102,0.7127953171730042,0.4992918670177459,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.8355839252471924,0.471200555562973,0.4506276845932007,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.6812094449996948,0.2503587901592254,1.1522908210754397,285.3908386230469,284.95001220703125,299.8191223144531,295.93084716796875,297.8540954589844,297.1883239746094,285.434326171875,1.0,0.6959910988807678,0.3405984938144684,0.3405984938144684,1.0,1.0,-3.602052927017212,0.9073267579078674,2.69472599029541,0.0955681279301643,1.0,1.0,0.0,243.56964111328125,249.0,67372.4140625,0.0,4164.74755859375,1.0,278.15972900390625,283.4218444824219,298.9299621582031,303.26385498046875,293.1499938964844,293.1499938964844,278.45001220703125,36284.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722708225250244,1.0,0.0,0.0,3.100525140762329,3.100544214248657,6.414514928110293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.140625,0.0,1005.2702026367188,1895.4371337890625,0.0,3144.111083984375,0.8344699740409851,1.0,0.0,3.0,1.0,0.0
18032520,297.0865478515625,297.1499938964844,293.1499938964844,0.0,-0.0,285.3710632324219,0.7731072306632996,0.3705023229122162,0.3381451666355133,297.0382995605469,297.1499938964844,293.1499938964844,0.0,-0.0,285.3946228027344,0.8972887992858887,0.5865132808685303,0.5588451623916626,297.3154296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.400634765625,0.9629104733467102,0.7127953171730042,0.4992918670177459,297.1026611328125,297.1499938964844,293.1499938964844,0.0,-0.0,285.38525390625,0.8355839252471924,0.471200555562973,0.4506276845932007,297.1455383300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.3367614746094,0.6812094449996948,0.2503587901592254,1.1522908210754397,285.3908386230469,284.95001220703125,299.8191223144531,295.93084716796875,297.8540954589844,297.1883239746094,285.434326171875,1.0,0.6959910988807678,0.3405984938144684,0.3405984938144684,1.0,1.0,-3.602052927017212,0.9073267579078674,2.69472599029541,0.0955681279301643,1.0,1.0,0.0,243.56964111328125,249.0,67372.4140625,0.0,4164.74755859375,1.0,278.15972900390625,283.4218444824219,298.9299621582031,303.26385498046875,293.1499938964844,293.1499938964844,278.45001220703125,36284.29296875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8722708225250244,1.0,0.0,0.0,3.100525140762329,3.100544214248657,6.414514928110293e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10114.140625,0.0,1005.2702026367188,1895.4371337890625,0.0,3144.111083984375,0.8344699740409851,1.0,0.0,3.0,1.0,0.0
18032580,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7702005505561829,0.3693673610687256,0.3375768959522247,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8937435746192932,0.5847988128662109,0.5577130317687988,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.960793673992157,0.7143764495849609,0.5008501410484314,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8328633904457092,0.4703046977519989,0.4501963555812835,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6788235306739807,0.2499463558197021,1.1518502235412598,284.9716796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8427429199219,297.1849670410156,284.9671936035156,1.0,0.6973057389259338,0.3403793573379516,0.3403793573379516,1.0,1.0,-3.6008388996124268,0.906250298023224,2.694588661193848,0.0948667228221893,1.0,1.0,0.0,246.5653686523437,252.0,69915.109375,0.0,4179.9599609375,1.0,278.4408264160156,283.0007019042969,298.90582275390625,303.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,30382.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690989017486572,1.0,0.0,0.0,3.6713554859161377,3.6713788509368896,8.99386122910073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.0234375,0.0,1514.784423828125,1895.4371337890625,0.0,3114.357421875,0.9058728218078612,1.0,0.0,3.0,1.0,0.0
18032640,297.0828857421875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9725646972656,0.7702005505561829,0.3693673610687256,0.3375768959522247,297.0348815917969,297.1499938964844,293.1499938964844,0.0,-0.0,284.97149658203125,0.8937435746192932,0.5847988128662109,0.5577130317687988,297.30975341796875,297.1499938964844,293.1499938964844,0.0,-0.0,284.9711608886719,0.960793673992157,0.7143764495849609,0.5008501410484314,297.0993957519531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9719543457031,0.8328633904457092,0.4703046977519989,0.4501963555812835,297.1418151855469,297.1499938964844,293.1499938964844,0.0,-0.0,284.97393798828125,0.6788235306739807,0.2499463558197021,1.1518502235412598,284.9716796875,284.95001220703125,299.7869873046875,295.90594482421875,297.8427429199219,297.1849670410156,284.9671936035156,1.0,0.6973057389259338,0.3403793573379516,0.3403793573379516,1.0,1.0,-3.6008388996124268,0.906250298023224,2.694588661193848,0.0948667228221893,1.0,1.0,0.0,246.5653686523437,252.0,69915.109375,0.0,4179.9599609375,1.0,278.4408264160156,283.0007019042969,298.90582275390625,303.3923645019531,293.1499938964844,293.1499938964844,278.1499938964844,30382.9921875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8690989017486572,1.0,0.0,0.0,3.6713554859161377,3.6713788509368896,8.99386122910073e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11517.0234375,0.0,1514.784423828125,1895.4371337890625,0.0,3114.357421875,0.9058728218078612,1.0,0.0,3.0,1.0,0.0
18032700,297.0786437988281,297.1499938964844,293.1499938964844,0.0,-0.0,285.1702880859375,0.7676594257354736,0.36851966381073,0.3367248475551605,297.0304260253906,297.1499938964844,293.1499938964844,0.0,-0.0,285.1681213378906,0.8908419013023376,0.5836225748062134,0.5565165877342224,297.3040771484375,297.1499938964844,293.1499938964844,0.0,-0.0,285.1666564941406,0.9584375619888306,0.714816153049469,0.5010053515434265,297.0950622558594,297.1499938964844,293.1499938964844,0.0,-0.0,285.16949462890625,0.830535888671875,0.4695533514022827,0.4494457840919494,297.1377258300781,297.1499938964844,293.1499938964844,0.0,-0.0,285.1678771972656,0.6766812801361084,0.2494892477989196,1.1500194072723389,285.16876220703125,284.95001220703125,299.7704772949219,295.8935241699219,297.8341979980469,297.1795959472656,285.1342468261719,1.0,0.697663426399231,0.3402698040008545,0.3402698040008545,1.0,1.0,-3.595455408096313,0.9042692184448242,2.6911861896514893,0.0941187962889671,1.0,1.0,0.0,248.70364379882807,252.0,69964.4609375,0.0,4178.84716796875,1.0,278.2029724121094,283.1504211425781,298.9122009277344,303.4315490722656,293.1499938964844,293.1499938964844,278.1499938964844,31782.9453125,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8729241490364075,1.0,0.0,0.0,3.4703309535980225,3.4703526496887207,8.035910923354095e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11295.64453125,0.0,1312.314453125,1895.4371337890625,0.0,3150.239013671875,0.8792424201965332,1.0,0.0,3.0,1.0,0.0
18032760,297.0783996582031,297.1499938964844,293.1499938964844,0.0,-0.0,285.4494323730469,0.7657764554023743,0.36803138256073,0.3361481130123138,297.030029296875,297.1499938964844,293.1499938964844,0.0,-0.0,285.4608154296875,0.888621985912323,0.5828166007995605,0.5556062459945679,297.3036193847656,297.1499938964844,293.1499938964844,0.0,-0.0,285.4626770019531,0.9568379521369934,0.7157341241836548,0.5014680624008179,297.0940856933594,297.1499938964844,293.1499938964844,0.0,-0.0,285.45703125,0.8287743926048279,0.4691013097763061,0.4489094316959381,297.1354675292969,297.1499938964844,293.1499938964844,0.0,-0.0,285.42596435546875,0.6750274896621704,0.2491850852966308,1.1485509872436523,285.4594421386719,284.95001220703125,299.7536926269531,295.88116455078125,297.8285522460937,297.177978515625,285.4444885253906,1.0,0.6980382800102234,0.3402008712291717,0.3402008712291717,1.0,1.0,-3.59180760383606,0.902937352657318,2.6888701915740967,0.0935867950320243,1.0,1.0,0.0,250.39498901367188,255.0,68062.3046875,0.0,4179.58251953125,1.0,278.16021728515625,283.4468994140625,298.8708190917969,303.1800231933594,293.1499938964844,293.1499938964844,278.45001220703125,32442.671875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8717964291572571,1.0,0.0,0.0,3.183900833129883,3.183919906616211,6.764136628589767e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,10399.7978515625,0.0,1050.5877685546875,1895.4371337890625,0.0,3139.66162109375,0.8384796380996704,1.0,0.0,3.0,1.0,0.0
18032820,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7627320885658264,0.3664489388465881,0.335336834192276,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8849443793296814,0.5806195139884949,0.5541954636573792,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9543828368186952,0.7165329456329346,0.502674400806427,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8259042501449585,0.4677544236183166,0.4481940567493438,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6723530292510986,0.2483704984188079,1.1466217041015625,284.9555358886719,284.95001220703125,299.7193298339844,295.85650634765625,297.8135681152344,297.1704406738281,284.9513854980469,1.0,0.6989562511444092,0.340063065290451,0.340063065290451,1.0,1.0,-3.5874133110046387,0.9011611938476562,2.6862521171569824,0.0929212868213653,0.9321330189704896,0.9321330189704896,0.0,253.4092712402344,258.0,69483.7109375,0.0,4186.43359375,1.0,278.4417724609375,282.99176025390625,298.8560791015625,303.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,30736.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692871332168579,1.0,0.0,0.0,3.654787540435791,3.654810667037964,8.912869589039474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.267578125,0.0,1499.0699462890625,1895.4371337890625,0.0,3116.123291015625,0.901561975479126,1.0,0.0,3.0,1.0,0.0
18032880,297.07135009765625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9563903808594,0.7627320885658264,0.3664489388465881,0.335336834192276,297.0229797363281,297.1499938964844,293.1499938964844,0.0,-0.0,284.95538330078125,0.8849443793296814,0.5806195139884949,0.5541954636573792,297.2917785644531,297.1499938964844,293.1499938964844,0.0,-0.0,284.9550476074219,0.9543828368186952,0.7165329456329346,0.502674400806427,297.08746337890625,297.1499938964844,293.1499938964844,0.0,-0.0,284.9557800292969,0.8259042501449585,0.4677544236183166,0.4481940567493438,297.1290588378906,297.1499938964844,293.1499938964844,0.0,-0.0,284.95770263671875,0.6723530292510986,0.2483704984188079,1.1466217041015625,284.9555358886719,284.95001220703125,299.7193298339844,295.85650634765625,297.8135681152344,297.1704406738281,284.9513854980469,1.0,0.6989562511444092,0.340063065290451,0.340063065290451,1.0,1.0,-3.5874133110046387,0.9011611938476562,2.6862521171569824,0.0929212868213653,0.9321330189704896,0.9321330189704896,0.0,253.4092712402344,258.0,69483.7109375,0.0,4186.43359375,1.0,278.4417724609375,282.99176025390625,298.8560791015625,303.3168640136719,293.1499938964844,293.1499938964844,278.1499938964844,30736.857421875,36000.0,313.1499938964844,0.0,18000.0,1.0,0.0,0.0,0.0,1.0,0.8692871332168579,1.0,0.0,0.0,3.654787540435791,3.654810667037964,8.912869589039474e-07,4.265924453735352,4.265914440155029,9.78592834144365e-06,0.0,0.0,-0.0,11430.267578125,0.0,1499.0699462890625,1895.4371337890625,0.0,3116.123291015625,0.901561975479126,1.0,0.0,3.0,1.0,0.0
